time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758636221289634,-1843.1038818359373,304.1477966308594,0.7790461182594299,0.1296425610780716,0.1171303987503051,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5637701153755188,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812110900878906,-1509.1263427734375,304.1566162109375,0.7926890254020691,0.1361516118049621,0.0958417505025863,293.1307678222656,297.1499938964844,293.1499938964844,0.1662396341562271,-3625.164306640625,304.1476135253906,0.9649774432182312,0.2429644465446472,0.2303847968578338,293.2316589355469,297.1499938964844,293.1499938964844,0.0039539653807878,-1489.0589599609375,296.535888671875,0.5637701153755188,0.050000000745058,0.2283874750137329,291.1444396972656,291.1499938964844,273.1499938964844,270.57586669921875,284.8406677246094,293.2318725585937,291.1439819335937,1.0,0.1883274316787719,0.9635592699050904,0.9635592699050904,1.0,1.0,-0.86392742395401,0.3612321019172668,0.5026953220367432,0.1752220690250396,0.0,0.0,0.2250810712575912,25.033153533935547,25.0,-3.1798737049102783,-5485.9375,73.38641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,304.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0,18000.0,0.0,0.0,0.1222449243068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601454466581344,0.1601497679948806,-4.313266799726989e-06,0.0,0.0001240630517713,0.0,0.0,6.410866737365723,0.0,0.0,0.0,0.2795436084270477,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758636221289634,-1843.1038818359373,304.1477966308594,0.7790461182594299,0.1296425610780716,0.1171303987503051,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5637701153755188,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812110900878906,-1509.1263427734375,304.1566162109375,0.7926890254020691,0.1361516118049621,0.0958417505025863,293.1307678222656,297.1499938964844,293.1499938964844,0.1662396341562271,-3625.164306640625,304.1476135253906,0.9649774432182312,0.2429644465446472,0.2303847968578338,293.2316589355469,297.1499938964844,293.1499938964844,0.0039539653807878,-1489.0589599609375,296.535888671875,0.5637701153755188,0.050000000745058,0.2283874750137329,291.1444396972656,291.1499938964844,273.1499938964844,270.57586669921875,284.8406677246094,293.2318725585937,291.1439819335937,1.0,0.1883274316787719,0.9635592699050904,0.9635592699050904,1.0,1.0,-0.86392742395401,0.3612321019172668,0.5026953220367432,0.1752220690250396,0.0,0.0,0.2250810712575912,25.033153533935547,25.0,-3.1798737049102783,-5485.9375,73.38641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,304.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0,18000.0,0.0,0.0,0.1222449243068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601454466581344,0.1601497679948806,-4.313266799726989e-06,0.0,0.0001240630517713,0.0,0.0,6.410866737365723,0.0,0.0,0.0,0.2795436084270477,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.07638980448246,-1852.76806640625,304.1476745605469,0.7807133793830872,0.1303032487630844,0.1177155300974845,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5640608072280884,0.050000000745058,0.0481449104845523,293.1864318847656,297.1499938964844,293.1499938964844,0.0809746459126472,-1505.9237060546875,304.1548156738281,0.7924293875694275,0.1359170228242874,0.0956268608570098,293.130126953125,297.1499938964844,293.1499938964844,0.166809469461441,-3635.165771484375,304.1474609375,0.966210961341858,0.2435863316059112,0.2309635877609253,293.22869873046875,297.1499938964844,293.1499938964844,0.0039390986785292,-1483.8931884765625,296.5138244628906,0.5640608072280884,0.050000000745058,0.2283787280321121,291.1410827636719,291.1499938964844,273.1499938964844,270.5797424316406,284.8249816894531,293.2289428710937,291.1406555175781,1.0,0.1883416026830673,0.9638568162918092,0.9638568162918092,1.0,1.0,-0.8650534152984619,0.3623049557209015,0.502748429775238,0.1740821599960327,0.0,0.0,0.226496160030365,24.971254348754883,25.0,-4.1850433349609375,-5503.8466796875,73.4866714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,304.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.1224129721522331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160939559340477,0.160943865776062,-4.314469151722733e-06,0.0,0.0001242336002178,0.0,0.0,6.44587516784668,0.0,0.0,0.0,0.2796766757965088,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.07638980448246,-1852.76806640625,304.1476745605469,0.7807133793830872,0.1303032487630844,0.1177155300974845,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5640608072280884,0.050000000745058,0.0481449104845523,293.1864318847656,297.1499938964844,293.1499938964844,0.0809746459126472,-1505.9237060546875,304.1548156738281,0.7924293875694275,0.1359170228242874,0.0956268608570098,293.130126953125,297.1499938964844,293.1499938964844,0.166809469461441,-3635.165771484375,304.1474609375,0.966210961341858,0.2435863316059112,0.2309635877609253,293.22869873046875,297.1499938964844,293.1499938964844,0.0039390986785292,-1483.8931884765625,296.5138244628906,0.5640608072280884,0.050000000745058,0.2283787280321121,291.1410827636719,291.1499938964844,273.1499938964844,270.5797424316406,284.8249816894531,293.2289428710937,291.1406555175781,1.0,0.1883416026830673,0.9638568162918092,0.9638568162918092,1.0,1.0,-0.8650534152984619,0.3623049557209015,0.502748429775238,0.1740821599960327,0.0,0.0,0.226496160030365,24.971254348754883,25.0,-4.1850433349609375,-5503.8466796875,73.4866714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,304.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.1224129721522331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160939559340477,0.160943865776062,-4.314469151722733e-06,0.0,0.0001242336002178,0.0,0.0,6.44587516784668,0.0,0.0,0.0,0.2796766757965088,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769248232245445,-1862.5924072265625,304.1475524902344,0.7824193239212036,0.1309796720743179,0.1183178797364234,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643516778945923,0.050000000745058,0.0481430664658546,293.1822509765625,297.1499938964844,293.1499938964844,0.0808892995119094,-1504.84912109375,304.15338134765625,0.7925636172294617,0.1358424574136734,0.0955506488680839,293.12945556640625,297.1499938964844,293.1499938964844,0.1673849672079086,-3645.234375,304.1473388671875,0.9674583673477172,0.2442250102758407,0.2315605729818344,293.2255859375,297.1499938964844,293.1499938964844,0.0039252727292478,-1479.050048828125,296.49365234375,0.5643516778945923,0.050000000745058,0.2283699810504913,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.8095397949219,293.225830078125,291.13824462890625,1.0,0.1883848905563354,0.9641543626785278,0.9641543626785278,1.0,1.0,-0.8663883805274963,0.3634518086910248,0.502936601638794,0.1730322986841201,0.0,0.0,0.2282113879919052,24.91255187988281,25.0,-3.392440795898437,-5525.46435546875,73.62732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114501953125,304.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1226661205291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619691997766494,0.1619735062122345,-4.316235390433576e-06,0.0,0.0001244905142812,0.0,0.0,6.491630554199219,0.0,0.0,0.0,0.279852956533432,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769248232245445,-1862.5924072265625,304.1475524902344,0.7824193239212036,0.1309796720743179,0.1183178797364234,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643516778945923,0.050000000745058,0.0481430664658546,293.1822509765625,297.1499938964844,293.1499938964844,0.0808892995119094,-1504.84912109375,304.15338134765625,0.7925636172294617,0.1358424574136734,0.0955506488680839,293.12945556640625,297.1499938964844,293.1499938964844,0.1673849672079086,-3645.234375,304.1473388671875,0.9674583673477172,0.2442250102758407,0.2315605729818344,293.2255859375,297.1499938964844,293.1499938964844,0.0039252727292478,-1479.050048828125,296.49365234375,0.5643516778945923,0.050000000745058,0.2283699810504913,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.8095397949219,293.225830078125,291.13824462890625,1.0,0.1883848905563354,0.9641543626785278,0.9641543626785278,1.0,1.0,-0.8663883805274963,0.3634518086910248,0.502936601638794,0.1730322986841201,0.0,0.0,0.2282113879919052,24.91255187988281,25.0,-3.392440795898437,-5525.46435546875,73.62732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114501953125,304.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1226661205291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619691997766494,0.1619735062122345,-4.316235390433576e-06,0.0,0.0001244905142812,0.0,0.0,6.491630554199219,0.0,0.0,0.0,0.279852956533432,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771940052509307,-1867.533935546875,304.14752197265625,0.7832741141319275,0.1313239932060241,0.1186243221163749,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644888281822205,0.050000000745058,0.0481422021985054,293.18017578125,297.1499938964844,293.1499938964844,0.0808779075741767,-1504.7447509765625,304.1527709960937,0.7927044034004211,0.1358427703380584,0.0955419614911079,293.1291198730469,297.1499938964844,293.1499938964844,0.1676722168922424,-3650.246826171875,304.1473083496094,0.968073070049286,0.2445497810840606,0.2318643629550933,293.2239685058594,297.1499938964844,293.1499938964844,0.0039187064394354,-1476.7301025390625,296.4843444824219,0.5644888281822205,0.050000000745058,0.2283658683300018,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.802001953125,293.2242431640625,291.137451171875,1.0,0.1884162575006485,0.9643031358718872,0.9643031358718872,1.0,1.0,-0.8671042323112488,0.3640367984771728,0.5030674338340759,0.1725416034460067,0.0,0.0,0.2291260510683059,24.885555267333984,25.0,-2.7615303993225098,-5536.88330078125,73.70945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,304.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37890625,18000.0,0.0,0.0,0.1228286176919937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162531778216362,0.1625360995531082,-4.3172544792469125e-06,0.0,0.0001246554311364,0.0,0.0,6.516740798950195,0.0,0.0,0.0,0.2799504995346069,4.0,0.0,1.0
754560,293.127685546875,297.1499938964844,293.1499938964844,0.077464573085308,-1872.500244140625,304.1474609375,0.7841297388076782,0.1316721886396408,0.1189344152808189,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646200776100159,0.050000000745058,0.0481413714587688,293.1781311035156,297.1499938964844,293.1499938964844,0.0808828249573707,-1504.8653564453125,304.1522827148437,0.7928820848464966,0.1358639299869537,0.0955487191677093,293.1287841796875,297.1499938964844,293.1499938964844,0.1679592132568359,-3655.247314453125,304.14727783203125,0.9686807990074158,0.2448779046535492,0.2321714162826538,293.22235107421875,297.1499938964844,293.1499938964844,0.0039123599417507,-1474.4752197265625,296.4754943847656,0.5646200776100159,0.050000000745058,0.2283619344234466,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.79461669921875,293.2226257324219,291.1368408203125,1.0,0.1884536296129226,0.9644425511360168,0.9644425511360168,1.0,1.0,-0.867847204208374,0.3646259605884552,0.5032212734222412,0.1720750778913498,0.0,0.0,0.2300595492124557,24.86017799377441,25.0,-2.116745710372925,-5548.48876953125,73.79867553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951232910156,304.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1796875,18000.0,0.0,0.0,0.1230160072445869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631128042936325,0.1631171256303787,-4.318330866226461e-06,0.0,0.0001248456101166,0.0,0.0,6.542733192443848,0.0,0.0,0.0,0.2800518274307251,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.07800904661417,-1882.494873046875,304.1473999023437,0.7858405113220215,0.1323775351047516,0.1195637062191963,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5648658275604248,0.050000000745058,0.0481398217380046,293.17413330078125,297.1499938964844,293.1499938964844,0.0809360444545745,-1505.706787109375,304.15142822265625,0.793334424495697,0.1359624564647674,0.0956032946705818,293.128173828125,297.1499938964844,293.1499938964844,0.1685330122709274,-3665.2255859375,304.147216796875,0.969875693321228,0.2455424964427948,0.2327941656112671,293.21905517578125,297.1499938964844,293.1499938964844,0.0039003388956189,-1470.1734619140625,296.45916748046875,0.5648658275604248,0.050000000745058,0.2283545881509781,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.7803955078125,293.2193298339844,291.1362609863281,1.0,0.1885449737310409,0.9647213220596312,0.9647213220596312,1.0,1.0,-0.8694044947624207,0.3658105432987213,0.5035939812660217,0.171218991279602,0.0,0.0,0.2319409698247909,24.814115524291992,25.0,-0.9829573035240172,-5571.85595703125,73.99654388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,304.9684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1234636083245277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164300724864006,0.1643050462007522,-4.3205868678342085e-06,0.0,0.0001252998627023,0.0,0.0,6.596029758453369,0.0,0.0,0.0,0.2802603542804718,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.07800904661417,-1882.494873046875,304.1473999023437,0.7858405113220215,0.1323775351047516,0.1195637062191963,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5648658275604248,0.050000000745058,0.0481398217380046,293.17413330078125,297.1499938964844,293.1499938964844,0.0809360444545745,-1505.706787109375,304.15142822265625,0.793334424495697,0.1359624564647674,0.0956032946705818,293.128173828125,297.1499938964844,293.1499938964844,0.1685330122709274,-3665.2255859375,304.147216796875,0.969875693321228,0.2455424964427948,0.2327941656112671,293.21905517578125,297.1499938964844,293.1499938964844,0.0039003388956189,-1470.1734619140625,296.45916748046875,0.5648658275604248,0.050000000745058,0.2283545881509781,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.7803955078125,293.2193298339844,291.1362609863281,1.0,0.1885449737310409,0.9647213220596312,0.9647213220596312,1.0,1.0,-0.8694044947624207,0.3658105432987213,0.5035939812660217,0.171218991279602,0.0,0.0,0.2319409698247909,24.814115524291992,25.0,-0.9829573035240172,-5571.85595703125,73.99654388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,304.9684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1234636083245277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164300724864006,0.1643050462007522,-4.3205868678342085e-06,0.0,0.0001252998627023,0.0,0.0,6.596029758453369,0.0,0.0,0.0,0.2802603542804718,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785562321543693,-1892.5428466796875,304.1473693847656,0.7875450253486633,0.1330910772085189,0.1202013865113258,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5650923848152161,0.050000000745058,0.0481383949518203,293.1703186035156,297.1499938964844,293.1499938964844,0.0810404568910598,-1507.2611083984375,304.1507873535156,0.7939004898071289,0.1361276805400848,0.0957059264183044,293.1275634765625,297.1499938964844,293.1499938964844,0.169107124209404,-3675.18896484375,304.1471862792969,0.971043586730957,0.2462156265974044,0.2334257662296295,293.2156982421875,297.1499938964844,293.1499938964844,0.0038892056327313,-1466.158203125,296.4444580078125,0.5650923848152161,0.050000000745058,0.2283478081226349,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.7670288085937,293.2159729003906,291.1361999511719,1.0,0.1886557787656784,0.9650000929832458,0.9650000929832458,1.0,1.0,-0.8710409998893738,0.3669933378696441,0.5040476322174072,0.1704697757959365,0.0,0.0,0.2337958663702011,24.77378463745117,25.0,-0.1525530070066452,-5595.05615234375,74.21693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,304.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1239976584911346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654893457889557,0.1654936671257019,-4.322895620134659e-06,0.0,0.0001258418633369,0.0,0.0,6.649536609649658,0.0,0.0,0.0,0.2804704904556274,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785562321543693,-1892.5428466796875,304.1473693847656,0.7875450253486633,0.1330910772085189,0.1202013865113258,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5650923848152161,0.050000000745058,0.0481383949518203,293.1703186035156,297.1499938964844,293.1499938964844,0.0810404568910598,-1507.2611083984375,304.1507873535156,0.7939004898071289,0.1361276805400848,0.0957059264183044,293.1275634765625,297.1499938964844,293.1499938964844,0.169107124209404,-3675.18896484375,304.1471862792969,0.971043586730957,0.2462156265974044,0.2334257662296295,293.2156982421875,297.1499938964844,293.1499938964844,0.0038892056327313,-1466.158203125,296.4444580078125,0.5650923848152161,0.050000000745058,0.2283478081226349,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.7670288085937,293.2159729003906,291.1361999511719,1.0,0.1886557787656784,0.9650000929832458,0.9650000929832458,1.0,1.0,-0.8710409998893738,0.3669933378696441,0.5040476322174072,0.1704697757959365,0.0,0.0,0.2337958663702011,24.77378463745117,25.0,-0.1525530070066452,-5595.05615234375,74.21693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,304.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1239976584911346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654893457889557,0.1654936671257019,-4.322895620134659e-06,0.0,0.0001258418633369,0.0,0.0,6.649536609649658,0.0,0.0,0.0,0.2804704904556274,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.079104833304882,-1902.623046875,304.1473388671875,0.7892402410507202,0.1338097900152206,0.1208444312214851,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.565303385257721,0.050000000745058,0.0481370650231838,293.1666564941406,297.1499938964844,293.1499938964844,0.0811919197440147,-1509.4761962890625,304.1502685546875,0.7945721745491028,0.1363540142774582,0.0958522856235504,293.12701416015625,297.1499938964844,293.1499938964844,0.1696822643280029,-3685.154296875,304.1471862792969,0.9721868634223938,0.2468952089548111,0.2340639978647232,293.2123107910156,297.1499938964844,293.1499938964844,0.0038789652753621,-1462.4429931640625,296.4311828613281,0.565303385257721,0.050000000745058,0.228341519832611,291.1364440917969,291.1499938964844,273.1499938964844,270.5965270996094,284.7545166015625,293.21258544921875,291.1365051269531,1.0,0.1887836307287216,0.9652734994888306,0.9652734994888306,1.0,1.0,-0.8727450966835022,0.3681668043136596,0.5045782923698425,0.1698307394981384,0.0,0.0,0.2355880588293075,24.73857307434082,25.0,0.3969119489192962,-5617.8837890625,74.45708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,304.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.1246028989553451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666516214609146,0.166655957698822,-4.32518936577253e-06,0.0,0.0001264560996787,0.0,0.0,6.702011585235596,0.0,0.0,0.0,0.2806770801544189,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.079104833304882,-1902.623046875,304.1473388671875,0.7892402410507202,0.1338097900152206,0.1208444312214851,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.565303385257721,0.050000000745058,0.0481370650231838,293.1666564941406,297.1499938964844,293.1499938964844,0.0811919197440147,-1509.4761962890625,304.1502685546875,0.7945721745491028,0.1363540142774582,0.0958522856235504,293.12701416015625,297.1499938964844,293.1499938964844,0.1696822643280029,-3685.154296875,304.1471862792969,0.9721868634223938,0.2468952089548111,0.2340639978647232,293.2123107910156,297.1499938964844,293.1499938964844,0.0038789652753621,-1462.4429931640625,296.4311828613281,0.565303385257721,0.050000000745058,0.228341519832611,291.1364440917969,291.1499938964844,273.1499938964844,270.5965270996094,284.7545166015625,293.21258544921875,291.1365051269531,1.0,0.1887836307287216,0.9652734994888306,0.9652734994888306,1.0,1.0,-0.8727450966835022,0.3681668043136596,0.5045782923698425,0.1698307394981384,0.0,0.0,0.2355880588293075,24.73857307434082,25.0,0.3969119489192962,-5617.8837890625,74.45708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,304.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.1246028989553451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666516214609146,0.166655957698822,-4.32518936577253e-06,0.0,0.0001264560996787,0.0,0.0,6.702011585235596,0.0,0.0,0.0,0.2806770801544189,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796540081501007,-1912.7218017578125,304.1473083496094,0.7909256815910339,0.1345318406820297,0.1214908584952354,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.565502405166626,0.050000000745058,0.0481358170509338,293.1631774902344,297.1499938964844,293.1499938964844,0.0813872814178466,-1512.3115234375,304.1498718261719,0.7953445315361023,0.1366371810436248,0.0960391461849212,293.12652587890625,297.1499938964844,293.1499938964844,0.1702588498592376,-3695.1318359375,304.14715576171875,0.973308801651001,0.24757981300354,0.234707310795784,293.2089233398437,297.1499938964844,293.1499938964844,0.0038696271367371,-1459.0386962890625,296.4193115234375,0.565502405166626,0.050000000745058,0.2283355891704559,291.136962890625,291.1499938964844,273.1499938964844,270.5993347167969,284.74298095703125,293.209228515625,291.1370544433594,1.0,0.188926488161087,0.96554696559906,0.96554696559906,1.0,1.0,-0.8745085000991821,0.3693262636661529,0.5051822066307068,0.1693031787872314,0.0,0.0,0.2372943609952926,24.70784568786621,25.0,0.7500580549240112,-5640.27490234375,74.71476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,304.98297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1252607405185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167769968509674,0.1677742898464203,-4.3274239942547865e-06,0.0,0.0001271237269975,0.0,0.0,6.752638339996338,0.0,0.0,0.0,0.2808767855167389,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796540081501007,-1912.7218017578125,304.1473083496094,0.7909256815910339,0.1345318406820297,0.1214908584952354,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.565502405166626,0.050000000745058,0.0481358170509338,293.1631774902344,297.1499938964844,293.1499938964844,0.0813872814178466,-1512.3115234375,304.1498718261719,0.7953445315361023,0.1366371810436248,0.0960391461849212,293.12652587890625,297.1499938964844,293.1499938964844,0.1702588498592376,-3695.1318359375,304.14715576171875,0.973308801651001,0.24757981300354,0.234707310795784,293.2089233398437,297.1499938964844,293.1499938964844,0.0038696271367371,-1459.0386962890625,296.4193115234375,0.565502405166626,0.050000000745058,0.2283355891704559,291.136962890625,291.1499938964844,273.1499938964844,270.5993347167969,284.74298095703125,293.209228515625,291.1370544433594,1.0,0.188926488161087,0.96554696559906,0.96554696559906,1.0,1.0,-0.8745085000991821,0.3693262636661529,0.5051822066307068,0.1693031787872314,0.0,0.0,0.2372943609952926,24.70784568786621,25.0,0.7500580549240112,-5640.27490234375,74.71476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,304.98297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1252607405185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167769968509674,0.1677742898464203,-4.3274239942547865e-06,0.0,0.0001271237269975,0.0,0.0,6.752638339996338,0.0,0.0,0.0,0.2808767855167389,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799296647310257,-1917.7938232421875,304.14727783203125,0.7917698621749878,0.1348975300788879,0.1218164265155792,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5655998587608337,0.050000000745058,0.0481352023780345,293.1614990234375,297.1499938964844,293.1499938964844,0.0815009921789169,-1513.9566650390625,304.1496887207031,0.7957705855369568,0.1368008702993393,0.0961475446820259,293.12628173828125,297.1499938964844,293.1499938964844,0.1705478727817535,-3700.128662109375,304.14715576171875,0.9738654494285583,0.2479253113269806,0.2350312322378158,293.20721435546875,297.1499938964844,293.1499938964844,0.0038652974180877,-1457.453369140625,296.41387939453125,0.5655998587608337,0.050000000745058,0.2283326834440231,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.7380676269531,293.2083740234375,291.1374206542969,1.0,0.189003050327301,0.96568363904953,0.96568363904953,1.0,1.0,-0.8754137754440308,0.3699013590812683,0.5055124163627625,0.1690816283226013,0.0,0.0,0.2381058186292648,24.693798065185547,25.0,0.9751424193382264,-5651.16943359375,74.84990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127258300781,304.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.1256029903888702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683074682950973,0.1683118045330047,-4.328509021434002e-06,0.0,0.0001274710666621,0.0,0.0,6.777020454406738,0.0,0.0,0.0,0.2809731066226959,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802083164453506,-1922.9228515625,304.14727783203125,0.7926262021064758,0.1352688819169998,0.122146762907505,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656993389129639,0.050000000745058,0.0481345802545547,293.15985107421875,297.1499938964844,293.1499938964844,0.0816256552934646,-1515.75732421875,304.1495056152344,0.7962292432785034,0.1369800120592117,0.0962666124105453,293.12603759765625,297.1499938964844,293.1499938964844,0.1708378046751022,-3705.13720703125,304.1471252441406,0.974425733089447,0.2482741475105285,0.2353580296039581,293.2055053710937,297.1499938964844,293.1499938964844,0.0038611735217273,-1455.9359130859375,296.4088134765625,0.5656993389129639,0.050000000745058,0.2283297181129455,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.7334899902344,293.2077331542969,291.1379089355469,1.0,0.1890828311443328,0.9658166766166688,0.9658166766166688,1.0,1.0,-0.8763409852981567,0.3704761564731598,0.5058647990226746,0.1688891351222992,0.0,0.0,0.2388752102851867,24.680137634277344,25.0,1.2146570682525637,-5661.8671875,74.98960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,304.98883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.125950202345848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168823629617691,0.1688279509544372,-4.329564490035409e-06,0.0,0.0001278234412893,0.0,0.0,6.800475120544434,0.0,0.0,0.0,0.2810658514499664,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807732716202735,-1933.3302001953125,304.1472473144531,0.7943623661994934,0.1360198557376861,0.1228175684809684,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659017562866211,0.050000000745058,0.0481333099305629,293.1566467285156,297.1499938964844,293.1499938964844,0.0819086506962776,-1519.8406982421875,304.1492004394531,0.7972375750541687,0.1373805850744247,0.0965355858206749,293.12554931640625,297.1499938964844,293.1499938964844,0.1714235991239547,-3715.251708984375,304.1471252441406,0.975551187992096,0.2489783465862274,0.2360189706087112,293.2021179199219,297.1499938964844,293.1499938964844,0.0038535930216312,-1453.1385498046875,296.3996276855469,0.5659017562866211,0.050000000745058,0.2283236980438232,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.7250061035156,293.2064819335937,291.138916015625,1.0,0.1892518699169159,0.9660826325416564,0.9660826325416564,1.0,1.0,-0.8782532811164856,0.3716217875480652,0.5066314935684204,0.1685897707939148,0.0,0.0,0.2403010725975036,24.654346466064453,25.0,1.350559949874878,-5682.5546875,75.28195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99609375,304.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8984375,18000.0,0.0,0.0,0.1266484409570694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697813868522644,0.1697857081890106,-4.331545824243221e-06,0.0,0.0001285320613533,0.0,0.0,6.8440842628479,0.0,0.0,0.0,0.2812388241291046,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807732716202735,-1933.3302001953125,304.1472473144531,0.7943623661994934,0.1360198557376861,0.1228175684809684,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659017562866211,0.050000000745058,0.0481333099305629,293.1566467285156,297.1499938964844,293.1499938964844,0.0819086506962776,-1519.8406982421875,304.1492004394531,0.7972375750541687,0.1373805850744247,0.0965355858206749,293.12554931640625,297.1499938964844,293.1499938964844,0.1714235991239547,-3715.251708984375,304.1471252441406,0.975551187992096,0.2489783465862274,0.2360189706087112,293.2021179199219,297.1499938964844,293.1499938964844,0.0038535930216312,-1453.1385498046875,296.3996276855469,0.5659017562866211,0.050000000745058,0.2283236980438232,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.7250061035156,293.2064819335937,291.138916015625,1.0,0.1892518699169159,0.9660826325416564,0.9660826325416564,1.0,1.0,-0.8782532811164856,0.3716217875480652,0.5066314935684204,0.1685897707939148,0.0,0.0,0.2403010725975036,24.654346466064453,25.0,1.350559949874878,-5682.5546875,75.28195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99609375,304.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8984375,18000.0,0.0,0.0,0.1266484409570694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697813868522644,0.1697857081890106,-4.331545824243221e-06,0.0,0.0001285320613533,0.0,0.0,6.8440842628479,0.0,0.0,0.0,0.2812388241291046,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813431739807128,-1943.841064453125,304.147216796875,0.7961075305938721,0.1367758959531784,0.1234942525625228,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661044120788574,0.050000000745058,0.0481320396065712,293.15362548828125,297.1499938964844,293.1499938964844,0.0822317749261856,-1524.50146484375,304.14892578125,0.7983465790748596,0.1378310769796371,0.0968404412269592,293.1251220703125,297.1499938964844,293.1499938964844,0.1720163226127624,-3725.480224609375,304.1470947265625,0.9766721725463868,0.249688059091568,0.2366858869791031,293.1986999511719,297.1499938964844,293.1499938964844,0.003846930572763,-1450.6767578125,296.3916015625,0.5661044120788574,0.050000000745058,0.2283176630735397,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.7174377441406,293.2052917480469,291.13983154296875,1.0,0.189432144165039,0.9663486480712892,0.9663486480712892,1.0,1.0,-0.8802228569984436,0.3727534413337707,0.5074694156646729,0.1684001386165619,0.0,0.0,0.2416101396083831,24.63105773925781,25.0,1.313695192337036,-5702.6904296875,75.58891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,305.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.1273355931043625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706628501415252,0.1706671863794326,-4.333367996878224e-06,0.0,0.0001292294327868,0.0,0.0,6.884280681610107,0.0,0.0,0.0,0.2813982665538788,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813431739807128,-1943.841064453125,304.147216796875,0.7961075305938721,0.1367758959531784,0.1234942525625228,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661044120788574,0.050000000745058,0.0481320396065712,293.15362548828125,297.1499938964844,293.1499938964844,0.0822317749261856,-1524.50146484375,304.14892578125,0.7983465790748596,0.1378310769796371,0.0968404412269592,293.1251220703125,297.1499938964844,293.1499938964844,0.1720163226127624,-3725.480224609375,304.1470947265625,0.9766721725463868,0.249688059091568,0.2366858869791031,293.1986999511719,297.1499938964844,293.1499938964844,0.003846930572763,-1450.6767578125,296.3916015625,0.5661044120788574,0.050000000745058,0.2283176630735397,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.7174377441406,293.2052917480469,291.13983154296875,1.0,0.189432144165039,0.9663486480712892,0.9663486480712892,1.0,1.0,-0.8802228569984436,0.3727534413337707,0.5074694156646729,0.1684001386165619,0.0,0.0,0.2416101396083831,24.63105773925781,25.0,1.313695192337036,-5702.6904296875,75.58891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,305.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.1273355931043625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706628501415252,0.1706671863794326,-4.333367996878224e-06,0.0,0.0001292294327868,0.0,0.0,6.884280681610107,0.0,0.0,0.0,0.2813982665538788,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819149687886238,-1954.3975830078125,304.1471862792969,0.797853410243988,0.1375344842672348,0.1241736412048339,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663067698478699,0.050000000745058,0.0481307730078697,293.1507263183594,297.1499938964844,293.1499938964844,0.0825909748673439,-1529.6817626953125,304.148681640625,0.7995458841323853,0.1383273899555206,0.0971779599785804,293.12469482421875,297.1499938964844,293.1499938964844,0.1726133227348327,-3735.775146484375,304.1470642089844,0.977785050868988,0.250401496887207,0.2373566329479217,293.1952819824219,297.1499938964844,293.1499938964844,0.0038411661516875,-1448.540771484375,296.3847045898437,0.5663067698478699,0.050000000745058,0.2283116579055786,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.7108459472656,293.20416259765625,291.1407165527344,1.0,0.1896224468946457,0.9666112065315248,0.9666112065315248,1.0,1.0,-0.8822395205497742,0.373867005109787,0.5083725452423096,0.1683170795440673,0.0,0.0,0.2428023368120193,24.61023330688477,25.0,1.2693747282028198,-5722.31005859375,75.90877532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,305.0116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.1279960125684738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714718788862228,0.1714762151241302,-4.3350501073291525e-06,0.0,0.0001298996794503,0.0,0.0,6.921239376068115,0.0,0.0,0.0,0.2815449237823486,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819149687886238,-1954.3975830078125,304.1471862792969,0.797853410243988,0.1375344842672348,0.1241736412048339,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663067698478699,0.050000000745058,0.0481307730078697,293.1507263183594,297.1499938964844,293.1499938964844,0.0825909748673439,-1529.6817626953125,304.148681640625,0.7995458841323853,0.1383273899555206,0.0971779599785804,293.12469482421875,297.1499938964844,293.1499938964844,0.1726133227348327,-3735.775146484375,304.1470642089844,0.977785050868988,0.250401496887207,0.2373566329479217,293.1952819824219,297.1499938964844,293.1499938964844,0.0038411661516875,-1448.540771484375,296.3847045898437,0.5663067698478699,0.050000000745058,0.2283116579055786,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.7108459472656,293.20416259765625,291.1407165527344,1.0,0.1896224468946457,0.9666112065315248,0.9666112065315248,1.0,1.0,-0.8822395205497742,0.373867005109787,0.5083725452423096,0.1683170795440673,0.0,0.0,0.2428023368120193,24.61023330688477,25.0,1.2693747282028198,-5722.31005859375,75.90877532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,305.0116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.1279960125684738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714718788862228,0.1714762151241302,-4.3350501073291525e-06,0.0,0.0001298996794503,0.0,0.0,6.921239376068115,0.0,0.0,0.0,0.2815449237823486,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824878737330436,-1964.984619140625,304.1471862792969,0.7995983362197876,0.1382946223020553,0.124854601919651,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665097236633301,0.050000000745058,0.0481295026838779,293.1479797363281,297.1499938964844,293.1499938964844,0.0829844698309898,-1535.357666015625,304.1484680175781,0.8008312582969666,0.1388673633337021,0.0975465178489685,293.12432861328125,297.1499938964844,293.1499938964844,0.1732140779495239,-3746.12744140625,304.14703369140625,0.9788897037506104,0.25111785531044,0.2380302995443344,293.19189453125,297.1499938964844,293.1499938964844,0.0038363202475011,-1446.7392578125,296.3789978027344,0.5665097236633301,0.050000000745058,0.2283056378364563,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.7051086425781,293.2030334472656,291.1415710449219,1.0,0.1898219287395477,0.9668737649917604,0.9668737649917604,1.0,1.0,-0.8842988610267639,0.3749610185623169,0.509337842464447,0.1683388650417328,0.0,0.0,0.2438807189464569,24.591670989990234,25.0,1.195718765258789,-5741.34521484375,76.24056243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,305.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.1286162734031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172207310795784,0.1722116470336914,-4.3365885176172014e-06,0.0,0.0001305291661992,0.0,0.0,6.954894065856934,0.0,0.0,0.0,0.2816786468029022,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824878737330436,-1964.984619140625,304.1471862792969,0.7995983362197876,0.1382946223020553,0.124854601919651,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665097236633301,0.050000000745058,0.0481295026838779,293.1479797363281,297.1499938964844,293.1499938964844,0.0829844698309898,-1535.357666015625,304.1484680175781,0.8008312582969666,0.1388673633337021,0.0975465178489685,293.12432861328125,297.1499938964844,293.1499938964844,0.1732140779495239,-3746.12744140625,304.14703369140625,0.9788897037506104,0.25111785531044,0.2380302995443344,293.19189453125,297.1499938964844,293.1499938964844,0.0038363202475011,-1446.7392578125,296.3789978027344,0.5665097236633301,0.050000000745058,0.2283056378364563,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.7051086425781,293.2030334472656,291.1415710449219,1.0,0.1898219287395477,0.9668737649917604,0.9668737649917604,1.0,1.0,-0.8842988610267639,0.3749610185623169,0.509337842464447,0.1683388650417328,0.0,0.0,0.2438807189464569,24.591670989990234,25.0,1.195718765258789,-5741.34521484375,76.24056243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,305.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.1286162734031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172207310795784,0.1722116470336914,-4.3365885176172014e-06,0.0,0.0001305291661992,0.0,0.0,6.954894065856934,0.0,0.0,0.0,0.2816786468029022,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.082774594426155,-1970.2872314453125,304.14715576171875,0.8004702925682068,0.1386749744415283,0.1251954287290573,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5666118860244751,0.050000000745058,0.0481288619339466,293.14666748046875,297.1499938964844,293.1499938964844,0.083193726837635,-1538.376708984375,304.1483764648437,0.8015053868293762,0.1391531825065612,0.0977420806884765,293.1241455078125,297.1499938964844,293.1499938964844,0.1735158413648605,-3751.324951171875,304.14703369140625,0.9794391989707948,0.251476913690567,0.2383680492639541,293.190185546875,297.1499938964844,293.1499938964844,0.0038342517800629,-1445.96826171875,296.3765563964844,0.5666118860244751,0.050000000745058,0.2283026129007339,291.1418762207031,291.1499938964844,273.1499938964844,270.6117248535156,284.7026062011719,293.2025146484375,291.1419677734375,1.0,0.189924880862236,0.9670050144195556,0.9670050144195556,1.0,1.0,-0.8853435516357422,0.3755003213882446,0.5098432302474976,0.1683888882398605,0.0,0.0,0.2443795502185821,24.58316993713379,25.0,1.1501388549804688,-5750.63623046875,76.41068267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9765625,18000.0,0.0,0.0,0.1289077252149582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725485771894455,0.1725529134273529,-4.337304289947497e-06,0.0,0.0001308249629801,0.0,0.0,6.970528602600098,0.0,0.0,0.0,0.2817407846450805,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830613821744918,-1975.5933837890625,304.14715576171875,0.8013421297073364,0.1390554308891296,0.1255363374948501,293.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.566714882850647,0.050000000745058,0.0481282211840152,293.1453857421875,297.1499938964844,293.1499938964844,0.0834100395441055,-1541.498291015625,304.1482849121094,0.8021978139877319,0.1394480615854263,0.0979440137743949,293.1239929199219,297.1499938964844,293.1499938964844,0.1738183945417404,-3756.533935546875,304.14703369140625,0.9799872040748596,0.2518364787101745,0.2387062311172485,293.1884765625,297.1499938964844,293.1499938964844,0.0038323944900184,-1445.2744140625,296.3744201660156,0.566714882850647,0.050000000745058,0.2282995581626892,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.7002868652344,293.20196533203125,291.1423645019531,1.0,0.1900295913219452,0.9671334624290466,0.9671334624290466,1.0,1.0,-0.8863964676856995,0.3760335743427276,0.5103628635406494,0.16846464574337,0.0,0.0,0.2448561191558838,24.57509422302246,25.0,1.1010706424713137,-5759.78466796875,76.58319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.129187136888504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728751510381698,0.1728794872760772,-4.3379900489526335e-06,0.0,0.0001311085216002,0.0,0.0,6.985498905181885,0.0,0.0,0.0,0.2818002998828888,4.0,0.0,1.0
755820,293.1221618652344,297.1499938964844,293.1499938964844,0.083634927868843,-1986.21240234375,304.14715576171875,0.8030848503112793,0.1398160606622696,0.1262180805206298,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.566923975944519,0.050000000745058,0.0481269136071205,293.1429138183594,297.1499938964844,293.1499938964844,0.0838644355535507,-1548.057861328125,304.1481018066406,0.8036386370658875,0.140065386891365,0.0983675345778465,293.1236877441406,297.1499938964844,293.1499938964844,0.1744257658720016,-3766.98583984375,304.1470031738281,0.981078803539276,0.2525567412376404,0.2393838167190551,293.1850891113281,297.1499938964844,293.1499938964844,0.0038293541874736,-1444.134033203125,296.3709716796875,0.566923975944519,0.050000000745058,0.2282933592796325,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.6963195800781,293.2008361816406,291.14306640625,1.0,0.1902443468570709,0.9673902988433838,0.9673902988433838,1.0,1.0,-0.8885271549224854,0.3770819902420044,0.511445164680481,0.1686945110559463,0.0,0.0,0.245742455124855,24.560203552246094,25.0,0.9985545873641968,-5777.61181640625,76.93540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,305.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1297055035829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734840422868728,0.1734883785247802,-4.339271072240081e-06,0.0,0.0001316346024395,0.0,0.0,7.013436317443848,0.0,0.0,0.0,0.2819114029407501,4.0,0.0,1.0
755880,293.1221618652344,297.1499938964844,293.1499938964844,0.083634927868843,-1986.21240234375,304.14715576171875,0.8030848503112793,0.1398160606622696,0.1262180805206298,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.566923975944519,0.050000000745058,0.0481269136071205,293.1429138183594,297.1499938964844,293.1499938964844,0.0838644355535507,-1548.057861328125,304.1481018066406,0.8036386370658875,0.140065386891365,0.0983675345778465,293.1236877441406,297.1499938964844,293.1499938964844,0.1744257658720016,-3766.98583984375,304.1470031738281,0.981078803539276,0.2525567412376404,0.2393838167190551,293.1850891113281,297.1499938964844,293.1499938964844,0.0038293541874736,-1444.134033203125,296.3709716796875,0.566923975944519,0.050000000745058,0.2282933592796325,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.6963195800781,293.2008361816406,291.14306640625,1.0,0.1902443468570709,0.9673902988433838,0.9673902988433838,1.0,1.0,-0.8885271549224854,0.3770819902420044,0.511445164680481,0.1686945110559463,0.0,0.0,0.245742455124855,24.560203552246094,25.0,0.9985545873641968,-5777.61181640625,76.93540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,305.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1297055035829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734840422868728,0.1734883785247802,-4.339271072240081e-06,0.0,0.0001316346024395,0.0,0.0,7.013436317443848,0.0,0.0,0.0,0.2819114029407501,4.0,0.0,1.0
