time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.084208071231842,-1996.8333740234373,304.14715576171875,0.804826021194458,0.1405758708715438,0.1268991529941558,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671380162239075,0.050000000745058,0.0481255799531936,293.1405944824219,297.1499938964844,293.1499938964844,0.0843467935919761,-1555.0247802734375,304.1479187011719,0.8051518201828003,0.1407182514667511,0.0988162457942962,293.1234130859375,297.1499938964844,293.1499938964844,0.1750360280275344,-3777.480712890625,304.14697265625,0.9821650385856628,0.2532782554626465,0.2400626093149185,293.1816711425781,297.1499938964844,293.1499938964844,0.0038272312376648,-1443.3304443359375,296.36865234375,0.5671380162239075,0.050000000745058,0.2282870411872863,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.6932373046875,293.1996765136719,291.1437072753906,1.0,0.1904656589031219,0.9676471948623656,0.9676471948623656,1.0,1.0,-0.8906885981559753,0.3781045079231262,0.5125840902328491,0.1690301448106765,0.0,0.0,0.2465481609106063,24.54687118530273,25.0,0.8783547282218933,-5794.77197265625,77.29666900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0142517089844,305.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.1301680356264114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740384995937347,0.1740428358316421,-4.340438408689806e-06,0.0,0.000132104018121,0.0,0.0,7.03890323638916,0.0,0.0,0.0,0.2820127010345459,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.084208071231842,-1996.8333740234373,304.14715576171875,0.804826021194458,0.1405758708715438,0.1268991529941558,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671380162239075,0.050000000745058,0.0481255799531936,293.1405944824219,297.1499938964844,293.1499938964844,0.0843467935919761,-1555.0247802734375,304.1479187011719,0.8051518201828003,0.1407182514667511,0.0988162457942962,293.1234130859375,297.1499938964844,293.1499938964844,0.1750360280275344,-3777.480712890625,304.14697265625,0.9821650385856628,0.2532782554626465,0.2400626093149185,293.1816711425781,297.1499938964844,293.1499938964844,0.0038272312376648,-1443.3304443359375,296.36865234375,0.5671380162239075,0.050000000745058,0.2282870411872863,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.6932373046875,293.1996765136719,291.1437072753906,1.0,0.1904656589031219,0.9676471948623656,0.9676471948623656,1.0,1.0,-0.8906885981559753,0.3781045079231262,0.5125840902328491,0.1690301448106765,0.0,0.0,0.2465481609106063,24.54687118530273,25.0,0.8783547282218933,-5794.77197265625,77.29666900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0142517089844,305.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.1301680356264114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740384995937347,0.1740428358316421,-4.340438408689806e-06,0.0,0.000132104018121,0.0,0.0,7.03890323638916,0.0,0.0,0.0,0.2820127010345459,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847807228565216,-2007.45458984375,304.14715576171875,0.8065561652183533,0.1413343548774719,0.1275791525840759,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673536658287048,0.050000000745058,0.0481242388486862,293.1383972167969,297.1499938964844,293.1499938964844,0.0848545432090759,-1562.3631591796875,304.14776611328125,0.8067194819450378,0.1414030343294143,0.099287636578083,293.1231689453125,297.1499938964844,293.1499938964844,0.1756493896245956,-3788.0224609375,304.14697265625,0.9832412004470824,0.2540006637573242,0.2407422810792923,293.17828369140625,297.1499938964844,293.1499938964844,0.0038259930443018,-1442.853759765625,296.3674011230469,0.5673536658287048,0.050000000745058,0.2282806634902954,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.690673828125,293.19842529296875,291.1441955566406,1.0,0.1906926780939102,0.9679006934165956,0.9679006934165956,1.0,1.0,-0.892876923084259,0.3791150152683258,0.5137619376182556,0.1694319993257522,0.0,0.0,0.2472931295633316,24.53483772277832,25.0,0.6857396960258484,-5811.3740234375,77.6659927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,305.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.1305782794952392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745499819517135,0.1745543181896209,-4.341512067185249e-06,0.0,0.0001325203484157,0.0,0.0,7.062411785125732,0.0,0.0,0.0,0.2821061909198761,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847807228565216,-2007.45458984375,304.14715576171875,0.8065561652183533,0.1413343548774719,0.1275791525840759,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673536658287048,0.050000000745058,0.0481242388486862,293.1383972167969,297.1499938964844,293.1499938964844,0.0848545432090759,-1562.3631591796875,304.14776611328125,0.8067194819450378,0.1414030343294143,0.099287636578083,293.1231689453125,297.1499938964844,293.1499938964844,0.1756493896245956,-3788.0224609375,304.14697265625,0.9832412004470824,0.2540006637573242,0.2407422810792923,293.17828369140625,297.1499938964844,293.1499938964844,0.0038259930443018,-1442.853759765625,296.3674011230469,0.5673536658287048,0.050000000745058,0.2282806634902954,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.690673828125,293.19842529296875,291.1441955566406,1.0,0.1906926780939102,0.9679006934165956,0.9679006934165956,1.0,1.0,-0.892876923084259,0.3791150152683258,0.5137619376182556,0.1694319993257522,0.0,0.0,0.2472931295633316,24.53483772277832,25.0,0.6857396960258484,-5811.3740234375,77.6659927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,305.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.1305782794952392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745499819517135,0.1745543181896209,-4.341512067185249e-06,0.0,0.0001325203484157,0.0,0.0,7.062411785125732,0.0,0.0,0.0,0.2821061909198761,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853536427021026,-2018.091552734375,304.1471252441406,0.808250904083252,0.1420910656452179,0.1282576769590377,293.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675660967826843,0.050000000745058,0.0481229200959205,293.1363220214844,297.1499938964844,293.1499938964844,0.0853878632187843,-1570.0775146484375,304.1476135253906,0.8083183765411377,0.1421185582876205,0.0997809320688247,293.1229553222656,297.1499938964844,293.1499938964844,0.1762678027153015,-3798.648193359375,304.1469421386719,0.9843010306358336,0.2547236979007721,0.2414226680994033,293.1748962402344,297.1499938964844,293.1499938964844,0.003825698280707,-1442.732666015625,296.3671875,0.5675660967826843,0.050000000745058,0.228274405002594,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.68817138671875,293.19708251953125,291.1444396972656,1.0,0.1909250169992447,0.9681541323661804,0.9681541323661804,1.0,1.0,-0.8950908184051514,0.3801309168338775,0.5149598717689514,0.1698551177978515,0.0,0.0,0.2480169981718063,24.523983001708984,25.0,0.3513017892837524,-5827.72216796875,78.04301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367126464844,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.1309389770030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750397682189941,0.1750441044569015,-4.342519787314814e-06,0.0,0.0001328864163951,0.0,0.0,7.084910392761231,0.0,0.0,0.0,0.282195508480072,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853536427021026,-2018.091552734375,304.1471252441406,0.808250904083252,0.1420910656452179,0.1282576769590377,293.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675660967826843,0.050000000745058,0.0481229200959205,293.1363220214844,297.1499938964844,293.1499938964844,0.0853878632187843,-1570.0775146484375,304.1476135253906,0.8083183765411377,0.1421185582876205,0.0997809320688247,293.1229553222656,297.1499938964844,293.1499938964844,0.1762678027153015,-3798.648193359375,304.1469421386719,0.9843010306358336,0.2547236979007721,0.2414226680994033,293.1748962402344,297.1499938964844,293.1499938964844,0.003825698280707,-1442.732666015625,296.3671875,0.5675660967826843,0.050000000745058,0.228274405002594,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.68817138671875,293.19708251953125,291.1444396972656,1.0,0.1909250169992447,0.9681541323661804,0.9681541323661804,1.0,1.0,-0.8950908184051514,0.3801309168338775,0.5149598717689514,0.1698551177978515,0.0,0.0,0.2480169981718063,24.523983001708984,25.0,0.3513017892837524,-5827.72216796875,78.04301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367126464844,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.1309389770030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750397682189941,0.1750441044569015,-4.342519787314814e-06,0.0,0.0001328864163951,0.0,0.0,7.084910392761231,0.0,0.0,0.0,0.282195508480072,4.0,0.0,1.0
756300,293.12139892578125,297.1499938964844,293.1499938964844,0.0856400430202484,-2023.4127197265625,304.1471252441406,0.8090850114822388,0.1424684971570968,0.1285961866378784,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5676711797714233,0.050000000745058,0.0481222681701183,293.1353454589844,297.1499938964844,293.1499938964844,0.0856637954711914,-1574.0711669921875,304.1475524902344,0.8091286420822144,0.1424873918294906,0.1000355184078216,293.12286376953125,297.1499938964844,293.1499938964844,0.1765788197517395,-3803.990966796875,304.1469421386719,0.98482483625412,0.2550853192806244,0.2417629957199096,293.1731872558594,297.1499938964844,293.1499938964844,0.003825920401141,-1442.81103515625,296.36749267578125,0.5676711797714233,0.050000000745058,0.2282713204622268,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.6869506835937,293.1963806152344,291.1444702148437,1.0,0.1910430788993835,0.9682808518409728,0.9682808518409728,1.0,1.0,-0.8962066173553467,0.380640298128128,0.515566349029541,0.1700752675533294,0.0,0.0,0.2483826130628585,24.518983840942383,25.0,0.1958973556756973,-5835.9033203125,78.23428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,305.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.1311026364564895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175285667181015,0.1752900183200836,-4.3430168261693325e-06,0.0,0.0001330525119556,0.0,0.0,7.096198558807373,0.0,0.0,0.0,0.2822401821613312,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859261825680732,-2028.7310791015625,304.1471252441406,0.8099110126495361,0.1428452730178833,0.1289341300725937,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677758455276489,0.050000000745058,0.0481216162443161,293.1343688964844,297.1499938964844,293.1499938964844,0.0859448239207267,-1578.1397705078125,304.1474914550781,0.8099440932273865,0.1428625136613845,0.1002945452928543,293.1227722167969,297.1499938964844,293.1499938964844,0.1768905818462371,-3809.3447265625,304.1469421386719,0.9853448271751404,0.2554469406604767,0.2421033382415771,293.1714782714844,297.1499938964844,293.1499938964844,0.0038263613823801,-1442.970947265625,296.3680419921875,0.5677758455276489,0.050000000745058,0.2282682359218597,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.6857604980469,293.19561767578125,291.1444396972656,1.0,0.1911621987819671,0.96840500831604,0.96840500831604,1.0,1.0,-0.8973270654678345,0.3811498284339905,0.516177237033844,0.1703012883663177,0.0,0.0,0.248752549290657,24.514232635498047,25.0,0.0636728033423423,-5844.099609375,78.42713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,305.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.1312578618526458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755343377590179,0.1755386888980865,-4.343516138760606e-06,0.0,0.0001332100509898,0.0,0.0,7.107613563537598,0.0,0.0,0.0,0.2822853028774261,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864970684051513,-2039.347412109375,304.14715576171875,0.8115389943122864,0.1435961127281189,0.1296077817678451,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679835677146912,0.050000000745058,0.0481203310191631,293.1325378417969,297.1499938964844,293.1499938964844,0.0865223705768585,-1586.5050048828125,304.1473693847656,0.811592161655426,0.1436318308115005,0.1008263304829597,293.12261962890625,297.1499938964844,293.1499938964844,0.1775157749652862,-3820.076171875,304.1469116210937,0.9863728880882264,0.2561697363853454,0.2427837550640106,293.1680908203125,297.1499938964844,293.1499938964844,0.0038279530126601,-1443.552734375,296.3699951171875,0.5679835677146912,0.050000000745058,0.2282621264457702,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.6834716796875,293.1940002441406,291.14434814453125,1.0,0.1914036124944687,0.9686533212661744,0.9686533212661744,1.0,1.0,-0.8995816111564636,0.3821686506271362,0.5174129605293274,0.1707726716995239,0.0,0.0,0.2495113760232925,24.505510330200195,25.0,-0.131109818816185,-5860.529296875,78.81755065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,305.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.1315463185310363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760442405939102,0.1760485768318176,-4.344535227573942e-06,0.0,0.0001335027918685,0.0,0.0,7.131026268005371,0.0,0.0,0.0,0.2823778092861175,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864970684051513,-2039.347412109375,304.14715576171875,0.8115389943122864,0.1435961127281189,0.1296077817678451,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679835677146912,0.050000000745058,0.0481203310191631,293.1325378417969,297.1499938964844,293.1499938964844,0.0865223705768585,-1586.5050048828125,304.1473693847656,0.811592161655426,0.1436318308115005,0.1008263304829597,293.12261962890625,297.1499938964844,293.1499938964844,0.1775157749652862,-3820.076171875,304.1469116210937,0.9863728880882264,0.2561697363853454,0.2427837550640106,293.1680908203125,297.1499938964844,293.1499938964844,0.0038279530126601,-1443.552734375,296.3699951171875,0.5679835677146912,0.050000000745058,0.2282621264457702,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.6834716796875,293.1940002441406,291.14434814453125,1.0,0.1914036124944687,0.9686533212661744,0.9686533212661744,1.0,1.0,-0.8995816111564636,0.3821686506271362,0.5174129605293274,0.1707726716995239,0.0,0.0,0.2495113760232925,24.505510330200195,25.0,-0.131109818816185,-5860.529296875,78.81755065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,305.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.1315463185310363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760442405939102,0.1760485768318176,-4.344535227573942e-06,0.0,0.0001335027918685,0.0,0.0,7.131026268005371,0.0,0.0,0.0,0.2823778092861175,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870652422308921,-2049.919189453125,304.14715576171875,0.8131366968154907,0.144342616200447,0.1302777826786041,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681896209716797,0.050000000745058,0.048119056969881,293.1308288574219,297.1499938964844,293.1499938964844,0.0871178433299064,-1595.133544921875,304.1472473144531,0.8132583498954773,0.1444235146045684,0.1013741791248321,293.1224670410156,297.1499938964844,293.1499938964844,0.1781419664621353,-3830.816650390625,304.1469116210937,0.9873849749565125,0.2568913102149963,0.24346324801445,293.1647033691406,297.1499938964844,293.1499938964844,0.0038304408080875,-1444.4632568359375,296.3730773925781,0.5681896209716797,0.050000000745058,0.2282560914754867,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.6812744140625,293.1922607421875,291.1441650390625,1.0,0.1916487067937851,0.9689015746116638,0.9689015746116638,1.0,1.0,-0.9018499851226808,0.3831840753555298,0.5186659097671509,0.1712720990180969,0.0,0.0,0.2502991855144501,24.497785568237305,25.0,-0.2460713237524032,-5876.98876953125,79.21348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,305.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.677734375,18000.0,0.0,0.0,0.1318150907754898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765742897987365,0.1765786409378051,-4.3455920604174025e-06,0.0,0.0001337755529675,0.0,0.0,7.155381679534912,0.0,0.0,0.0,0.282474011182785,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870652422308921,-2049.919189453125,304.14715576171875,0.8131366968154907,0.144342616200447,0.1302777826786041,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681896209716797,0.050000000745058,0.048119056969881,293.1308288574219,297.1499938964844,293.1499938964844,0.0871178433299064,-1595.133544921875,304.1472473144531,0.8132583498954773,0.1444235146045684,0.1013741791248321,293.1224670410156,297.1499938964844,293.1499938964844,0.1781419664621353,-3830.816650390625,304.1469116210937,0.9873849749565125,0.2568913102149963,0.24346324801445,293.1647033691406,297.1499938964844,293.1499938964844,0.0038304408080875,-1444.4632568359375,296.3730773925781,0.5681896209716797,0.050000000745058,0.2282560914754867,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.6812744140625,293.1922607421875,291.1441650390625,1.0,0.1916487067937851,0.9689015746116638,0.9689015746116638,1.0,1.0,-0.9018499851226808,0.3831840753555298,0.5186659097671509,0.1712720990180969,0.0,0.0,0.2502991855144501,24.497785568237305,25.0,-0.2460713237524032,-5876.98876953125,79.21348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,305.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.677734375,18000.0,0.0,0.0,0.1318150907754898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765742897987365,0.1765786409378051,-4.3455920604174025e-06,0.0,0.0001337755529675,0.0,0.0,7.155381679534912,0.0,0.0,0.0,0.282474011182785,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876296907663345,-2060.426025390625,304.14715576171875,0.8147056102752686,0.1450839042663574,0.1309432983398437,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683943629264832,0.050000000745058,0.0481177903711795,293.12921142578125,297.1499938964844,293.1499938964844,0.0877293050289154,-1603.9970703125,304.14715576171875,0.8149403929710388,0.1452354937791824,0.1019366234540939,293.12237548828125,297.1499938964844,293.1499938964844,0.1787678897380828,-3841.54345703125,304.1468811035156,0.988381028175354,0.2576111257076263,0.2441411763429641,293.1612854003906,297.1499938964844,293.1499938964844,0.0038338331505656,-1445.7030029296875,296.3772888183594,0.5683943629264832,0.050000000745058,0.2282500863075256,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.67926025390625,293.1903381347656,291.1439514160156,1.0,0.1918970495462417,0.9691461324691772,0.9691461324691772,1.0,1.0,-0.9041287302970886,0.3841928541660309,0.5199358463287354,0.1718027591705322,0.0,0.0,0.2511176168918609,24.491044998168945,25.0,-0.2958097755908966,-5893.43701171875,79.61431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,305.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.1320739537477493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771267503499984,0.1771310865879058,-4.346694822743302e-06,0.0,0.000134038273245,0.0,0.0,7.180790424346924,0.0,0.0,0.0,0.2825743556022644,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876296907663345,-2060.426025390625,304.14715576171875,0.8147056102752686,0.1450839042663574,0.1309432983398437,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683943629264832,0.050000000745058,0.0481177903711795,293.12921142578125,297.1499938964844,293.1499938964844,0.0877293050289154,-1603.9970703125,304.14715576171875,0.8149403929710388,0.1452354937791824,0.1019366234540939,293.12237548828125,297.1499938964844,293.1499938964844,0.1787678897380828,-3841.54345703125,304.1468811035156,0.988381028175354,0.2576111257076263,0.2441411763429641,293.1612854003906,297.1499938964844,293.1499938964844,0.0038338331505656,-1445.7030029296875,296.3772888183594,0.5683943629264832,0.050000000745058,0.2282500863075256,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.67926025390625,293.1903381347656,291.1439514160156,1.0,0.1918970495462417,0.9691461324691772,0.9691461324691772,1.0,1.0,-0.9041287302970886,0.3841928541660309,0.5199358463287354,0.1718027591705322,0.0,0.0,0.2511176168918609,24.491044998168945,25.0,-0.2958097755908966,-5893.43701171875,79.61431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,305.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.1320739537477493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771267503499984,0.1771310865879058,-4.346694822743302e-06,0.0,0.000134038273245,0.0,0.0,7.180790424346924,0.0,0.0,0.0,0.2825743556022644,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881895050406456,-2070.849853515625,304.1471862792969,0.8162469863891602,0.1458190381526947,0.1316034346818924,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685980916023254,0.050000000745058,0.048116534948349,293.1277160644531,297.1499938964844,293.1499938964844,0.0883552134037017,-1613.072265625,304.1470642089844,0.8166369199752808,0.1460660099983215,0.1025124043226242,293.1222839355469,297.1499938964844,293.1499938964844,0.1793925315141677,-3852.2392578125,304.1468811035156,0.9893609881401062,0.2583285272121429,0.2448169589042663,293.15789794921875,297.1499938964844,293.1499938964844,0.0038381507620215,-1447.2779541015625,296.3827209472656,0.5685980916023254,0.050000000745058,0.2282441258430481,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.67742919921875,293.1882629394531,291.14373779296875,1.0,0.1921482533216476,0.9693907499313354,0.9693907499313354,1.0,1.0,-0.90641450881958,0.3851920962333679,0.5212224125862122,0.1723678857088089,0.0,0.0,0.2519657611846924,24.48528289794922,25.0,-0.3007874190807342,-5909.828125,80.01947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,305.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1323320418596267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777016669511795,0.1777060180902481,-4.347846243035747e-06,0.0,0.0001343001931672,0.0,0.0,7.207263946533203,0.0,0.0,0.0,0.2826789915561676,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881895050406456,-2070.849853515625,304.1471862792969,0.8162469863891602,0.1458190381526947,0.1316034346818924,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685980916023254,0.050000000745058,0.048116534948349,293.1277160644531,297.1499938964844,293.1499938964844,0.0883552134037017,-1613.072265625,304.1470642089844,0.8166369199752808,0.1460660099983215,0.1025124043226242,293.1222839355469,297.1499938964844,293.1499938964844,0.1793925315141677,-3852.2392578125,304.1468811035156,0.9893609881401062,0.2583285272121429,0.2448169589042663,293.15789794921875,297.1499938964844,293.1499938964844,0.0038381507620215,-1447.2779541015625,296.3827209472656,0.5685980916023254,0.050000000745058,0.2282441258430481,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.67742919921875,293.1882629394531,291.14373779296875,1.0,0.1921482533216476,0.9693907499313354,0.9693907499313354,1.0,1.0,-0.90641450881958,0.3851920962333679,0.5212224125862122,0.1723678857088089,0.0,0.0,0.2519657611846924,24.48528289794922,25.0,-0.3007874190807342,-5909.828125,80.01947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,305.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1323320418596267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777016669511795,0.1777060180902481,-4.347846243035747e-06,0.0,0.0001343001931672,0.0,0.0,7.207263946533203,0.0,0.0,0.0,0.2826789915561676,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884674340486526,-2076.02587890625,304.1471862792969,0.8170077800750732,0.1461839973926544,0.1319312751293182,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686997175216675,0.050000000745058,0.0481159090995788,293.12701416015625,297.1499938964844,293.1499938964844,0.0886729583144187,-1617.679931640625,304.1470031738281,0.8174898624420166,0.1464873850345611,0.1028047651052475,293.12225341796875,297.1499938964844,293.1499938964844,0.1797041147947311,-3857.57080078125,304.1468811035156,0.9898450374603271,0.2586861252784729,0.2451539039611816,293.1561889648437,297.1499938964844,293.1499938964844,0.0038406539242714,-1448.189697265625,296.3858947753906,0.5686997175216675,0.050000000745058,0.2282411605119705,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.67657470703125,293.1871337890625,291.1436462402344,1.0,0.1922747939825058,0.9695129990577698,0.9695129990577698,1.0,1.0,-0.9075589179992676,0.3856872320175171,0.5218716859817505,0.1726642400026321,0.0,0.0,0.2523998022079468,24.482755661010746,25.0,-0.2902983427047729,-5917.99072265625,80.22347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,305.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1324633061885833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779969483613968,0.1780012995004654,-4.3484396883286536e-06,0.0,0.0001344334159512,0.0,0.0,7.220873832702637,0.0,0.0,0.0,0.2827327847480774,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887439027428627,-2081.17529296875,304.1471862792969,0.8177621364593506,0.1465471386909485,0.1322574764490127,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.56880122423172,0.050000000745058,0.048115286976099,293.1263427734375,297.1499938964844,293.1499938964844,0.088993564248085,-1622.329345703125,304.14697265625,0.8183456063270569,0.1469125598669052,0.1030998229980468,293.1222229003906,297.1499938964844,293.1499938964844,0.1800150275230407,-3862.888427734375,304.1468811035156,0.9903249740600586,0.2590429782867431,0.245490089058876,293.15447998046875,297.1499938964844,293.1499938964844,0.0038433913141489,-1449.185546875,296.3893737792969,0.56880122423172,0.050000000745058,0.2282381951808929,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.67578125,293.1859741210937,291.1435546875,1.0,0.1924018561840057,0.9696324467658995,0.9696324467658995,1.0,1.0,-0.9087037444114684,0.3861788213253021,0.5225249528884888,0.172970101237297,0.0,0.0,0.2528395354747772,24.480466842651367,25.0,-0.2727829813957214,-5926.1240234375,80.42829895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.1325971931219101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782969236373901,0.1783012598752975,-4.349044047557982e-06,0.0,0.0001345692871836,0.0,0.0,7.234708786010742,0.0,0.0,0.0,0.2827875018119812,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.08929243683815,-2091.392822265625,304.147216796875,0.8192529082298279,0.1472676992416381,0.132904976606369,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5690043568611145,0.050000000745058,0.0481140352785587,293.12506103515625,297.1499938964844,293.1499938964844,0.0896417871117591,-1631.7305908203125,304.1469116210937,0.8200629949569702,0.1477719098329544,0.1036966070532798,293.1221923828125,297.1499938964844,293.1499938964844,0.1806347072124481,-3873.47998046875,304.1468811035156,0.9912732839584352,0.2597540020942688,0.2461601495742797,293.1510925292969,297.1499938964844,293.1499938964844,0.003849500324577,-1451.4049072265625,296.3971862792969,0.5690043568611145,0.050000000745058,0.228232279419899,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.6743469238281,293.1835327148437,291.1434020996094,1.0,0.1926572769880294,0.96987122297287,0.96987122297287,1.0,1.0,-0.9109928011894226,0.3871504962444305,0.5238422751426697,0.1736108511686325,0.0,0.0,0.2537314593791961,24.476524353027344,25.0,-0.2192830741405487,-5942.29638671875,80.84000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,305.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.1328742802143097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789078563451767,0.1789122074842453,-4.350280505605042e-06,0.0,0.0001348505029454,0.0,0.0,7.262916564941406,0.0,0.0,0.0,0.2828991413116455,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.08929243683815,-2091.392822265625,304.147216796875,0.8192529082298279,0.1472676992416381,0.132904976606369,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5690043568611145,0.050000000745058,0.0481140352785587,293.12506103515625,297.1499938964844,293.1499938964844,0.0896417871117591,-1631.7305908203125,304.1469116210937,0.8200629949569702,0.1477719098329544,0.1036966070532798,293.1221923828125,297.1499938964844,293.1499938964844,0.1806347072124481,-3873.47998046875,304.1468811035156,0.9912732839584352,0.2597540020942688,0.2461601495742797,293.1510925292969,297.1499938964844,293.1499938964844,0.003849500324577,-1451.4049072265625,296.3971862792969,0.5690043568611145,0.050000000745058,0.228232279419899,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.6743469238281,293.1835327148437,291.1434020996094,1.0,0.1926572769880294,0.96987122297287,0.96987122297287,1.0,1.0,-0.9109928011894226,0.3871504962444305,0.5238422751426697,0.1736108511686325,0.0,0.0,0.2537314593791961,24.476524353027344,25.0,-0.2192830741405487,-5942.29638671875,80.84000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,305.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.1328742802143097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789078563451767,0.1789122074842453,-4.350280505605042e-06,0.0,0.0001348505029454,0.0,0.0,7.262916564941406,0.0,0.0,0.0,0.2828991413116455,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898340493440628,-2101.481689453125,304.1472473144531,0.8207184076309204,0.1479794830083847,0.1335447877645492,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692068934440613,0.050000000745058,0.0481127947568893,293.1239013671875,297.1499938964844,293.1499938964844,0.0902983844280242,-1641.2530517578125,304.1468505859375,0.8217870593070984,0.1486421674489975,0.1043014302849769,293.1221618652344,297.1499938964844,293.1499938964844,0.1812506169080734,-3883.9970703125,304.1469116210937,0.9922049045562744,0.2604607939720154,0.2468263655900955,293.1476745605469,297.1499938964844,293.1499938964844,0.0038565127179026,-1453.947509765625,296.4062194824219,0.5692068934440613,0.050000000745058,0.2282263785600662,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.67315673828125,293.18084716796875,291.1432800292969,1.0,0.1929141581058502,0.9701100587844848,0.9701100587844848,1.0,1.0,-0.9132776260375975,0.3881050050258636,0.5251726508140564,0.1742904633283615,0.0,0.0,0.2546344995498657,24.473508834838867,25.0,-0.1499084830284118,-5958.3056640625,81.25397491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,305.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.1331670582294464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795300543308258,0.1795344054698944,-4.3515478864719626e-06,0.0,0.0001351476385025,0.0,0.0,7.291686534881592,0.0,0.0,0.0,0.283013105392456,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898340493440628,-2101.481689453125,304.1472473144531,0.8207184076309204,0.1479794830083847,0.1335447877645492,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692068934440613,0.050000000745058,0.0481127947568893,293.1239013671875,297.1499938964844,293.1499938964844,0.0902983844280242,-1641.2530517578125,304.1468505859375,0.8217870593070984,0.1486421674489975,0.1043014302849769,293.1221618652344,297.1499938964844,293.1499938964844,0.1812506169080734,-3883.9970703125,304.1469116210937,0.9922049045562744,0.2604607939720154,0.2468263655900955,293.1476745605469,297.1499938964844,293.1499938964844,0.0038565127179026,-1453.947509765625,296.4062194824219,0.5692068934440613,0.050000000745058,0.2282263785600662,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.67315673828125,293.18084716796875,291.1432800292969,1.0,0.1929141581058502,0.9701100587844848,0.9701100587844848,1.0,1.0,-0.9132776260375975,0.3881050050258636,0.5251726508140564,0.1742904633283615,0.0,0.0,0.2546344995498657,24.473508834838867,25.0,-0.1499084830284118,-5958.3056640625,81.25397491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,305.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.1331670582294464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795300543308258,0.1795344054698944,-4.3515478864719626e-06,0.0,0.0001351476385025,0.0,0.0,7.291686534881592,0.0,0.0,0.0,0.283013105392456,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903681814670562,-2111.43115234375,304.14727783203125,0.8221589922904968,0.1486817747354507,0.1341762393712997,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694089531898499,0.050000000745058,0.0481115542352199,293.122802734375,297.1499938964844,293.1499938964844,0.0909618064761161,-1650.873779296875,304.14678955078125,0.8235158920288086,0.1495215743780136,0.1049128472805023,293.1221923828125,297.1499938964844,293.1499938964844,0.1818620562553405,-3894.42822265625,304.1469116210937,0.9931192398071288,0.261162519454956,0.2474880516529083,293.1442565917969,297.1499938964844,293.1499938964844,0.0038644303567707,-1456.8134765625,296.41650390625,0.5694089531898499,0.050000000745058,0.2282205075025558,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.6721496582031,293.177978515625,291.14324951171875,1.0,0.1931720674037933,0.970345675945282,0.970345675945282,1.0,1.0,-0.9155550003051758,0.3890409767627716,0.5265139937400818,0.1750078499317169,0.0,0.0,0.255541443824768,24.47138977050781,25.0,-0.074770987033844,-5974.13232421875,81.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765380859375,305.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.133476972579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801584661006927,0.1801628321409225,-4.352836185717024e-06,0.0,0.0001354621635982,0.0,0.0,7.320788383483887,0.0,0.0,0.0,0.2831284701824188,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903681814670562,-2111.43115234375,304.14727783203125,0.8221589922904968,0.1486817747354507,0.1341762393712997,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694089531898499,0.050000000745058,0.0481115542352199,293.122802734375,297.1499938964844,293.1499938964844,0.0909618064761161,-1650.873779296875,304.14678955078125,0.8235158920288086,0.1495215743780136,0.1049128472805023,293.1221923828125,297.1499938964844,293.1499938964844,0.1818620562553405,-3894.42822265625,304.1469116210937,0.9931192398071288,0.261162519454956,0.2474880516529083,293.1442565917969,297.1499938964844,293.1499938964844,0.0038644303567707,-1456.8134765625,296.41650390625,0.5694089531898499,0.050000000745058,0.2282205075025558,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.6721496582031,293.177978515625,291.14324951171875,1.0,0.1931720674037933,0.970345675945282,0.970345675945282,1.0,1.0,-0.9155550003051758,0.3890409767627716,0.5265139937400818,0.1750078499317169,0.0,0.0,0.255541443824768,24.47138977050781,25.0,-0.074770987033844,-5974.13232421875,81.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765380859375,305.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.133476972579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801584661006927,0.1801628321409225,-4.352836185717024e-06,0.0,0.0001354621635982,0.0,0.0,7.320788383483887,0.0,0.0,0.0,0.2831284701824188,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908941775560379,-2121.228271484375,304.1473083496094,0.8235746026039124,0.1493736803531646,0.1347985118627548,293.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5696103572845459,0.050000000745058,0.0481103211641311,293.12176513671875,297.1499938964844,293.1499938964844,0.091637022793293,-1660.664794921875,304.146728515625,0.8252624869346619,0.1504223793745041,0.1055355593562126,293.1222839355469,297.1499938964844,293.1499938964844,0.1824638247489929,-3904.6826171875,304.1469421386719,0.9940105080604552,0.2618492841720581,0.2481392920017242,293.1408386230469,297.1499938964844,293.1499938964844,0.0038732755929231,-1460.0106201171875,296.4280090332031,0.5696103572845459,0.050000000745058,0.2282146513462066,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.6713256835937,293.1748352050781,291.14324951171875,1.0,0.1934305876493454,0.9705812931060792,0.9705812931060792,1.0,1.0,-0.9178223609924316,0.3899582028388977,0.5278641581535339,0.175760418176651,0.0,0.0,0.2564451694488525,24.470109939575195,25.0,-0.0049634878523647,-5989.76904296875,82.08619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07379150390625,305.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1338041275739669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807880699634552,0.1807924211025238,-4.354134944151156e-06,0.0,0.0001357941800961,0.0,0.0,7.3499884605407715,0.0,0.0,0.0,0.2832443416118622,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908941775560379,-2121.228271484375,304.1473083496094,0.8235746026039124,0.1493736803531646,0.1347985118627548,293.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5696103572845459,0.050000000745058,0.0481103211641311,293.12176513671875,297.1499938964844,293.1499938964844,0.091637022793293,-1660.664794921875,304.146728515625,0.8252624869346619,0.1504223793745041,0.1055355593562126,293.1222839355469,297.1499938964844,293.1499938964844,0.1824638247489929,-3904.6826171875,304.1469421386719,0.9940105080604552,0.2618492841720581,0.2481392920017242,293.1408386230469,297.1499938964844,293.1499938964844,0.0038732755929231,-1460.0106201171875,296.4280090332031,0.5696103572845459,0.050000000745058,0.2282146513462066,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.6713256835937,293.1748352050781,291.14324951171875,1.0,0.1934305876493454,0.9705812931060792,0.9705812931060792,1.0,1.0,-0.9178223609924316,0.3899582028388977,0.5278641581535339,0.175760418176651,0.0,0.0,0.2564451694488525,24.470109939575195,25.0,-0.0049634878523647,-5989.76904296875,82.08619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07379150390625,305.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1338041275739669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807880699634552,0.1807924211025238,-4.354134944151156e-06,0.0,0.0001357941800961,0.0,0.0,7.3499884605407715,0.0,0.0,0.0,0.2832443416118622,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911542922258377,-2126.07275390625,304.1473083496094,0.8242740035057068,0.149716705083847,0.1351063698530197,293.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697110295295715,0.050000000745058,0.0481097064912319,293.1212463378906,297.1499938964844,293.1499938964844,0.0919834673404693,-1665.6885986328125,304.1466979980469,0.826153039932251,0.150883674621582,0.1058552637696266,293.12237548828125,297.1499938964844,293.1499938964844,0.1827572435140609,-3909.67724609375,304.14697265625,0.9944435358047484,0.2621836066246032,0.248456597328186,293.1391296386719,297.1499938964844,293.1499938964844,0.0038780358154326,-1461.7296142578125,296.4342041015625,0.5697110295295715,0.050000000745058,0.2282117307186126,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.6709899902344,293.1731872558594,291.14324951171875,1.0,0.1935599744319915,0.9706991314888,0.9706991314888,1.0,1.0,-0.918952226638794,0.3904101252555847,0.5285421013832092,0.1761489510536193,0.0,0.0,0.2568944096565246,24.469730377197266,25.0,0.025095347315073,-5997.52392578125,82.29480743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072265625,305.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.1339734941720962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811021417379379,0.1811064928770065,-4.354785687610274e-06,0.0,0.0001359660673188,0.0,0.0,7.3645710945129395,0.0,0.0,0.0,0.2833022475242615,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.091417871415615,-2130.98291015625,304.1473388671875,0.8249807357788086,0.150071769952774,0.1354186236858368,293.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5698119401931763,0.050000000745058,0.0481090918183326,293.1208190917969,297.1499938964844,293.1499938964844,0.0923280343413353,-1670.6834716796875,304.14666748046875,0.8270376324653625,0.1513331234455108,0.1061730980873107,293.1224670410156,297.1499938964844,293.1499938964844,0.1830466985702514,-3914.601806640625,304.1470031738281,0.9948697090148926,0.2625145018100738,0.2487695664167404,293.1374206542969,297.1499938964844,293.1499938964844,0.0038830223493278,-1463.529296875,296.44073486328125,0.5698119401931763,0.050000000745058,0.2282088100910186,291.14324951171875,291.1499938964844,273.1499938964844,270.6239013671875,284.670654296875,293.17144775390625,291.1432800292969,1.0,0.1936894059181213,0.97081458568573,0.97081458568573,1.0,1.0,-0.9200798273086548,0.3908581733703613,0.5292217135429382,0.1765445470809936,0.0,0.0,0.257341206073761,24.46947860717773,25.0,0.0524448938667774,-6005.24169921875,82.50360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0706787109375,305.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.134146362543106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814152300357818,0.1814195811748504,-4.355435521574691e-06,0.0,0.0001361415052087,0.0,0.0,7.379117488861084,0.0,0.0,0.0,0.2833600342273712,4.0,0.0,1.0
757620,293.12158203125,297.1499938964844,293.1499938964844,0.0919669196009635,-2141.215087890625,304.1473083496094,0.8264411687850952,0.1508044898509979,0.1360698491334915,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5700137615203857,0.050000000745058,0.0481078587472438,293.1202087402344,297.1499938964844,293.1499938964844,0.092989832162857,-1680.26953125,304.14666748046875,0.8287397623062134,0.1521968394517898,0.1067827865481376,293.1226806640625,297.1499938964844,293.1499938964844,0.1836185753345489,-3924.325927734375,304.14703369140625,0.9957065582275392,0.2631694674491882,0.2493879199028015,293.1340026855469,297.1499938964844,293.1499938964844,0.003893684130162,-1467.3748779296875,296.45465087890625,0.5700137615203857,0.050000000745058,0.2282029688358307,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.6699523925781,293.16766357421875,291.1433410644531,1.0,0.1939482688903808,0.9710456132888794,0.9710456132888794,1.0,1.0,-0.922326922416687,0.3917425572872162,0.5305843949317932,0.1773552745580673,0.0,0.0,0.2582267522811889,24.46939849853516,25.0,0.0779840871691703,-6020.57861328125,82.92152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675964355469,305.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2421875,18000.0,0.0,0.0,0.1345012187957763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820374429225921,0.1820417940616607,-4.356731551524717e-06,0.0,0.0001365016360068,0.0,0.0,7.408056259155273,0.0,0.0,0.0,0.2834750115871429,4.0,0.0,1.0
757680,293.12158203125,297.1499938964844,293.1499938964844,0.0919669196009635,-2141.215087890625,304.1473083496094,0.8264411687850952,0.1508044898509979,0.1360698491334915,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5700137615203857,0.050000000745058,0.0481078587472438,293.1202087402344,297.1499938964844,293.1499938964844,0.092989832162857,-1680.26953125,304.14666748046875,0.8287397623062134,0.1521968394517898,0.1067827865481376,293.1226806640625,297.1499938964844,293.1499938964844,0.1836185753345489,-3924.325927734375,304.14703369140625,0.9957065582275392,0.2631694674491882,0.2493879199028015,293.1340026855469,297.1499938964844,293.1499938964844,0.003893684130162,-1467.3748779296875,296.45465087890625,0.5700137615203857,0.050000000745058,0.2282029688358307,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.6699523925781,293.16766357421875,291.1433410644531,1.0,0.1939482688903808,0.9710456132888794,0.9710456132888794,1.0,1.0,-0.922326922416687,0.3917425572872162,0.5305843949317932,0.1773552745580673,0.0,0.0,0.2582267522811889,24.46939849853516,25.0,0.0779840871691703,-6020.57861328125,82.92152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675964355469,305.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2421875,18000.0,0.0,0.0,0.1345012187957763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820374429225921,0.1820417940616607,-4.356731551524717e-06,0.0,0.0001365016360068,0.0,0.0,7.408056259155273,0.0,0.0,0.0,0.2834750115871429,4.0,0.0,1.0
