time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092501126229763,-2151.16796875,304.1473083496094,0.8278387784957886,0.1514880955219268,0.1367009729146957,293.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701972842216492,0.050000000745058,0.0481067411601543,293.1197814941406,297.1499938964844,293.1499938964844,0.0936319902539253,-1689.5687255859375,304.146728515625,0.83036869764328,0.1530389189720153,0.1073725223541259,293.1228942871094,297.1499938964844,293.1499938964844,0.1841874867677688,-3934.001953125,304.1470642089844,0.9965070486068726,0.2638185024261474,0.2499999105930328,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052779320627,-1471.5653076171875,296.4696655273437,0.5701972842216492,0.050000000745058,0.2281976640224456,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.66766357421875,293.1607666015625,291.1431579589844,1.0,0.194205954670906,0.971276581287384,0.971276581287384,1.0,1.0,-0.9245191216468812,0.3925928473472595,0.5319262742996216,0.1781796365976333,0.0,0.0,0.2591356039047241,24.472137451171875,25.0,-0.2553385198116302,-6036.3505859375,83.3351821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,305.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.134866327047348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826665550470352,0.1826709061861038,-4.358027126727393e-06,0.0,0.0001368721859762,0.0,0.0,7.43732213973999,0.0,0.0,0.0,0.2835913300514221,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092501126229763,-2151.16796875,304.1473083496094,0.8278387784957886,0.1514880955219268,0.1367009729146957,293.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701972842216492,0.050000000745058,0.0481067411601543,293.1197814941406,297.1499938964844,293.1499938964844,0.0936319902539253,-1689.5687255859375,304.146728515625,0.83036869764328,0.1530389189720153,0.1073725223541259,293.1228942871094,297.1499938964844,293.1499938964844,0.1841874867677688,-3934.001953125,304.1470642089844,0.9965070486068726,0.2638185024261474,0.2499999105930328,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052779320627,-1471.5653076171875,296.4696655273437,0.5701972842216492,0.050000000745058,0.2281976640224456,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.66766357421875,293.1607666015625,291.1431579589844,1.0,0.194205954670906,0.971276581287384,0.971276581287384,1.0,1.0,-0.9245191216468812,0.3925928473472595,0.5319262742996216,0.1781796365976333,0.0,0.0,0.2591356039047241,24.472137451171875,25.0,-0.2553385198116302,-6036.3505859375,83.3351821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,305.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.134866327047348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826665550470352,0.1826709061861038,-4.358027126727393e-06,0.0,0.0001368721859762,0.0,0.0,7.43732213973999,0.0,0.0,0.0,0.2835913300514221,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929791778326034,-2160.065673828125,304.1473999023437,0.8292128443717957,0.1521044224500656,0.1372634321451187,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704757571220398,0.050000000745058,0.0481050536036491,293.11590576171875,297.1499938964844,293.1499938964844,0.0945256501436233,-1702.561767578125,304.1462707519531,0.832676112651825,0.1545694917440414,0.108201079070568,293.12310791015625,297.1499938964844,293.1499938964844,0.184752881526947,-3943.61767578125,304.1470947265625,0.9973945021629332,0.2644630074501037,0.2506069242954254,293.1271057128906,297.1499938964844,293.1499938964844,0.003917833790183,-1476.1044921875,296.4858703613281,0.5704757571220398,0.050000000745058,0.2281896620988845,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.66534423828125,293.15380859375,291.1429138183594,1.0,0.1944658905267715,0.9715046286582948,0.9715046286582948,1.0,1.0,-0.9269052743911744,0.3935285210609436,0.5333767533302307,0.1790513694286346,0.0,0.0,0.2600924670696258,24.462779998779297,25.0,-0.394519567489624,-6053.23974609375,83.76777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618591308594,305.1700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.033203125,18000.0,0.0,0.0,0.1352416574954986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183335468173027,0.1833398193120956,-4.359389549790649e-06,0.0,0.0001372530969092,0.0,0.0,7.468448638916016,0.0,0.0,0.0,0.28371462225914,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929791778326034,-2160.065673828125,304.1473999023437,0.8292128443717957,0.1521044224500656,0.1372634321451187,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704757571220398,0.050000000745058,0.0481050536036491,293.11590576171875,297.1499938964844,293.1499938964844,0.0945256501436233,-1702.561767578125,304.1462707519531,0.832676112651825,0.1545694917440414,0.108201079070568,293.12310791015625,297.1499938964844,293.1499938964844,0.184752881526947,-3943.61767578125,304.1470947265625,0.9973945021629332,0.2644630074501037,0.2506069242954254,293.1271057128906,297.1499938964844,293.1499938964844,0.003917833790183,-1476.1044921875,296.4858703613281,0.5704757571220398,0.050000000745058,0.2281896620988845,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.66534423828125,293.15380859375,291.1429138183594,1.0,0.1944658905267715,0.9715046286582948,0.9715046286582948,1.0,1.0,-0.9269052743911744,0.3935285210609436,0.5333767533302307,0.1790513694286346,0.0,0.0,0.2600924670696258,24.462779998779297,25.0,-0.394519567489624,-6053.23974609375,83.76777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618591308594,305.1700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.033203125,18000.0,0.0,0.0,0.1352416574954986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183335468173027,0.1833398193120956,-4.359389549790649e-06,0.0,0.0001372530969092,0.0,0.0,7.468448638916016,0.0,0.0,0.0,0.28371462225914,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934419184923172,-2168.6943359375,304.1474914550781,0.831009566783905,0.152696818113327,0.1377955079078674,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711748600006104,0.050000000745058,0.0481008514761924,293.1037292480469,297.1499938964844,293.1499938964844,0.0967244505882263,-1734.620849609375,304.1438293457031,0.8383789658546448,0.1578950136899948,0.1102476939558982,293.1231384277344,297.1499938964844,293.1499938964844,0.1850928217172622,-3949.2763671875,304.14752197265625,0.9984416961669922,0.2651328444480896,0.2509271502494812,293.12359619140625,297.1499938964844,293.1499938964844,0.0039313263259828,-1481.0445556640625,296.5027160644531,0.5711748600006104,0.050000000745058,0.2281697243452072,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.6625061035156,293.1474304199219,291.14129638671875,1.0,0.19475819170475,0.9717326164245604,0.9717326164245604,1.0,1.0,-0.9303611516952516,0.3949570059776306,0.5354041457176208,0.1801236122846603,0.0,0.0,0.2612832486629486,24.40108871459961,25.0,-2.146456956863404,-6074.31396484375,84.32063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,305.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1356337964534759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841078251600265,0.1841121912002563,-4.3608647501969244e-06,0.0,0.0001376510626869,0.0,0.0,7.504268169403076,0.0,0.0,0.0,0.2838562726974487,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934419184923172,-2168.6943359375,304.1474914550781,0.831009566783905,0.152696818113327,0.1377955079078674,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711748600006104,0.050000000745058,0.0481008514761924,293.1037292480469,297.1499938964844,293.1499938964844,0.0967244505882263,-1734.620849609375,304.1438293457031,0.8383789658546448,0.1578950136899948,0.1102476939558982,293.1231384277344,297.1499938964844,293.1499938964844,0.1850928217172622,-3949.2763671875,304.14752197265625,0.9984416961669922,0.2651328444480896,0.2509271502494812,293.12359619140625,297.1499938964844,293.1499938964844,0.0039313263259828,-1481.0445556640625,296.5027160644531,0.5711748600006104,0.050000000745058,0.2281697243452072,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.6625061035156,293.1474304199219,291.14129638671875,1.0,0.19475819170475,0.9717326164245604,0.9717326164245604,1.0,1.0,-0.9303611516952516,0.3949570059776306,0.5354041457176208,0.1801236122846603,0.0,0.0,0.2612832486629486,24.40108871459961,25.0,-2.146456956863404,-6074.31396484375,84.32063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,305.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1356337964534759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841078251600265,0.1841121912002563,-4.3608647501969244e-06,0.0,0.0001376510626869,0.0,0.0,7.504268169403076,0.0,0.0,0.0,0.2838562726974487,4.0,0.0,1.0
758100,293.123046875,297.1499938964844,293.1499938964844,0.0936717092990875,-2172.982666015625,304.1475524902344,0.8318222761154175,0.1529886275529861,0.1380569189786911,293.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714565515518188,0.050000000745058,0.0480991639196872,293.09649658203125,297.1499938964844,293.1499938964844,0.09816774725914,-1755.603759765625,304.142333984375,0.8419023752212524,0.1599039137363433,0.1115854531526565,293.12274169921875,297.1499938964844,293.1499938964844,0.1849336773157119,-3946.4345703125,304.1482849121094,0.9985371828079224,0.2655516266822815,0.2507150769233703,293.1217956542969,297.1499938964844,293.1499938964844,0.0039387247525155,-1483.7628173828125,296.51153564453125,0.5714565515518188,0.050000000745058,0.2281617224216461,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.6611328125,293.1441650390625,291.1403503417969,1.0,0.1949122697114944,0.971846640110016,0.971846640110016,1.0,1.0,-0.9320090413093568,0.3956317901611328,0.5363772511482239,0.1806526184082031,0.0,0.0,0.2620207369327545,24.38008499145508,25.0,-2.232835531234741,-6086.376953125,84.59939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,305.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.826171875,18000.0,0.0,0.0,0.1358421742916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846026182174682,0.1846069693565368,-4.36177060691989e-06,0.0,0.0001378625456709,0.0,0.0,7.5271735191345215,0.0,0.0,0.0,0.2839458584785461,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938963443040847,-2177.166748046875,304.1475830078125,0.8325712084770203,0.153278186917305,0.1383165121078491,293.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716851949691772,0.050000000745058,0.0480977967381477,293.0891418457031,297.1499938964844,293.1499938964844,0.0997255966067314,-1778.172607421875,304.1408996582031,0.8456138968467712,0.1620283126831054,0.1130274534225463,293.1218566894531,297.1499938964844,293.1499938964844,0.1846056282520294,-3940.640380859375,304.149169921875,0.998401939868927,0.2660733461380005,0.2503187656402588,293.1199645996094,297.1499938964844,293.1499938964844,0.0039464086294174,-1486.55712890625,296.5210266113281,0.5716851949691772,0.050000000745058,0.2281552404165268,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.6598815917969,293.1408996582031,291.1398620605469,1.0,0.1950687617063522,0.971955180168152,0.971955180168152,1.0,1.0,-0.933566689491272,0.3962639570236206,0.5373027324676514,0.1811677515506744,0.0,0.0,0.2627546191215515,24.366300582885746,25.0,-1.630365014076233,-6098.58544921875,84.87271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,305.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5,18000.0,0.0,0.0,0.1360615044832229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851261556148529,0.1851305216550827,-4.362797426438192e-06,0.0,0.0001380851317662,0.0,0.0,7.551544189453125,0.0,0.0,0.0,0.2840414941310882,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943334624171257,-2185.29296875,304.14764404296875,0.8340223431587219,0.1538506597280502,0.1388299465179443,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721103549003601,0.050000000745058,0.0480952560901641,293.074951171875,297.1499938964844,293.1499938964844,0.1030357480049133,-1825.8302001953125,304.1384582519531,0.8534045219421387,0.1664536148309707,0.1160767823457717,293.1186218261719,297.1499938964844,293.1499938964844,0.1837621480226516,-3925.89697265625,304.1508483886719,0.9979236125946044,0.2674389779567718,0.2493475526571273,293.1161804199219,297.1499938964844,293.1499938964844,0.0039625582285225,-1492.3721923828125,296.5418395996094,0.5721103549003601,0.050000000745058,0.2281432002782821,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.6573791503906,293.13433837890625,291.1397399902344,1.0,0.1953886896371841,0.9721722602844238,0.9721722602844238,1.0,1.0,-0.936659038066864,0.3975169360637665,0.5391421318054199,0.1821977347135543,0.0,0.0,0.2641430199146271,24.34369468688965,25.0,-0.5207279920578003,-6122.03662109375,85.42510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,305.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.525390625,18000.0,0.0,0.0,0.1365317702293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861357539892196,0.1861401200294494,-4.364931555755902e-06,0.0,0.00013856239093,0.0,0.0,7.598858833312988,0.0,0.0,0.0,0.284229576587677,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943334624171257,-2185.29296875,304.14764404296875,0.8340223431587219,0.1538506597280502,0.1388299465179443,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721103549003601,0.050000000745058,0.0480952560901641,293.074951171875,297.1499938964844,293.1499938964844,0.1030357480049133,-1825.8302001953125,304.1384582519531,0.8534045219421387,0.1664536148309707,0.1160767823457717,293.1186218261719,297.1499938964844,293.1499938964844,0.1837621480226516,-3925.89697265625,304.1508483886719,0.9979236125946044,0.2674389779567718,0.2493475526571273,293.1161804199219,297.1499938964844,293.1499938964844,0.0039625582285225,-1492.3721923828125,296.5418395996094,0.5721103549003601,0.050000000745058,0.2281432002782821,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.6573791503906,293.13433837890625,291.1397399902344,1.0,0.1953886896371841,0.9721722602844238,0.9721722602844238,1.0,1.0,-0.936659038066864,0.3975169360637665,0.5391421318054199,0.1821977347135543,0.0,0.0,0.2641430199146271,24.34369468688965,25.0,-0.5207279920578003,-6122.03662109375,85.42510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,305.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.525390625,18000.0,0.0,0.0,0.1365317702293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861357539892196,0.1861401200294494,-4.364931555755902e-06,0.0,0.00013856239093,0.0,0.0,7.598858833312988,0.0,0.0,0.0,0.284229576587677,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947656333446502,-2193.332275390625,304.147705078125,0.8355934023857117,0.1544149667024612,0.1393351107835769,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726511478424072,0.050000000745058,0.0480920448899269,293.0622863769531,297.1499938964844,293.1499938964844,0.1064594089984893,-1874.7222900390625,304.1365966796875,0.8615297675132751,0.1709264069795608,0.1191973611712455,293.1142272949219,297.1499938964844,293.1499938964844,0.1831061244010925,-3914.548828125,304.1516418457031,0.9977810382843018,0.269120842218399,0.2486030757427215,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798859506845,-1498.6204833984375,296.564208984375,0.5726511478424072,0.050000000745058,0.2281279563903808,291.1393127441406,291.1499938964844,273.1499938964844,270.6224365234375,284.6541442871094,293.12701416015625,291.13922119140625,1.0,0.1957263648509979,0.9723893404006958,0.9723893404006958,1.0,1.0,-0.940095067024231,0.3989278972148895,0.5411671996116638,0.1832961142063141,0.0,0.0,0.2655853033065796,24.307880401611328,25.0,-0.8144221305847168,-6146.283203125,86.02503204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,305.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.1370406001806259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871485710144043,0.1871529370546341,-4.367044311948121e-06,0.0,0.0001390787947457,0.0,0.0,7.646358013153076,0.0,0.0,0.0,0.284418910741806,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947656333446502,-2193.332275390625,304.147705078125,0.8355934023857117,0.1544149667024612,0.1393351107835769,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726511478424072,0.050000000745058,0.0480920448899269,293.0622863769531,297.1499938964844,293.1499938964844,0.1064594089984893,-1874.7222900390625,304.1365966796875,0.8615297675132751,0.1709264069795608,0.1191973611712455,293.1142272949219,297.1499938964844,293.1499938964844,0.1831061244010925,-3914.548828125,304.1516418457031,0.9977810382843018,0.269120842218399,0.2486030757427215,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798859506845,-1498.6204833984375,296.564208984375,0.5726511478424072,0.050000000745058,0.2281279563903808,291.1393127441406,291.1499938964844,273.1499938964844,270.6224365234375,284.6541442871094,293.12701416015625,291.13922119140625,1.0,0.1957263648509979,0.9723893404006958,0.9723893404006958,1.0,1.0,-0.940095067024231,0.3989278972148895,0.5411671996116638,0.1832961142063141,0.0,0.0,0.2655853033065796,24.307880401611328,25.0,-0.8144221305847168,-6146.283203125,86.02503204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,305.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.1370406001806259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871485710144043,0.1871529370546341,-4.367044311948121e-06,0.0,0.0001390787947457,0.0,0.0,7.646358013153076,0.0,0.0,0.0,0.284418910741806,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951932147145271,-2201.28759765625,304.14776611328125,0.8371224999427795,0.1549721509218216,0.1398339122533798,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731632709503174,0.050000000745058,0.0480890199542045,293.05145263671875,297.1499938964844,293.1499938964844,0.1098874360322952,-1923.2874755859373,304.1353759765625,0.8695705533027649,0.1753491312265396,0.1222912147641182,293.1094055175781,297.1499938964844,293.1499938964844,0.1825062334537506,-3904.239013671875,304.1520690917969,0.99767404794693,0.2710077464580536,0.2479292601346969,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985938929021,-1505.3638916015625,296.58807373046875,0.5731632709503174,0.050000000745058,0.22811359167099,291.1387023925781,291.1499938964844,273.1499938964844,270.6219482421875,284.6511535644531,293.1201171875,291.138671875,1.0,0.1960793584585189,0.9725982546806335,0.9725982546806335,1.0,1.0,-0.9435774087905884,0.4003605842590332,0.5432168245315552,0.1844048649072647,0.0,0.0,0.2671400308609009,24.277368545532227,25.0,-0.6311420798301697,-6172.078125,86.64575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299377441406,305.1929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1375896334648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882591247558593,0.1882634907960891,-4.3693194129446056e-06,0.0,0.0001396359875798,0.0,0.0,7.698462963104248,0.0,0.0,0.0,0.2846255302429199,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951932147145271,-2201.28759765625,304.14776611328125,0.8371224999427795,0.1549721509218216,0.1398339122533798,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731632709503174,0.050000000745058,0.0480890199542045,293.05145263671875,297.1499938964844,293.1499938964844,0.1098874360322952,-1923.2874755859373,304.1353759765625,0.8695705533027649,0.1753491312265396,0.1222912147641182,293.1094055175781,297.1499938964844,293.1499938964844,0.1825062334537506,-3904.239013671875,304.1520690917969,0.99767404794693,0.2710077464580536,0.2479292601346969,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985938929021,-1505.3638916015625,296.58807373046875,0.5731632709503174,0.050000000745058,0.22811359167099,291.1387023925781,291.1499938964844,273.1499938964844,270.6219482421875,284.6511535644531,293.1201171875,291.138671875,1.0,0.1960793584585189,0.9725982546806335,0.9725982546806335,1.0,1.0,-0.9435774087905884,0.4003605842590332,0.5432168245315552,0.1844048649072647,0.0,0.0,0.2671400308609009,24.277368545532227,25.0,-0.6311420798301697,-6172.078125,86.64575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299377441406,305.1929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1375896334648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882591247558593,0.1882634907960891,-4.3693194129446056e-06,0.0,0.0001396359875798,0.0,0.0,7.698462963104248,0.0,0.0,0.0,0.2846255302429199,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956117510795593,-2209.06494140625,304.1478271484375,0.8385975956916809,0.1555220335721969,0.1403264999389648,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736361145973206,0.050000000745058,0.0480862334370613,293.0423278808594,297.1499938964844,293.1499938964844,0.1132900714874267,-1971.1251220703125,304.13458251953125,0.8774455189704895,0.1796997338533401,0.1253394931554794,293.1043701171875,297.1499938964844,293.1499938964844,0.181939348578453,-3894.5244140625,304.1523132324219,0.997572660446167,0.2730570435523987,0.2473060935735702,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183896198868,-1512.46240234375,296.6137390136719,0.5736361145973206,0.050000000745058,0.228100374341011,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.6484069824219,293.1138610839844,291.1385803222656,1.0,0.1964440047740936,0.9728071689605712,0.9728071689605712,1.0,1.0,-0.9470601081848145,0.40179643034935,0.5452636480331421,0.1855094283819198,0.0,0.0,0.2686771750450134,24.253047943115234,25.0,-0.2063848972320556,-6197.8974609375,87.28005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,305.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.138177141547203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189380794763565,0.189385175704956,-4.371700924821198e-06,0.0,0.0001402322377543,0.0,0.0,7.7513322830200195,0.0,0.0,0.0,0.2848361730575561,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956117510795593,-2209.06494140625,304.1478271484375,0.8385975956916809,0.1555220335721969,0.1403264999389648,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736361145973206,0.050000000745058,0.0480862334370613,293.0423278808594,297.1499938964844,293.1499938964844,0.1132900714874267,-1971.1251220703125,304.13458251953125,0.8774455189704895,0.1796997338533401,0.1253394931554794,293.1043701171875,297.1499938964844,293.1499938964844,0.181939348578453,-3894.5244140625,304.1523132324219,0.997572660446167,0.2730570435523987,0.2473060935735702,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183896198868,-1512.46240234375,296.6137390136719,0.5736361145973206,0.050000000745058,0.228100374341011,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.6484069824219,293.1138610839844,291.1385803222656,1.0,0.1964440047740936,0.9728071689605712,0.9728071689605712,1.0,1.0,-0.9470601081848145,0.40179643034935,0.5452636480331421,0.1855094283819198,0.0,0.0,0.2686771750450134,24.253047943115234,25.0,-0.2063848972320556,-6197.8974609375,87.28005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,305.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.138177141547203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189380794763565,0.189385175704956,-4.371700924821198e-06,0.0,0.0001402322377543,0.0,0.0,7.7513322830200195,0.0,0.0,0.0,0.2848361730575561,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958183258771896,-2212.9013671875,304.1478271484375,0.839313805103302,0.1557941287755966,0.1405703425407409,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5738570690155029,0.050000000745058,0.0480849333107471,293.03839111328125,297.1499938964844,293.1499938964844,0.1149745509028434,-1994.678466796875,304.13433837890625,0.8812966346740723,0.1818382292985916,0.1268400102853775,293.101806640625,297.1499938964844,293.1499938964844,0.1816712915897369,-3889.940185546875,304.15240478515625,0.9975243806838988,0.274135559797287,0.2470145225524902,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286956354975,-1516.149658203125,296.62713623046875,0.5738570690155029,0.050000000745058,0.228094220161438,291.1385803222656,291.1499938964844,273.1499938964844,270.62115478515625,284.6471252441406,293.1109313964844,291.1386108398437,1.0,0.1966298371553421,0.9729115962982178,0.9729115962982178,1.0,1.0,-0.9487948417663574,0.4025132358074188,0.546281635761261,0.1860568523406982,0.0,0.0,0.2694371342658996,24.243183135986328,25.0,-0.0415503345429897,-6210.720703125,87.60099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166320800781,305.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.95703125,18000.0,0.0,0.0,0.1384834498167038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189937874674797,0.189942255616188,-4.372895546111977e-06,0.0,0.0001405430957674,0.0,0.0,7.777648448944092,0.0,0.0,0.0,0.2849412262439728,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960231125354766,-2216.702880859375,304.1478576660156,0.8400151133537292,0.1560643017292022,0.1408125013113021,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5740674138069153,0.050000000745058,0.048083696514368,293.03485107421875,297.1499938964844,293.1499938964844,0.1166433095932006,-2017.9302978515625,304.1341552734375,0.8850771188735962,0.1839470565319061,0.1283211559057235,293.0992736816406,297.1499938964844,293.1499938964844,0.1814143806695938,-3885.5517578125,304.1524353027344,0.9974779486656188,0.2752466797828674,0.2467368394136428,293.10015869140625,297.1499938964844,293.1499938964844,0.0040392680093646,-1519.9268798828125,296.64093017578125,0.5740674138069153,0.050000000745058,0.2280883640050888,291.1386413574219,291.1499938964844,273.1499938964844,270.620849609375,284.6458435058594,293.10809326171875,291.138671875,1.0,0.1968175172805786,0.9730114340782166,0.9730114340782166,1.0,1.0,-0.9505214095115662,0.4032278656959533,0.5472935438156128,0.1865990906953811,0.0,0.0,0.2701883912086487,24.234825134277344,25.0,0.1064159944653511,-6223.486328125,87.92367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,305.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1387966871261596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904913783073425,0.1904957592487335,-4.374088803160703e-06,0.0,0.0001408609969075,0.0,0.0,7.803829669952393,0.0,0.0,0.0,0.2850457727909088,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964276492595672,-2224.20849609375,304.1478881835937,0.8413721919059753,0.1565992683172226,0.1412919461727142,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5744550824165344,0.050000000745058,0.0480814278125762,293.0289611816406,297.1499938964844,293.1499938964844,0.1199203953146934,-2063.361572265625,304.13397216796875,0.8923906683921814,0.1880602985620498,0.1312146484851837,293.0942077636719,297.1499938964844,293.1499938964844,0.1809361279010772,-3877.39404296875,304.15240478515625,0.9973910450935364,0.277558833360672,0.246224507689476,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611727163195,-1527.7379150390625,296.6695251464844,0.5744550824165344,0.050000000745058,0.2280775904655456,291.1388854980469,291.1499938964844,273.1499938964844,270.6202392578125,284.64337158203125,293.10272216796875,291.1389465332031,1.0,0.1971969753503799,0.973211109638214,0.973211109638214,1.0,1.0,-0.9539391994476318,0.4046472012996673,0.5492919683456421,0.1876630038022995,0.0,0.0,0.2716554403305053,24.22256088256836,25.0,0.3403752148151397,-6248.75927734375,88.57208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,305.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.1394392848014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915795505046844,0.1915839314460754,-4.3764530346379615e-06,0.0,0.0001415131555404,0.0,0.0,7.855407238006592,0.0,0.0,0.0,0.2852520048618316,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964276492595672,-2224.20849609375,304.1478881835937,0.8413721919059753,0.1565992683172226,0.1412919461727142,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5744550824165344,0.050000000745058,0.0480814278125762,293.0289611816406,297.1499938964844,293.1499938964844,0.1199203953146934,-2063.361572265625,304.13397216796875,0.8923906683921814,0.1880602985620498,0.1312146484851837,293.0942077636719,297.1499938964844,293.1499938964844,0.1809361279010772,-3877.39404296875,304.15240478515625,0.9973910450935364,0.277558833360672,0.246224507689476,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611727163195,-1527.7379150390625,296.6695251464844,0.5744550824165344,0.050000000745058,0.2280775904655456,291.1388854980469,291.1499938964844,273.1499938964844,270.6202392578125,284.64337158203125,293.10272216796875,291.1389465332031,1.0,0.1971969753503799,0.973211109638214,0.973211109638214,1.0,1.0,-0.9539391994476318,0.4046472012996673,0.5492919683456421,0.1876630038022995,0.0,0.0,0.2716554403305053,24.22256088256836,25.0,0.3403752148151397,-6248.75927734375,88.57208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,305.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.1394392848014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915795505046844,0.1915839314460754,-4.3764530346379615e-06,0.0,0.0001415131555404,0.0,0.0,7.855407238006592,0.0,0.0,0.0,0.2852520048618316,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968349277973175,-2231.762451171875,304.1479187011719,0.8426909446716309,0.1571461409330368,0.1417758166790008,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5748007893562317,0.050000000745058,0.0480794049799442,293.0246276855469,297.1499938964844,293.1499938964844,0.123096078634262,-2107.10400390625,304.134033203125,0.8993262648582458,0.1920111924409866,0.1339997053146362,293.0892333984375,297.1499938964844,293.1499938964844,0.1805048882961273,-3870.05029296875,304.1523132324219,0.9973121285438538,0.2799803614616394,0.2457671612501144,293.0921630859375,297.1499938964844,293.1499938964844,0.0040840078145265,-1535.86279296875,296.6993713378906,0.5748007893562317,0.050000000745058,0.228068009018898,291.13922119140625,291.1499938964844,273.1499938964844,270.6195373535156,284.64093017578125,293.09765625,291.1392822265625,1.0,0.1975797414779663,0.9734108448028564,0.9734108448028564,1.0,1.0,-0.957299828529358,0.4060502648353576,0.5512495636940002,0.18869349360466,0.0,0.0,0.2730681002140045,24.2156925201416,25.0,0.4872448742389679,-6273.63818359375,89.22166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,305.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.205078125,18000.0,0.0,0.0,0.1400951147079467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926350593566894,0.1926394402980804,-4.378766334411921e-06,0.0,0.0001421787310391,0.0,0.0,7.905562877655029,0.0,0.0,0.0,0.2854527831077575,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968349277973175,-2231.762451171875,304.1479187011719,0.8426909446716309,0.1571461409330368,0.1417758166790008,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5748007893562317,0.050000000745058,0.0480794049799442,293.0246276855469,297.1499938964844,293.1499938964844,0.123096078634262,-2107.10400390625,304.134033203125,0.8993262648582458,0.1920111924409866,0.1339997053146362,293.0892333984375,297.1499938964844,293.1499938964844,0.1805048882961273,-3870.05029296875,304.1523132324219,0.9973121285438538,0.2799803614616394,0.2457671612501144,293.0921630859375,297.1499938964844,293.1499938964844,0.0040840078145265,-1535.86279296875,296.6993713378906,0.5748007893562317,0.050000000745058,0.228068009018898,291.13922119140625,291.1499938964844,273.1499938964844,270.6195373535156,284.64093017578125,293.09765625,291.1392822265625,1.0,0.1975797414779663,0.9734108448028564,0.9734108448028564,1.0,1.0,-0.957299828529358,0.4060502648353576,0.5512495636940002,0.18869349360466,0.0,0.0,0.2730681002140045,24.2156925201416,25.0,0.4872448742389679,-6273.63818359375,89.22166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,305.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.205078125,18000.0,0.0,0.0,0.1400951147079467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926350593566894,0.1926394402980804,-4.378766334411921e-06,0.0,0.0001421787310391,0.0,0.0,7.905562877655029,0.0,0.0,0.0,0.2854527831077575,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972575172781944,-2239.599365234375,304.1479187011719,0.8440020680427551,0.1577122211456298,0.142278715968132,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5751075148582458,0.050000000745058,0.0480776168406009,293.021728515625,297.1499938964844,293.1499938964844,0.1261474341154098,-2148.87841796875,304.13427734375,0.9059013724327089,0.1957754492759704,0.1366584151983261,293.0843811035156,297.1499938964844,293.1499938964844,0.1801185309886932,-3863.479736328125,304.1521911621094,0.997240960597992,0.2825023233890533,0.2453608959913253,293.0883483886719,297.1499938964844,293.1499938964844,0.0041076997295022,-1544.276123046875,296.7303466796875,0.5751075148582458,0.050000000745058,0.2280595153570175,291.1396484375,291.1499938964844,273.1499938964844,270.61883544921875,284.6385192871094,293.0929870605469,291.13970947265625,1.0,0.1979635655879974,0.9736053943634032,0.9736053943634032,1.0,1.0,-0.9605945944786072,0.4074337482452392,0.5531609058380127,0.1896864026784896,0.0,0.0,0.2744221091270447,24.213563919067383,25.0,0.5854580402374268,-6298.095703125,89.86953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.2202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.36328125,18000.0,0.0,0.0,0.1407542079687118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936534196138382,0.1936578005552292,-4.381013241072651e-06,0.0,0.0001428476243745,0.0,0.0,7.954066276550293,0.0,0.0,0.0,0.2856471240520477,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972575172781944,-2239.599365234375,304.1479187011719,0.8440020680427551,0.1577122211456298,0.142278715968132,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5751075148582458,0.050000000745058,0.0480776168406009,293.021728515625,297.1499938964844,293.1499938964844,0.1261474341154098,-2148.87841796875,304.13427734375,0.9059013724327089,0.1957754492759704,0.1366584151983261,293.0843811035156,297.1499938964844,293.1499938964844,0.1801185309886932,-3863.479736328125,304.1521911621094,0.997240960597992,0.2825023233890533,0.2453608959913253,293.0883483886719,297.1499938964844,293.1499938964844,0.0041076997295022,-1544.276123046875,296.7303466796875,0.5751075148582458,0.050000000745058,0.2280595153570175,291.1396484375,291.1499938964844,273.1499938964844,270.61883544921875,284.6385192871094,293.0929870605469,291.13970947265625,1.0,0.1979635655879974,0.9736053943634032,0.9736053943634032,1.0,1.0,-0.9605945944786072,0.4074337482452392,0.5531609058380127,0.1896864026784896,0.0,0.0,0.2744221091270447,24.213563919067383,25.0,0.5854580402374268,-6298.095703125,89.86953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.2202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.36328125,18000.0,0.0,0.0,0.1407542079687118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936534196138382,0.1936578005552292,-4.381013241072651e-06,0.0,0.0001428476243745,0.0,0.0,7.954066276550293,0.0,0.0,0.0,0.2856471240520477,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976878330111503,-2247.575439453125,304.1478881835937,0.8452866673469543,0.1582881063222885,0.1427920758724212,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5753734111785889,0.050000000745058,0.0480760671198368,293.0201721191406,297.1499938964844,293.1499938964844,0.1290580928325653,-2188.499755859375,304.1346740722656,0.9123915433883668,0.1993410140275955,0.1391801536083221,293.0796813964844,297.1499938964844,293.1499938964844,0.1797785460948944,-3857.70703125,304.15203857421875,0.9971783757209778,0.2851167023181915,0.2450084239244461,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321897879242,-1552.9522705078125,296.7623291015625,0.5753734111785889,0.050000000745058,0.2280521541833877,291.1401672363281,291.1499938964844,273.1499938964844,270.6180725097656,284.6363220214844,293.0890197753906,291.1402587890625,1.0,0.1983460634946823,0.9737999439239502,0.9737999439239502,1.0,1.0,-0.963803768157959,0.4087882041931152,0.5550155639648438,0.1906388700008392,0.0,0.0,0.2757011950016022,24.216205596923828,25.0,0.7334978580474854,-6321.935546875,90.5116958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917907714844,305.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.1414068639278412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946253627538681,0.1946297436952591,-4.383179657452274e-06,0.0,0.0001435099984519,0.0,0.0,8.000476837158203,0.0,0.0,0.0,0.2858332991600036,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976878330111503,-2247.575439453125,304.1478881835937,0.8452866673469543,0.1582881063222885,0.1427920758724212,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5753734111785889,0.050000000745058,0.0480760671198368,293.0201721191406,297.1499938964844,293.1499938964844,0.1290580928325653,-2188.499755859375,304.1346740722656,0.9123915433883668,0.1993410140275955,0.1391801536083221,293.0796813964844,297.1499938964844,293.1499938964844,0.1797785460948944,-3857.70703125,304.15203857421875,0.9971783757209778,0.2851167023181915,0.2450084239244461,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321897879242,-1552.9522705078125,296.7623291015625,0.5753734111785889,0.050000000745058,0.2280521541833877,291.1401672363281,291.1499938964844,273.1499938964844,270.6180725097656,284.6363220214844,293.0890197753906,291.1402587890625,1.0,0.1983460634946823,0.9737999439239502,0.9737999439239502,1.0,1.0,-0.963803768157959,0.4087882041931152,0.5550155639648438,0.1906388700008392,0.0,0.0,0.2757011950016022,24.216205596923828,25.0,0.7334978580474854,-6321.935546875,90.5116958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917907714844,305.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.1414068639278412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946253627538681,0.1946297436952591,-4.383179657452274e-06,0.0,0.0001435099984519,0.0,0.0,8.000476837158203,0.0,0.0,0.0,0.2858332991600036,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979050025343895,-2251.5986328125,304.1478881835937,0.8459169864654541,0.1585788279771804,0.1430515199899673,293.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.575491189956665,0.050000000745058,0.0480753816664218,293.0198669433594,297.1499938964844,293.1499938964844,0.1304570436477661,-2207.46533203125,304.1349182128906,0.9155592918395996,0.201045423746109,0.1403872817754745,293.077392578125,297.1499938964844,293.1499938964844,0.1796258985996246,-3855.118408203125,304.1519470214844,0.9971503615379332,0.286456286907196,0.2448521256446838,293.08282470703125,297.1499938964844,293.1499938964844,0.0041447184048593,-1557.382568359375,296.7787170410156,0.575491189956665,0.050000000745058,0.2280489057302475,291.1404724121094,291.1499938964844,273.1499938964844,270.61767578125,284.6353454589844,293.0873107910156,291.1405639648437,1.0,0.1985361278057098,0.9738972187042236,0.9738972187042236,1.0,1.0,-0.9653716683387756,0.4094519019126892,0.5559197664260864,0.1911003589630127,0.0,0.0,0.2763073444366455,24.2192440032959,25.0,0.8026019930839539,-6333.5380859375,90.82955169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,305.2314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.701171875,18000.0,0.0,0.0,0.1417278945446014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950889825820922,0.1950933635234832,-4.384222393127857e-06,0.0,0.00014383578673,0.0,0.0,8.022659301757812,0.0,0.0,0.0,0.2859223783016205,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981233790516853,-2255.642333984375,304.1478576660156,0.8465389013290405,0.1588712632656097,0.1433125585317611,293.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5755991339683533,0.050000000745058,0.0480747520923614,293.0198669433594,297.1499938964844,293.1499938964844,0.1318161934614181,-2225.84326171875,304.1351928710937,0.9186450242996216,0.2026953399181366,0.1415570229291916,293.0751647949219,297.1499938964844,293.1499938964844,0.1794848293066024,-3852.727783203125,304.15185546875,0.9971246123313904,0.2878162860870361,0.2447088956832885,293.0810241699219,297.1499938964844,293.1499938964844,0.0041574328206479,-1561.8736572265625,296.7953186035156,0.5755991339683533,0.050000000745058,0.2280459254980087,291.1407775878906,291.1499938964844,273.1499938964844,270.6172790527344,284.63446044921875,293.08575439453125,291.140869140625,1.0,0.1987250596284866,0.9739906191825868,0.9739906191825868,1.0,1.0,-0.9669126868247986,0.4101049304008484,0.5568077564239502,0.1915526539087295,0.0,0.0,0.2768898904323578,24.2233943939209,28.0,0.8675639629364014,-6344.9013671875,91.1446762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,305.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1420438140630722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955364197492599,0.1955408006906509,-4.385233751236228e-06,0.0,0.0001441564236301,0.0,0.0,8.044093132019043,0.0,0.0,0.0,0.2860085368156433,4.0,0.0,1.0
759420,293.126708984375,297.1499938964844,293.1499938964844,0.0985946431756019,-2264.414794921875,304.1477966308594,0.8448352217674255,0.159452348947525,0.143847644329071,293.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5733320713043213,0.050000000745058,0.0480878502130508,293.0212707519531,297.1499938964844,293.1499938964844,0.1344038993120193,-2260.73779296875,304.13580322265625,0.9205278754234314,0.2057120352983474,0.143745943903923,293.0733642578125,297.1499938964844,293.1499938964844,0.1821118891239166,-3898.938232421875,304.1466979980469,0.9976381659507751,0.2900886535644531,0.2477059364318847,293.07763671875,297.1499938964844,293.1499938964844,0.0041846856474876,-1571.661376953125,296.82769775390625,0.5733320713043213,0.050000000745058,0.2281080484390258,291.1390075683594,291.1499938964844,273.1499938964844,270.6164245605469,284.6316223144531,293.0840148925781,291.1382141113281,1.0,0.2003843337297439,0.9741774201393129,0.9741774201393129,1.0,1.0,-0.9738675951957704,0.4131495654582977,0.5607180595397949,0.1933327466249466,0.0,0.0,0.2783927619457245,24.640474319458008,25.0,-4.534424304962158,-6378.3017578125,93.23707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,305.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1426678001880645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965148448944091,0.1965192407369613,-4.387212811707286e-06,0.0,0.0001447896938771,0.0,0.0,8.090606689453125,0.0,0.0,0.0,0.2861955165863037,4.0,0.0,1.0
759480,293.126708984375,297.1499938964844,293.1499938964844,0.0985946431756019,-2264.414794921875,304.1477966308594,0.8448352217674255,0.159452348947525,0.143847644329071,293.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5733320713043213,0.050000000745058,0.0480878502130508,293.0212707519531,297.1499938964844,293.1499938964844,0.1344038993120193,-2260.73779296875,304.13580322265625,0.9205278754234314,0.2057120352983474,0.143745943903923,293.0733642578125,297.1499938964844,293.1499938964844,0.1821118891239166,-3898.938232421875,304.1466979980469,0.9976381659507751,0.2900886535644531,0.2477059364318847,293.07763671875,297.1499938964844,293.1499938964844,0.0041846856474876,-1571.661376953125,296.82769775390625,0.5733320713043213,0.050000000745058,0.2281080484390258,291.1390075683594,291.1499938964844,273.1499938964844,270.6164245605469,284.6316223144531,293.0840148925781,291.1382141113281,1.0,0.2003843337297439,0.9741774201393129,0.9741774201393129,1.0,1.0,-0.9738675951957704,0.4131495654582977,0.5607180595397949,0.1933327466249466,0.0,0.0,0.2783927619457245,24.640474319458008,25.0,-4.534424304962158,-6378.3017578125,93.23707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,305.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1426678001880645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965148448944091,0.1965192407369613,-4.387212811707286e-06,0.0,0.0001447896938771,0.0,0.0,8.090606689453125,0.0,0.0,0.0,0.2861955165863037,4.0,0.0,1.0
