time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460726141929626,0.0,0.1443754434585571,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.5735418200492859,0.0,0.0480866022408008,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256481528282166,0.0,0.1456770151853561,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975930452346802,0.0,0.2474294453859329,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86016845703125,0.5735418200492859,0.0,0.2281021326780319,291.13580322265625,294.1499938964844,273.1499938964844,270.6155700683594,284.6315612792969,293.083740234375,291.136474609375,0.0,0.0,0.9743642210960388,0.9743642210960388,1.0,1.0,-0.9764813780784608,0.4142389297485351,0.5622424483299255,0.194154754281044,0.0,0.0,0.0,24.64446449279785,60.0,0.7115601301193237,-6412.8564453125,93.77599334716795,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900817871094,305.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982433944940567,0.1982477754354477,-4.390425601741299e-06,0.0,0.0,0.0,0.0,8.17245864868164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460726141929626,0.0,0.1443754434585571,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.5735418200492859,0.0,0.0480866022408008,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256481528282166,0.0,0.1456770151853561,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975930452346802,0.0,0.2474294453859329,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86016845703125,0.5735418200492859,0.0,0.2281021326780319,291.13580322265625,294.1499938964844,273.1499938964844,270.6155700683594,284.6315612792969,293.083740234375,291.136474609375,0.0,0.0,0.9743642210960388,0.9743642210960388,1.0,1.0,-0.9764813780784608,0.4142389297485351,0.5622424483299255,0.194154754281044,0.0,0.0,0.0,24.64446449279785,60.0,0.7115601301193237,-6412.8564453125,93.77599334716795,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900817871094,305.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982433944940567,0.1982477754354477,-4.390425601741299e-06,0.0,0.0,0.0,0.0,8.17245864868164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9797058105469,0.0,0.0,0.0006246304837986,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0002771463477984,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5787658691406,0.0,0.0,0.000608789268881,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3603515625,0.0,0.0,0.0011131619103252,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1054382324219,0.0,0.0,0.0013146629789844,291.1501770019531,294.1499938964844,273.15399169921875,270.6177978515625,282.33447265625,287.38726806640625,291.1461486816406,0.0,0.0,0.5846185088157654,0.5846185088157654,1.0,1.0,-0.0039088889025151,0.0109845083206892,-0.007075619418174,-0.0241477563977241,0.0,0.0,0.0,-0.0227812677621841,60.0,-117.85932159423828,-0.0,-1.523016749160888e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.615294610378352e-18,3.619161679742037e-18,-3.8667664410978e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9797058105469,0.0,0.0,0.0006246304837986,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0002771463477984,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5787658691406,0.0,0.0,0.000608789268881,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3603515625,0.0,0.0,0.0011131619103252,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1054382324219,0.0,0.0,0.0013146629789844,291.1501770019531,294.1499938964844,273.15399169921875,270.6177978515625,282.33447265625,287.38726806640625,291.1461486816406,0.0,0.0,0.5846185088157654,0.5846185088157654,1.0,1.0,-0.0039088889025151,0.0109845083206892,-0.007075619418174,-0.0241477563977241,0.0,0.0,0.0,-0.0227812677621841,60.0,-117.85932159423828,-0.0,-1.523016749160888e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.615294610378352e-18,3.619161679742037e-18,-3.8667664410978e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9176330566406,0.0,0.0,0.0001158591039711,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001106601193896,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51336669921875,0.0,0.0,9.377836249768734e-05,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2832336425781,0.0,0.0,0.000135578928166,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770568847656,0.0,0.0,0.0005249239620752,291.150390625,294.1499938964844,273.1588439941406,270.62115478515625,282.16510009765625,283.73931884765625,291.1438903808594,0.0,0.0,0.389745682477951,0.389745682477951,1.0,1.0,-0.0011770167620852,0.0054756170138716,-0.0042986003682017,-0.0296807345002889,0.0,0.0,0.0,-0.0103339338675141,60.0,-61.91439437866211,-0.0,-9.445582804801236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003319587277465e-20,1.6774327787303225e-20,-2.771008401974153e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8915405273437,0.0,0.0,0.0001004116711555,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001056060064001,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48980712890625,0.0,0.0,7.81406051828526e-05,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.26080322265625,0.0,0.0,0.000105896142486,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.057373046875,0.0,0.0,0.0005009493906982,291.1504821777344,294.1499938964844,273.16552734375,270.6259460449219,282.07720947265625,280.96246337890625,291.142578125,0.0,0.0,0.1948728412389755,0.1948728412389755,1.0,1.0,-0.0010693395743146,0.0013914710143581,-0.0003221315273549,-0.033810157328844,0.0,0.0,0.0,-0.0111842742189764,60.0,-31.15688133239746,-0.0,-7.795184586711913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8252518784740335e-21,-7.332842231389651e-21,2.5075901509672257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.86669921875,0.0,0.0,0.0001002440767479,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001055587927112,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676208496094,0.0,0.0,7.796846330165863e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2401428222656,0.0,0.0,0.0001055649627232,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0380859375,0.0,0.0,0.0005007254658266,291.15057373046875,294.1499938964844,273.1739807128906,270.632080078125,281.9925537109375,278.9120788574219,291.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068273326382,6.30935304002378e-08,0.0010682102292776,-0.0352644324302673,0.0,0.0,0.0,-0.0116688217967748,60.0,-19.65385627746582,-0.0,-7.778704258498692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8109236400803225e-21,-7.347232265991233e-21,2.5363084239625176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8420104980469,0.0,0.0,0.0001002610224531,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001055790999089,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44561767578125,0.0,0.0,7.798085425747558e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2196350097656,0.0,0.0,0.0001055798784364,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0189208984375,0.0,0.0,0.0005008217995055,291.1506652832031,294.1499938964844,273.1841125488281,270.6395263671875,281.9088439941406,277.4012756347656,291.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683219879865,1.3855081526514825e-08,0.0010683081345632,-0.0353303961455822,0.0,0.0,0.0,-0.0116804623976349,60.0,-15.49075412750244,-0.0,-7.781510902304944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.810646970783644e-21,-7.347503684629727e-21,2.5368567138460824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7931213378906,0.0,0.0,0.0001003014403977,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4019775390625,0.0,0.0,7.801227184245363e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.17901611328125,0.0,0.0,0.0001056223700288,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98095703125,0.0,0.0,0.0005010240129195,291.1508483886719,294.1499938964844,273.2091064453125,270.6581726074219,281.7440185546875,275.4737854003906,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.423894882202148,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.810640104538325e-21,-7.347507723597561e-21,2.53686802295602e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7931213378906,0.0,0.0,0.0001003014403977,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4019775390625,0.0,0.0,7.801227184245363e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.17901611328125,0.0,0.0,0.0001056223700288,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98095703125,0.0,0.0,0.0005010240129195,291.1508483886719,294.1499938964844,273.2091064453125,270.6581726074219,281.7440185546875,275.4737854003906,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.423894882202148,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.810640104538325e-21,-7.347507723597561e-21,2.53686802295602e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7448425292969,0.0,0.0,0.0001003416764433,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001056641049217,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3589172363281,0.0,0.0,7.804356573615223e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.138916015625,0.0,0.0,0.000105664745206,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9434814453125,0.0,0.0,0.0005012250039726,291.1510314941406,294.1499938964844,273.2399597167969,270.6813659667969,281.5827941894531,274.43951416015625,291.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135490417480469,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7448425292969,0.0,0.0,0.0001003416764433,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001056641049217,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3589172363281,0.0,0.0,7.804356573615223e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.138916015625,0.0,0.0,0.000105664745206,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9434814453125,0.0,0.0,0.0005012250039726,291.1510314941406,294.1499938964844,273.2399597167969,270.6813659667969,281.5827941894531,274.43951416015625,291.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135490417480469,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6972045898437,0.0,0.0,0.0001003815850708,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001057061308529,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.31640625,0.0,0.0,7.807460497133434e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993347167969,0.0,0.0,0.0001057067638612,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.906494140625,0.0,0.0,0.0005014243652112,291.15118408203125,294.1499938964844,273.276123046875,270.70867919921875,281.4251708984375,273.8944702148437,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078583717346191,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6972045898437,0.0,0.0,0.0001003815850708,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001057061308529,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.31640625,0.0,0.0,7.807460497133434e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993347167969,0.0,0.0,0.0001057067638612,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.906494140625,0.0,0.0,0.0005014243652112,291.15118408203125,294.1499938964844,273.276123046875,270.70867919921875,281.4251708984375,273.8944702148437,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078583717346191,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.650146484375,0.0,0.0,0.0001004210789687,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001057477275026,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2744140625,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06024169921875,0.0,0.0,0.0001057483532349,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699645996094,0.0,0.0,0.0005016216891817,291.1513366699219,294.1499938964844,273.3170166015625,270.7396545410156,281.271240234375,273.6181335449219,291.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048446655273438,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.650146484375,0.0,0.0,0.0001004210789687,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001057477275026,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2744140625,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06024169921875,0.0,0.0,0.0001057483532349,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699645996094,0.0,0.0,0.0005016216891817,291.1513366699219,294.1499938964844,273.3170166015625,270.7396545410156,281.271240234375,273.6181335449219,291.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048446655273438,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6268615722656,0.0,0.0,0.0001004406440188,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001057683330145,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2536315917969,0.0,0.0,7.812053809175268e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0408630371094,0.0,0.0,0.0001057689514709,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85186767578125,0.0,0.0,0.0005017194198444,291.15142822265625,294.1499938964844,273.33905029296875,270.7563781738281,281.1956481933594,273.5406188964844,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033726692199709,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6037292480469,0.0,0.0,0.0001004600781016,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001057888002833,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.23297119140625,0.0,0.0,7.813565025571734e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0216369628906,0.0,0.0,0.0001057894187397,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8338928222656,0.0,0.0,0.0005018165102228,291.1514892578125,294.1499938964844,273.362060546875,270.7738647460937,281.1209411621094,273.48980712890625,291.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01836395263672,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5578918457031,0.0,0.0,0.0001004985024337,292.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001058292691595,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9835510253906,0.0,0.0,0.00010582988034,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982788085937,0.0,0.0,0.0005020084790885,291.151611328125,294.1499938964844,273.41070556640625,270.81085205078125,280.974365234375,273.4425048828125,291.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985410690307615,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5578918457031,0.0,0.0,0.0001004985024337,292.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001058292691595,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9835510253906,0.0,0.0,0.00010582988034,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982788085937,0.0,0.0,0.0005020084790885,291.151611328125,294.1499938964844,273.41070556640625,270.81085205078125,280.974365234375,273.4425048828125,291.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985410690307615,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126037597656,0.0,0.0,0.0001005362646537,292.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001058690395439,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15167236328125,0.0,0.0,7.819490565452725e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9459228515625,0.0,0.0,0.0001058696434483,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7631530761719,0.0,0.0,0.0005021971301175,291.1517333984375,294.1499938964844,273.4623413085937,270.8501892089844,280.8314514160156,273.4408264160156,291.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949637413024902,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126037597656,0.0,0.0,0.0001005362646537,292.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001058690395439,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15167236328125,0.0,0.0,7.819490565452725e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9459228515625,0.0,0.0,0.0001058696434483,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7631530761719,0.0,0.0,0.0005021971301175,291.1517333984375,294.1499938964844,273.4623413085937,270.8501892089844,280.8314514160156,273.4408264160156,291.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949637413024902,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4679260253906,0.0,0.0,0.0001005732774501,292.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1117858886719,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9087829589844,0.0,0.0,0.0001059086207533,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7284240722656,0.0,0.0,0.0005023821140639,291.1518249511719,294.1499938964844,273.5164489746094,270.8913879394531,280.6921691894531,273.46466064453125,291.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91145133972168,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4679260253906,0.0,0.0,0.0001005732774501,292.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1117858886719,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9087829589844,0.0,0.0,0.0001059086207533,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7284240722656,0.0,0.0,0.0005023821140639,291.1518249511719,294.1499938964844,273.5164489746094,270.8913879394531,280.6921691894531,273.46466064453125,291.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91145133972168,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.423828125,0.0,0.0,0.0001006094680633,292.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0724182128906,0.0,0.0,7.825184002285823e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721008300781,0.0,0.0,0.0001059467249433,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6941833496094,0.0,0.0,0.000502562848851,291.1518859863281,294.1499938964844,273.5723876953125,270.9340209960937,280.5565490722656,273.5032653808594,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.8712797164917,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.423828125,0.0,0.0,0.0001006094680633,292.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0724182128906,0.0,0.0,7.825184002285823e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721008300781,0.0,0.0,0.0001059467249433,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6941833496094,0.0,0.0,0.000502562848851,291.1518859863281,294.1499938964844,273.5723876953125,270.9340209960937,280.5565490722656,273.5032653808594,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.8712797164917,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4019775390625,0.0,0.0,0.0001006272213999,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001059648420778,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05291748046875,0.0,0.0,7.826564979040995e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8539428710937,0.0,0.0,0.0001059654168784,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771850585937,0.0,0.0,0.0005026515573263,291.15191650390625,294.1499938964844,273.6009216308594,270.95574951171875,280.4901123046875,273.5260925292969,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.85058307647705,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3802490234375,0.0,0.0,0.0001006447346298,292.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001059832866303,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0335388183594,0.0,0.0,7.82792703830637e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359069824219,0.0,0.0,0.000105983861431,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66033935546875,0.0,0.0,0.0005027391016483,291.1519470214844,294.1499938964844,273.6296691894531,270.9776916503906,280.4245300292969,273.550537109375,291.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829556465148926,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3372497558594,0.0,0.0,0.0001006789971143,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001060193753801,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9951477050781,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8001708984375,0.0,0.0,0.0001060199429048,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269226074219,0.0,0.0,0.000502910290379,291.1519775390625,294.1499938964844,273.68768310546875,271.0218811035156,280.29608154296875,273.6028137207031,291.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786727905273438,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3372497558594,0.0,0.0,0.0001006789971143,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001060193753801,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9951477050781,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8001708984375,0.0,0.0,0.0001060199429048,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269226074219,0.0,0.0,0.000502910290379,291.1519775390625,294.1499938964844,273.68768310546875,271.0218811035156,280.29608154296875,273.6028137207031,291.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786727905273438,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2947998046875,0.0,0.0,0.000100712175481,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001060543145285,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.957275390625,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7648620605469,0.0,0.0,0.0001060548747773,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59393310546875,0.0,0.0,0.0005030760075896,291.1520080566406,294.1499938964844,273.7458190917969,271.0661926269531,280.1711120605469,273.6579895019531,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743213653564451,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2947998046875,0.0,0.0,0.000100712175481,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001060543145285,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.957275390625,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7648620605469,0.0,0.0,0.0001060548747773,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59393310546875,0.0,0.0,0.0005030760075896,291.1520080566406,294.1499938964844,273.7458190917969,271.0661926269531,280.1711120605469,273.6579895019531,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743213653564451,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2528686523437,0.0,0.0,0.0001007441751426,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001060880167642,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9198303222656,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7300109863281,0.0,0.0,0.000106088569737,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5613708496094,0.0,0.0,0.0005032359040342,291.1520080566406,294.1499938964844,273.8035888671875,271.1101989746094,280.0495910644531,273.714599609375,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699447631835938,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2528686523437,0.0,0.0,0.0001007441751426,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001060880167642,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9198303222656,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7300109863281,0.0,0.0,0.000106088569737,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5613708496094,0.0,0.0,0.0005032359040342,291.1520080566406,294.1499938964844,273.8035888671875,271.1101989746094,280.0495910644531,273.714599609375,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699447631835938,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21148681640625,0.0,0.0,0.0001007749160635,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001061203947756,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88287353515625,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6955871582031,0.0,0.0,0.0001061209404724,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292053222656,0.0,0.0,0.0005033894558437,291.1519470214844,294.1499938964844,273.8603820800781,271.1534729003906,279.9314270019531,273.7716369628906,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655856132507324,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21148681640625,0.0,0.0,0.0001007749160635,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001061203947756,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88287353515625,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6955871582031,0.0,0.0,0.0001061209404724,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292053222656,0.0,0.0,0.0005033894558437,291.1519470214844,294.1499938964844,273.8603820800781,271.1534729003906,279.9314270019531,273.7716369628906,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655856132507324,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19097900390625,0.0,0.0,0.0001007897881208,292.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001061360599123,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8645935058594,0.0,0.0,7.839208410587162e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67852783203125,0.0,0.0,0.0001061365983332,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51324462890625,0.0,0.0,0.0005034637870267,291.1519470214844,294.1499938964844,273.8882141113281,271.1746826171875,279.87359619140625,273.800048828125,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634258270263672,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.17059326171875,0.0,0.0,0.0001008043109322,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001061513539752,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8464050292969,0.0,0.0,7.840338366804644e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,0.0001061518923961,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974365234375,0.0,0.0,0.0005035363137722,291.15191650390625,294.1499938964844,273.91558837890625,271.1955261230469,279.8165588378906,273.8282775878906,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61286449432373,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1302490234375,0.0,0.0,0.0001008322797133,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001061808143276,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.81036376953125,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280212402344,0.0,0.0,0.0001061813454725,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.466064453125,0.0,0.0,0.000503676070366,291.1518249511719,294.1499938964844,273.9687194824219,271.2359619140625,279.7048645019531,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570898056030272,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
