time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1302490234375,0.0,0.0,0.0001008322797133,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001061808143276,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.81036376953125,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280212402344,0.0,0.0,0.0001061813454725,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.466064453125,0.0,0.0,0.000503676070366,291.1518249511719,294.1499938964844,273.9687194824219,271.2359619140625,279.7048645019531,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570898056030272,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09039306640625,0.0,0.0,0.0001008587350952,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001062086812453,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948791503906,0.0,0.0,0.0001062092051142,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,0.0005038082599639,291.1517028808594,294.1499938964844,274.0191345214844,271.2743835449219,279.5962219238281,273.9376220703125,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530377388000488,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09039306640625,0.0,0.0,0.0001008587350952,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001062086812453,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948791503906,0.0,0.0,0.0001062092051142,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,0.0005038082599639,291.1517028808594,294.1499938964844,274.0191345214844,271.2743835449219,279.5962219238281,273.9376220703125,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530377388000488,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.051025390625,0.0,0.0,0.0001008835970424,292.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001062348674167,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396545410156,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621643066406,0.0,0.0,0.0001062353912857,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40447998046875,0.0,0.0,0.0005039324751123,291.15155029296875,294.1499938964844,274.0663146972656,271.310302734375,279.4906005859375,273.98907470703125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491726875305176,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.051025390625,0.0,0.0,0.0001008835970424,292.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001062348674167,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396545410156,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621643066406,0.0,0.0,0.0001062353912857,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40447998046875,0.0,0.0,0.0005039324751123,291.15155029296875,294.1499938964844,274.0663146972656,271.310302734375,279.4906005859375,273.98907470703125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491726875305176,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121765136719,0.0,0.0,0.0001009067927952,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001062593000824,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049560546875,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298156738281,0.0,0.0,0.0001062598093994,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,0.0005040483665652,291.1513671875,294.1499938964844,274.1096496582031,271.34332275390625,279.3877868652344,274.0375671386719,291.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455368041992188,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121765136719,0.0,0.0,0.0001009067927952,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001062593000824,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049560546875,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298156738281,0.0,0.0,0.0001062598093994,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,0.0005040483665652,291.1513671875,294.1499938964844,274.1096496582031,271.34332275390625,279.3877868652344,274.0375671386719,291.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455368041992188,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.992919921875,0.0,0.0,0.0001009177358355,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001062708251993,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6877746582031,0.0,0.0,7.849160465411842e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137939453125,0.0,0.0,0.0001062713345163,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.0005041030235588,291.1512756347656,294.1499938964844,274.12969970703125,271.3586120605469,279.33740234375,274.0605163574219,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438178062438965,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9737854003906,0.0,0.0,0.0001009282350423,292.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001062818846548,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706848144531,0.0,0.0,7.849976827856153e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4978942871094,0.0,0.0,0.0001062823866959,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0005041554686613,291.1511535644531,294.1499938964844,274.1485595703125,271.3729858398437,279.2877197265625,274.0824890136719,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421719551086426,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9359130859375,0.0,0.0,0.0001009478510241,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001063025410985,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368408203125,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4663391113281,0.0,0.0,0.0001063030431396,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0005042534903623,291.1509094238281,294.1499938964844,274.1825256347656,271.39892578125,279.1902160644531,274.1233215332031,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39120101928711,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9359130859375,0.0,0.0,0.0001009478510241,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001063025410985,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368408203125,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4663391113281,0.0,0.0,0.0001063030431396,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0005042534903623,291.1509094238281,294.1499938964844,274.1825256347656,271.39892578125,279.1902160644531,274.1233215332031,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39120101928711,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984680175781,0.0,0.0,0.0001009655607049,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001063211966538,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6033935546875,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352111816406,0.0,0.0,0.0001063216914189,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0005043419660069,291.150634765625,294.1499938964844,274.2109680175781,271.4206848144531,279.0951232910156,274.15948486328125,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364232063293455,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984680175781,0.0,0.0,0.0001009655607049,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001063211966538,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6033935546875,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352111816406,0.0,0.0,0.0001063216914189,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0005043419660069,291.150634765625,294.1499938964844,274.2109680175781,271.4206848144531,279.0951232910156,274.15948486328125,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364232063293455,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86151123046875,0.0,0.0,0.0001009812913252,292.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001063377712853,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57037353515625,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,0.0001063382587744,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,0.0005044206045567,291.1503295898437,294.1499938964844,274.2332763671875,271.43780517578125,279.0023193359375,274.1903686523437,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34123420715332,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86151123046875,0.0,0.0,0.0001009812913252,292.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001063377712853,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57037353515625,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,0.0001063382587744,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,0.0005044206045567,291.1503295898437,294.1499938964844,274.2332763671875,271.43780517578125,279.0023193359375,274.1903686523437,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34123420715332,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.82501220703125,0.0,0.0,0.0001009949701256,292.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001063521776814,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.53778076171875,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0001063526578946,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,0.0005044889403507,291.14996337890625,294.1499938964844,274.2489013671875,271.44989013671875,278.9116516113281,274.21539306640625,290.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322627067565918,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.82501220703125,0.0,0.0,0.0001009949701256,292.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001063521776814,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.53778076171875,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0001063526578946,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,0.0005044889403507,291.14996337890625,294.1499938964844,274.2489013671875,271.44989013671875,278.9116516113281,274.21539306640625,290.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322627067565918,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8069152832031,0.0,0.0,0.0001010010164463,292.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001063585514202,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5216064453125,0.0,0.0,7.855637522879988e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.0001063590243575,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0005045191501267,291.1497802734375,294.1499938964844,274.2540283203125,271.45391845703125,278.8670349121094,274.2255554199219,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761769954115,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315098762512209,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7889404296875,0.0,0.0,0.0001010065243463,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001063643576344,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.50555419921875,0.0,0.0,7.856066076783463e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0001063648305716,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,0.0005045466823503,291.1495666503906,294.1499938964844,274.2572937011719,271.45654296875,278.8229064941406,274.2340393066406,290.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308825492858888,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533569335937,0.0,0.0,0.0001010158885037,292.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.000106374216557,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737548828125,0.0,0.0,7.856793672544882e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001063746822183,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0005045934813097,291.1491394042969,294.1499938964844,274.2578430175781,271.457275390625,278.7359313964844,274.2456970214844,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300249099731444,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533569335937,0.0,0.0,0.0001010158885037,292.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.000106374216557,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737548828125,0.0,0.0,7.856793672544882e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001063746822183,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0005045934813097,291.1491394042969,294.1499938964844,274.2578430175781,271.457275390625,278.7359313964844,274.2456970214844,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300249099731444,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7181701660156,0.0,0.0,0.0001010229243547,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001063816307578,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423217773437,0.0,0.0,7.85734155215323e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,0.0001063820964191,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0005046286387369,291.1486511230469,294.1499938964844,274.25,271.45166015625,278.6505432128906,274.2497863769531,290.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.4800746406251621e-08,0.0010764091275632,-0.0378083698451519,0.0,0.0,0.0,-0.012150171212852,60.0,-12.297313690185549,-0.0,-7.899984666437376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7181701660156,0.0,0.0,0.0001010229243547,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001063816307578,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423217773437,0.0,0.0,7.85734155215323e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,0.0001063820964191,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0005046286387369,291.1486511230469,294.1499938964844,274.25,271.45166015625,278.6505432128906,274.2497863769531,290.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.4800746406251621e-08,0.0010764091275632,-0.0378083698451519,0.0,0.0,0.0,-0.012150171212852,60.0,-12.297313690185549,-0.0,-7.899984666437376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6834411621094,0.0,0.0,0.0001010147025226,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001063729796442,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112548828125,0.0,0.0,7.856701995478943e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001063734307535,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,0.0005045876023359,291.14813232421875,294.1499938964844,274.2375793457031,271.4430236816406,278.56658935546875,274.24664306640625,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790441760226258e-08,0.0010763211175799,-0.0377814248204231,0.0,0.0,0.0,-0.0121450638398528,60.0,-12.298575401306152,-0.0,-7.898691478658294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6834411621094,0.0,0.0,0.0001010147025226,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001063729796442,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112548828125,0.0,0.0,7.856701995478943e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001063734307535,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,0.0005045876023359,291.14813232421875,294.1499938964844,274.2375793457031,271.4430236816406,278.56658935546875,274.24664306640625,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790441760226258e-08,0.0010763211175799,-0.0377814248204231,0.0,0.0,0.0,-0.0121450638398528,60.0,-12.298575401306152,-0.0,-7.898691478658294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6491394042969,0.0,0.0,0.0001009791740216,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001063355666701,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,7.853937859181315e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275390625,0.0,0.0,0.0001063360177795,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.0005044101271778,291.1475830078125,294.1499938964844,274.2248229980469,271.4349365234375,278.4839782714844,274.23895263671875,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298778533935549,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6491394042969,0.0,0.0,0.0001009791740216,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001063355666701,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,7.853937859181315e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275390625,0.0,0.0,0.0001063360177795,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.0005044101271778,291.1475830078125,294.1499938964844,274.2248229980469,271.4349365234375,278.4839782714844,274.23895263671875,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298778533935549,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63214111328125,0.0,0.0,0.0001009518600767,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001063068120856,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36541748046875,0.0,0.0,7.851814007153735e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.000106307255919,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,0.0005042737466283,291.14727783203125,294.1499938964844,274.2182922363281,271.4310607910156,278.4432067871094,274.23406982421875,290.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.297858238220217,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152648925781,0.0,0.0,0.0001009185798466,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001062717710738,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,7.84922594903037e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,0.0001062722149072,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0005041075055487,291.14697265625,294.1499938964844,274.2117004394531,271.4273376464844,278.4027709960937,274.22869873046875,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.296246528625488,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.58184814453125,0.0,0.0,0.0001008352774078,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001061840521288,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,7.842746708774939e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001061844886862,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0005036914371885,291.14630126953125,294.1499938964844,274.1982421875,271.42022705078125,278.3229064941406,274.2170715332031,290.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566702510876441e-08,0.0010744082974269,-0.0371963381767272,0.0,0.0,0.0,-0.0120341479778289,60.0,-12.291065216064451,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.58184814453125,0.0,0.0,0.0001008352774078,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001061840521288,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,7.842746708774939e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001061844886862,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0005036914371885,291.14630126953125,294.1499938964844,274.1982421875,271.42022705078125,278.3229064941406,274.2170715332031,290.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566702510876441e-08,0.0010744082974269,-0.0371963381767272,0.0,0.0,0.0,-0.0120341479778289,60.0,-12.291065216064451,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,0.0001007316968753,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001060749782482,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909240722656,0.0,0.0,7.834690040908754e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001060754075297,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,0.0005031740292906,291.1456298828125,294.1499938964844,274.1844177246094,271.4136047363281,278.2443542480469,274.2045288085937,290.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107331876643,1.4437577355863596e-08,0.0010733043309301,-0.0368586555123329,0.0,0.0,0.0,-0.0119701363146305,60.0,-12.28348445892334,-0.0,-7.854465877699114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,0.0001007316968753,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001060749782482,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909240722656,0.0,0.0,7.834690040908754e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001060754075297,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,0.0005031740292906,291.1456298828125,294.1499938964844,274.1844177246094,271.4136047363281,278.2443542480469,274.2045288085937,290.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107331876643,1.4437577355863596e-08,0.0010733043309301,-0.0368586555123329,0.0,0.0,0.0,-0.0119701363146305,60.0,-12.28348445892334,-0.0,-7.854465877699114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.51629638671875,0.0,0.0,0.0001006103557301,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.000105947634438,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,0.0005025679711252,291.1448669433594,294.1499938964844,274.1702575683594,271.4073791503906,278.1671142578125,274.19140625,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27380084991455,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.51629638671875,0.0,0.0,0.0001006103557301,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.000105947634438,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,0.0005025679711252,291.1448669433594,294.1499938964844,274.1702575683594,271.4073791503906,278.1671142578125,274.19140625,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27380084991455,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4841613769531,0.0,0.0,0.0001004739242489,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001058035486494,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,7.814641139702871e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.000105803963379,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.0005018864758312,291.1440734863281,294.1499938964844,274.1557922363281,271.4015808105469,278.0911865234375,274.1778259277344,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116283253429174e-08,0.0010705571621656,-0.0360183641314506,0.0,0.0,0.0,-0.0118108578026294,60.0,-12.262325286865234,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4841613769531,0.0,0.0,0.0001004739242489,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001058035486494,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,7.814641139702871e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.000105803963379,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.0005018864758312,291.1440734863281,294.1499938964844,274.1557922363281,271.4015808105469,278.0911865234375,274.1778259277344,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116283253429174e-08,0.0010705571621656,-0.0360183641314506,0.0,0.0,0.0,-0.0118108578026294,60.0,-12.262325286865234,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46826171875,0.0,0.0,0.0001004008736344,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001057266199495,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,7.808959344401956e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766906738281,0.0,0.0,0.0001057270346791,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,0.000501521572005,291.1436767578125,294.1499938964844,274.1484375,271.3988342285156,278.0536804199219,274.1708984375,290.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025229866376776e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.256009101867676,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4524841308594,0.0,0.0,0.0001003251163638,292.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001056468463502,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.80306727392599e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0001056472538039,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93804931640625,0.0,0.0,0.0005011431640014,291.14324951171875,294.1499938964844,274.1409912109375,271.39617919921875,278.0165100097656,274.1639099121094,290.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930807618578456e-08,0.0010689713526517,-0.0355332493782043,0.0,0.0,0.0,-0.0117189101874828,60.0,-12.249369621276855,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
