time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,0.0001001667915261,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001054801323334,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767272949219,0.0,0.0,7.790752715663984e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001054805325111,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0005003523547202,291.1423645019531,294.1499938964844,274.1258850097656,271.39111328125,277.9430847167969,274.1496276855469,290.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.235280990600586,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,0.0001001667915261,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001054801323334,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767272949219,0.0,0.0,7.790752715663984e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001054805325111,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0005003523547202,291.1423645019531,294.1499938964844,274.1258850097656,271.39111328125,277.9430847167969,274.1496276855469,290.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.235280990600586,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0001000017582555,292.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001053063388098,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001053067389875,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,0.0004995279596187,291.1414489746094,294.1499938964844,274.1105041503906,271.3863830566406,277.8708801269531,274.1351013183594,290.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220389366149902,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0001000017582555,292.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001053063388098,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001053067389875,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,0.0004995279596187,291.1414489746094,294.1499938964844,274.1105041503906,271.3863830566406,277.8708801269531,274.1351013183594,290.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220389366149902,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598937988281,0.0,0.0,9.983279596781358e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001051284198183,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.00010512881272,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0004986839485354,291.1404724121094,294.1499938964844,274.09478759765625,271.3819885253906,277.79986572265625,274.1202697753906,290.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20503044128418,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598937988281,0.0,0.0,9.983279596781358e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001051284198183,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.00010512881272,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0004986839485354,291.1404724121094,294.1499938964844,274.09478759765625,271.3819885253906,277.79986572265625,274.1202697753906,290.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20503044128418,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,9.966262587113306e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001049492348101,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,0.0001049496204359,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.0004978340002708,291.1394348144531,294.1499938964844,274.07879638671875,271.3778686523437,277.72998046875,274.10516357421875,290.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.189535140991213,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,9.966262587113306e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001049492348101,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,0.0001049496204359,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.0004978340002708,291.1394348144531,294.1499938964844,274.07879638671875,271.3778686523437,277.72998046875,274.10516357421875,290.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.189535140991213,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,9.957790462067352e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001048600170179,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,7.7449505624827e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486694335937,0.0,0.0,0.0001048604026436,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305053710937,0.0,0.0,0.0004974107723683,291.138916015625,294.1499938964844,274.0707092285156,271.3758850097656,277.69549560546875,274.0975341796875,290.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999549880987617e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.18183708190918,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,9.949383093044162e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001047714831656,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,7.738410931779072e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363098144531,0.0,0.0,0.0001047718687914,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,0.0004969908040948,291.13836669921875,294.1499938964844,274.0625305175781,271.3739929199219,277.6612548828125,274.0898132324219,290.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767920101913e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.174222946166992,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,9.932877583196388e-05,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001045976823661,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422668457031,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,0.0001045980534399,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,0.0004961663507856,291.1372375488281,294.1499938964844,274.0459899902344,271.370361328125,277.5936279296875,274.0741882324219,290.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.159390449523926,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,9.932877583196388e-05,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001045976823661,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422668457031,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,0.0001045980534399,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,0.0004961663507856,291.1372375488281,294.1499938964844,274.0459899902344,271.370361328125,277.5936279296875,274.0741882324219,290.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.159390449523926,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,9.916959243128076e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001044300515786,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,7.713192462688312e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,0.0001044304226525,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734069824219,0.0,0.0,0.0004953712341375,291.1360778808594,294.1499938964844,274.0291748046875,271.366943359375,277.5270690917969,274.0583190917969,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.145313262939451,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,9.916959243128076e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001044300515786,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,7.713192462688312e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,0.0001044304226525,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734069824219,0.0,0.0,0.0004953712341375,291.1360778808594,294.1499938964844,274.0291748046875,271.366943359375,277.5270690917969,274.0583190917969,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.145313262939451,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,9.901813609758392e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,0.0001042709336616,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510986328125,0.0,0.0,0.0004946147091686,291.1348571777344,294.1499938964844,274.0120849609375,271.3637084960937,277.4615783691406,274.04217529296875,290.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.13223934173584,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,9.901813609758392e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,0.0001042709336616,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510986328125,0.0,0.0,0.0004946147091686,291.1348571777344,294.1499938964844,274.0120849609375,271.3637084960937,277.4615783691406,274.04217529296875,290.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.13223934173584,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,9.887596388580278e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001041208597598,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656982421875,0.0,0.0,7.690354686928913e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,0.0001041212235577,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,0.0004939045174978,291.1335754394531,294.1499938964844,273.9947814941406,271.3606262207031,277.3971252441406,274.0257873535156,290.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.212472522382768e-08,0.0010535282781347,-0.0308081712573766,0.0,0.0,0.0,-0.0108235608786344,60.0,-12.120378494262695,-0.0,-7.567659565665964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,9.887596388580278e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001041208597598,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656982421875,0.0,0.0,7.690354686928913e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,0.0001041212235577,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,0.0004939045174978,291.1335754394531,294.1499938964844,273.9947814941406,271.3606262207031,277.3971252441406,274.0257873535156,290.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.212472522382768e-08,0.0010535282781347,-0.0308081712573766,0.0,0.0,0.0,-0.0108235608786344,60.0,-12.120378494262695,-0.0,-7.567659565665964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,9.880901779979467e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001040503702824,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,7.685148011660203e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287353515625,0.0,0.0,0.0001040507268044,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0004935701726935,291.1329040527344,294.1499938964844,273.98602294921875,271.3591613769531,277.3652648925781,274.0174865722656,290.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528268758207,1.2041290631259471e-08,0.0010528148850426,-0.0305898394435644,0.0,0.0,0.0,-0.0107821989804506,60.0,-12.114984512329102,-0.0,-7.557412828873566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,9.874430543277413e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001039822236634,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,7.680115231778473e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,0.0001039825801854,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,0.0004932468873448,291.1322326660156,294.1499938964844,273.9772033691406,271.3576965332031,277.3336486816406,274.0091247558594,290.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521371150389,1.1960639589858602e-08,0.0010521252406761,-0.0303787868469953,0.0,0.0,0.0,-0.0107422173023223,60.0,-12.109891891479492,-0.0,-7.547514968564428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,9.86241502687335e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001038557020365,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,7.670769264223054e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.0001038560512824,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0004926467081531,291.130859375,294.1499938964844,273.9593811035156,271.3548889160156,277.2710266113281,273.99224853515625,290.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679769232869,60.0,-12.100814819335938,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,9.86241502687335e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001038557020365,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,7.670769264223054e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.0001038560512824,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0004926467081531,291.130859375,294.1499938964844,273.9593811035156,271.3548889160156,277.2710266113281,273.99224853515625,290.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679769232869,60.0,-12.100814819335938,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,9.851625509327278e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,0.0001037424299283,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644592285156,0.0,0.0,0.0004921077634207,291.12945556640625,294.1499938964844,273.9413452148437,271.3521423339844,277.20928955078125,273.9751281738281,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093360900878906,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,9.851625509327278e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,0.0001037424299283,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644592285156,0.0,0.0,0.0004921077634207,291.12945556640625,294.1499938964844,273.9413452148437,271.3521423339844,277.20928955078125,273.9751281738281,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093360900878906,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.8421165603213e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8679504394531,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490234375,0.0,0.0,0.0001036422909237,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434020996094,0.0,0.0,0.0004916327889077,291.1279602050781,294.1499938964844,273.923095703125,271.3494873046875,277.1484069824219,273.9577331542969,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087615966796877,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.8421165603213e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8679504394531,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490234375,0.0,0.0,0.0001036422909237,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434020996094,0.0,0.0,0.0004916327889077,291.1279602050781,294.1499938964844,273.923095703125,271.3494873046875,277.1484069824219,273.9577331542969,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087615966796877,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.8339281976223e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001035557361319,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7268371582031,0.0,0.0,0.00010355606355,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225891113281,0.0,0.0,0.0004912238218821,291.1264343261719,294.1499938964844,273.9046325683594,271.34686279296875,277.08837890625,273.9400939941406,290.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083623886108398,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.8339281976223e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001035557361319,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7268371582031,0.0,0.0,0.00010355606355,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225891113281,0.0,0.0,0.0004912238218821,291.1264343261719,294.1499938964844,273.9046325683594,271.34686279296875,277.08837890625,273.9400939941406,290.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083623886108398,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.83034260571003e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001035179739119,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324279785156,0.0,0.0,7.645824371138588e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158508300781,0.0,0.0,0.0001035183086059,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122741699219,0.0,0.0,0.0004910447169095,291.12567138671875,294.1499938964844,273.89532470703125,271.3455505371094,277.0587158203125,273.9311828613281,290.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411118272519616e-08,0.0010474262526258,-0.0289406534284353,0.0,0.0,0.0,-0.010469795204699,60.0,-12.082329750061035,-0.0,-7.480244335056342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,9.82711062533781e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001034839442581,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8207397460937,0.0,0.0,7.643310527782887e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049255371094,0.0,0.0,0.0001034842716762,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020202636719,0.0,0.0,0.0004908832488581,291.1248779296875,294.1499938964844,273.8859558105469,271.34423828125,277.0292358398437,273.9222106933594,290.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082872304518e-08,0.0010470817796885,-0.0288352072238922,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.081494331359863,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,9.821662388276307e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832275390625,0.0,0.0,0.0001034268934745,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816650390625,0.0,0.0,0.0004906111280433,291.12322998046875,294.1499938964844,273.8670654296875,271.34161376953125,276.9708557128906,273.904052734375,290.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081114768981934,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,9.821662388276307e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832275390625,0.0,0.0,0.0001034268934745,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816650390625,0.0,0.0,0.0004906111280433,291.12322998046875,294.1499938964844,273.8670654296875,271.34161376953125,276.9708557128906,273.904052734375,290.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081114768981934,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,9.817661339184268e-05,292.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,7.635960355401039e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5615539550781,0.0,0.0,0.0004904113011434,291.1215515136719,294.1499938964844,273.8479919433594,271.3389587402344,276.9132385253906,273.8856506347656,290.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08258056640625,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,9.817661339184268e-05,292.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,7.635960355401039e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5615539550781,0.0,0.0,0.0004904113011434,291.1215515136719,294.1499938964844,273.8479919433594,271.3389587402344,276.9132385253906,273.8856506347656,290.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08258056640625,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,9.8151525889989e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519226074219,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405639648437,0.0,0.0,0.0001033583466778,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416259765625,0.0,0.0,0.0004902859800495,291.11981201171875,294.1499938964844,273.8287353515625,271.3362731933594,276.8563537597656,273.86700439453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.08599853515625,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,9.8151525889989e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519226074219,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405639648437,0.0,0.0,0.0001033583466778,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416259765625,0.0,0.0,0.0004902859800495,291.11981201171875,294.1499938964844,273.8287353515625,271.3362731933594,276.8563537597656,273.86700439453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.08599853515625,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,9.814211080083624e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294921875,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195678710937,0.0,0.0,0.0001033484295476,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218811035156,0.0,0.0,0.0004902389482595,291.1180114746094,294.1499938964844,273.8092956542969,271.33349609375,276.8001403808594,273.84814453125,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091425895690918,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,9.814211080083624e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294921875,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195678710937,0.0,0.0,0.0001033484295476,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218811035156,0.0,0.0,0.0004902389482595,291.1180114746094,294.1499938964844,273.8092956542969,271.33349609375,276.8001403808594,273.84814453125,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091425895690918,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,9.814370423555374e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001033497974276,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183532714844,0.0,0.0,7.633401401108131e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.609130859375,0.0,0.0,0.0001033501102938,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121154785156,0.0,0.0,0.000490246922709,291.1170959472656,294.1499938964844,273.7995300292969,271.3320617675781,276.7723083496094,273.8385925292969,290.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211910511121914e-08,0.0010457227472215,-0.0284192711114883,0.0,0.0,0.0,-0.0103710386902093,60.0,-12.094958305358888,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
