time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001017213144223,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0001071172446245,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,7.911658758530393e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,0.000107117492007,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520690917969,0.0,0.0,0.0005081180715933,291.068603515625,294.1499938964844,273.3999938964844,271.3076171875,275.7688903808594,273.429931640625,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.680843353271484,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,0.0001018919283524,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001072969098458,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008728027344,0.0,0.0,7.924929377622902e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,0.0001072971499525,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,0.0005089703481644,291.06707763671875,294.1499938964844,273.3900146484375,271.30712890625,275.7460327148437,273.41949462890625,290.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.705918312072754,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42608642578125,0.0,0.0,0.0001022414144244,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820129394531,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,0.0001076651824405,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269226074219,0.0,0.0,0.0005107161123305,291.06396484375,294.1499938964844,273.3699951171875,271.30596923828125,275.70050048828125,273.3986511230469,290.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757121086120604,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42608642578125,0.0,0.0,0.0001022414144244,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820129394531,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,0.0001076651824405,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269226074219,0.0,0.0,0.0005107161123305,291.06396484375,294.1499938964844,273.3699951171875,271.30596923828125,275.70050048828125,273.3986511230469,290.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757121086120604,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053955078125,0.0,0.0,0.000102601465187,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001080440852092,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632751464844,0.0,0.0,7.9801153333392e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822509765625,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102905273437,0.0,0.0,0.0005125146126374,291.0607604980469,294.1499938964844,273.3500061035156,271.3045349121094,275.6553039550781,273.3778381347656,290.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809805870056152,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053955078125,0.0,0.0,0.000102601465187,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001080440852092,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632751464844,0.0,0.0,7.9801153333392e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822509765625,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102905273437,0.0,0.0,0.0005125146126374,291.0607604980469,294.1499938964844,273.3500061035156,271.3045349121094,275.6553039550781,273.3778381347656,290.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809805870056152,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38482666015625,0.0,0.0,0.0001029698323691,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0001084319956135,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24462890625,0.0,0.0,8.00876587163657e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16473388671875,0.0,0.0,0.0001084322357201,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0005143547314219,291.0575256347656,294.1499938964844,273.3299865722656,271.302734375,275.6104431152344,273.3570251464844,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224445869601368e-08,0.001097131287679,-0.0441438369452953,0.0,0.0,0.0,-0.0133516900241374,60.0,-12.863736152648926,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38482666015625,0.0,0.0,0.0001029698323691,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0001084319956135,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24462890625,0.0,0.0,8.00876587163657e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16473388671875,0.0,0.0,0.0001084322357201,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0005143547314219,291.0575256347656,294.1499938964844,273.3299865722656,271.302734375,275.6104431152344,273.3570251464844,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224445869601368e-08,0.001097131287679,-0.0441438369452953,0.0,0.0,0.0,-0.0133516900241374,60.0,-12.863736152648926,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643798828125,0.0,0.0,0.0001033442022162,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001088262288249,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261047363281,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0001088264616555,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.000516224768944,291.05419921875,294.1499938964844,273.3099975585937,271.3005676269531,275.56591796875,273.33624267578125,290.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690892306632122e-08,0.0011011194437742,-0.0453625321388244,0.0,0.0,0.0,-0.013582925312221,60.0,-12.91861343383789,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643798828125,0.0,0.0,0.0001033442022162,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001088262288249,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261047363281,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0001088264616555,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.000516224768944,291.05419921875,294.1499938964844,273.3099975585937,271.3005676269531,275.56591796875,273.33624267578125,290.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690892306632122e-08,0.0011011194437742,-0.0453625321388244,0.0,0.0,0.0,-0.013582925312221,60.0,-12.91861343383789,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0001035328023135,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001090248333639,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,8.052552584558725e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385803222656,0.0,0.0,0.0001090250661945,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690612792969,0.0,0.0,0.0005171668599359,291.0525207519531,294.1499938964844,273.29998779296875,271.2993469238281,275.54376220703125,273.32586669921875,290.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.946325302124023,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.0,0.0,0.0001037218171404,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001092238744604,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076721191406,0.0,0.0,8.067253656918183e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299133300781,0.0,0.0,0.000109224107291,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608825683594,0.0,0.0,0.0005181110464036,291.0508117675781,294.1499938964844,273.2900085449219,271.2980041503906,275.5216979980469,273.31549072265625,290.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.974145889282228,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238220214844,0.0,0.0,0.000104099533928,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001096216365112,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,0.0001096218693419,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.0,0.0,0.0005199978477321,291.04736328125,294.1499938964844,273.2699890136719,271.2949523925781,275.477783203125,273.2947998046875,290.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029934883117676,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238220214844,0.0,0.0,0.000104099533928,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001096216365112,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,0.0001096218693419,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.0,0.0,0.0005199978477321,291.04736328125,294.1499938964844,273.2699890136719,271.2949523925781,275.477783203125,273.2947998046875,290.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029934883117676,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,0.0001044738237396,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17108154296875,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,0.0001100160079658,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283203125,0.0,0.0,0.0005218674778006,291.0438232421875,294.1499938964844,273.25,271.2914123535156,275.4342041015625,273.27410888671875,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085588455200195,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,0.0001044738237396,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17108154296875,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,0.0001100160079658,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283203125,0.0,0.0,0.0005218674778006,291.0438232421875,294.1499938964844,273.25,271.2914123535156,275.4342041015625,273.27410888671875,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085588455200195,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,0.0001048407066264,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001104021284845,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529541015625,0.0,0.0,8.154278475558385e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001104023540392,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.0005237001460045,291.04022216796875,294.1499938964844,273.2300109863281,271.287353515625,275.3908996582031,273.25347900390625,290.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.14062786102295,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,0.0001048407066264,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001104021284845,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529541015625,0.0,0.0,8.154278475558385e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001104023540392,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.0005237001460045,291.04022216796875,294.1499938964844,273.2300109863281,271.287353515625,275.3908996582031,273.25347900390625,290.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.14062786102295,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263916015625,0.0,0.0,0.0001051958533935,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001107761199818,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349182128906,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,0.0005254741990938,291.0365295410156,294.1499938964844,273.2099914550781,271.2826843261719,275.3479309082031,273.2328796386719,290.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.194533348083496,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263916015625,0.0,0.0,0.0001051958533935,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001107761199818,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349182128906,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,0.0005254741990938,291.0365295410156,294.1499938964844,273.2099914550781,271.2826843261719,275.3479309082031,273.2328796386719,290.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.194533348083496,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540283203125,0.0,0.0,0.0001053674859576,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0001109568620449,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259460449219,0.0,0.0,8.195250120479614e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,0.0001109570803237,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,0.0005263315979391,291.03466796875,294.1499938964844,273.20001220703125,271.2801513671875,275.3265686035156,273.2226257324219,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.22085952758789,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441711425781,0.0,0.0,0.0001055345928762,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001111328310798,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169738769531,0.0,0.0,8.20824716356583e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001111330493586,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800720214844,0.0,0.0,0.0005271662957966,291.0328063964844,294.1499938964844,273.19000244140625,271.2774353027344,275.3052978515625,273.2123413085937,290.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.246713638305664,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245483398437,0.0,0.0,0.0001058519483194,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001114670158131,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,0.0001114672413677,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9641418457031,0.0,0.0,0.0005287515232339,291.02899169921875,294.1499938964844,273.1700134277344,271.2715148925781,275.2629699707031,273.1918640136719,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.296624183654783,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245483398437,0.0,0.0,0.0001058519483194,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001114670158131,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,0.0001114672413677,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9641418457031,0.0,0.0,0.0005287515232339,291.02899169921875,294.1499938964844,273.1700134277344,271.2715148925781,275.2629699707031,273.1918640136719,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.296624183654783,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,0.0001061427101376,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,0.0001117734282161,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,0.0005302039789967,291.0251159667969,294.1499938964844,273.1499938964844,271.2649230957031,275.220947265625,273.1714172363281,290.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.343561172485352,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,0.0001061427101376,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,0.0001117734282161,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,0.0005302039789967,291.0251159667969,294.1499938964844,273.1499938964844,271.2649230957031,275.220947265625,273.1714172363281,290.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.343561172485352,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856994628906,0.0,0.0,0.0001063990712282,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001120431697927,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06378173828125,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,0.0001120433880714,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,0.0005314845475368,291.0211486816406,294.1499938964844,273.1300048828125,271.2578125,275.17926025390625,273.1510314941406,290.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386740684509276,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856994628906,0.0,0.0,0.0001063990712282,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001120431697927,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06378173828125,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,0.0001120433880714,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,0.0005314845475368,291.0211486816406,294.1499938964844,273.1300048828125,271.2578125,275.17926025390625,273.1510314941406,290.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386740684509276,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664733886719,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001122712055803,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462646484375,0.0,0.0,8.292327402159572e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9777526855469,0.0,0.0,0.000112271423859,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0005325662787072,291.01715087890625,294.1499938964844,273.1099853515625,271.2504272460937,275.137939453125,273.1307067871094,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425267219543455,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664733886719,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001122712055803,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462646484375,0.0,0.0,8.292327402159572e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9777526855469,0.0,0.0,0.000112271423859,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0005325662787072,291.01715087890625,294.1499938964844,273.1099853515625,271.2504272460937,275.137939453125,273.1307067871094,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425267219543455,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15692138671875,0.0,0.0,0.0001067084594978,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001123689726227,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375671386719,0.0,0.0,8.299548062495887e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695129394531,0.0,0.0,0.0001123691836255,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,0.0005330300191417,291.0151062011719,294.1499938964844,273.1000061035156,271.2466125488281,275.1174011230469,273.1205749511719,290.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882650358406863e-08,0.0011369592975825,-0.0563049279153347,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.442587852478027,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,0.0001067911216523,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001124560294556,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,8.305977826239541e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.0,0.0,0.0001124562331824,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0005334430024959,291.0130615234375,294.1499938964844,273.0899963378906,271.2427673339844,275.0969543457031,273.1104431152344,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.458683967590332,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001125968483393,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001125970520661,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.0005341109354048,291.0089111328125,294.1499938964844,273.07000732421875,271.23486328125,275.0563659667969,273.0902099609375,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.487006187438965,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001125968483393,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001125970520661,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.0005341109354048,291.0089111328125,294.1499938964844,273.07000732421875,271.23486328125,275.0563659667969,273.0902099609375,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.487006187438965,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1096496582031,0.0,0.0,0.000107016567199,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944763183594,0.0,0.0,8.323512156493962e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0001126936331274,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704833984375,0.0,0.0,0.0005345691461116,291.00469970703125,294.1499938964844,273.04998779296875,271.22674560546875,275.01611328125,273.070068359375,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50999355316162,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1096496582031,0.0,0.0,0.000107016567199,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944763183594,0.0,0.0,8.323512156493962e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0001126936331274,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704833984375,0.0,0.0,0.0005345691461116,291.00469970703125,294.1499938964844,273.04998779296875,271.22674560546875,275.01611328125,273.070068359375,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50999355316162,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0001070666330633,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001127461582655,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,8.327406249009073e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001127463619923,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.855224609375,0.0,0.0,0.0005348192644305,291.0004577636719,294.1499938964844,273.0299987792969,271.2184143066406,274.97625732421875,273.0499572753906,290.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328865867393688e-08,0.00114077469334,-0.0574686527252197,0.0,0.0,0.0,-0.0158821512013673,60.0,-13.527615547180176,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0001070666330633,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001127461582655,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,8.327406249009073e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001127463619923,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.855224609375,0.0,0.0,0.0005348192644305,291.0004577636719,294.1499938964844,273.0299987792969,271.2184143066406,274.97625732421875,273.0499572753906,290.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328865867393688e-08,0.00114077469334,-0.0574686527252197,0.0,0.0,0.0,-0.0158821512013673,60.0,-13.527615547180176,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,0.0001070760117727,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0001127560390159,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,0.0005348660633899,290.9961242675781,294.1499938964844,273.010009765625,271.2098999023437,274.9367980957031,273.0299072265625,290.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.54006290435791,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
