time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,0.0001070760117727,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0001127560390159,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,0.0005348660633899,290.9961242675781,294.1499938964844,273.010009765625,271.2098999023437,274.9367980957031,273.0299072265625,290.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.54006290435791,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633544921875,0.0,0.0,0.0001070658618118,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001127453506342,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,8.327345858560875e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88885498046875,0.0,0.0,0.000112745547085,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,0.0005348154227249,290.9939270019531,294.1499938964844,273.0,271.20556640625,274.9172058105469,273.0198669433594,290.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544388771057127,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05419921875,0.0,0.0,0.0001070461585186,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.000112724599603,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,8.325813541887328e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809509277344,0.0,0.0,0.0001127247960539,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250732421875,0.0,0.0,0.0005347169935703,290.9917297363281,294.1499938964844,272.989990234375,271.2012023925781,274.8977355957031,273.0098876953125,290.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547454833984377,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0001069791760528,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001126540664699,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,0.0005343823577277,290.9873046875,294.1499938964844,272.9700012207031,271.1923828125,274.85906982421875,272.9898986816406,290.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.55003261566162,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0001069791760528,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001126540664699,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,0.0005343823577277,290.9873046875,294.1499938964844,272.9700012207031,271.1923828125,274.85906982421875,272.9898986816406,290.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.55003261566162,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01806640625,0.0,0.0,0.0001068775745807,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001125470807892,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,8.312701538670808e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,0.0001125472699641,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,0.0005338749033398,290.9828186035156,294.1499938964844,272.95001220703125,271.1833801269531,274.82080078125,272.9700012207031,290.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547954559326172,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01806640625,0.0,0.0,0.0001068775745807,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001125470807892,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,8.312701538670808e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,0.0001125472699641,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,0.0005338749033398,290.9828186035156,294.1499938964844,272.95001220703125,271.1833801269531,274.82080078125,272.9700012207031,290.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547954559326172,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,0.0001067433840944,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,8.302264177473262e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807006835937,0.0,0.0,0.0005332045839168,290.9783020019531,294.1499938964844,272.92999267578125,271.1742858886719,274.7829284667969,272.9501037597656,290.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.5415678024292,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,0.0001067433840944,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,8.302264177473262e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807006835937,0.0,0.0,0.0005332045839168,290.9783020019531,294.1499938964844,272.92999267578125,271.1742858886719,274.7829284667969,272.9501037597656,290.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.5415678024292,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,0.0001065775722963,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189697265625,0.0,0.0,0.0001122313478845,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,0.0005323763471096,290.9737243652344,294.1499938964844,272.9100036621094,271.16510009765625,274.7455139160156,272.9302673339844,290.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531055450439451,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,0.0001065775722963,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189697265625,0.0,0.0,0.0001122313478845,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,0.0005323763471096,290.9737243652344,294.1499938964844,272.9100036621094,271.16510009765625,274.7455139160156,272.9302673339844,290.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531055450439451,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,0.0001064832977135,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001121318928198,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,8.282035560114309e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,0.0001121320747188,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,0.0005319054471328,290.9714050292969,294.1499938964844,272.8999938964844,271.16046142578125,274.7269287109375,272.9203491210937,290.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601781696745093e-08,0.001134559046477,-0.0555723085999488,0.0,0.0,0.0,-0.0155217116698622,60.0,-13.524259567260742,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,0.0001063819508999,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0001120251763495,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,8.274152787635103e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001120253582485,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0005313992151059,290.9690856933594,294.1499938964844,272.8900146484375,271.15582275390625,274.7084655761719,272.91046142578125,290.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.51654052734375,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0001117908905143,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,0.0005302878562361,290.96441650390625,294.1499938964844,272.8699951171875,271.146484375,274.671875,272.89068603515625,290.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498456954956056,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0001117908905143,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,0.0005302878562361,290.96441650390625,294.1499938964844,272.8699951171875,271.146484375,274.671875,272.89068603515625,290.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498456954956056,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0001059140558936,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001115324630518,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,0.0005290620028972,290.9596862792969,294.1499938964844,272.8500061035156,271.1370849609375,274.6356506347656,272.8709716796875,290.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.477102279663086,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0001059140558936,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001115324630518,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,0.0005290620028972,290.9596862792969,294.1499938964844,272.8500061035156,271.1370849609375,274.6356506347656,272.8709716796875,290.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.477102279663086,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9138488769531,0.0,0.0,0.0001056506298482,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001112550598918,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,8.217272261390463e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,0.0005277461023069,290.9549560546875,294.1499938964844,272.8299865722656,271.1276550292969,274.599853515625,272.8512878417969,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453055381774902,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9138488769531,0.0,0.0,0.0001056506298482,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001112550598918,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,8.217272261390463e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,0.0005277461023069,290.9549560546875,294.1499938964844,272.8299865722656,271.1276550292969,274.599853515625,272.8512878417969,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453055381774902,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,0.0001053732121363,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,8.195695409085602e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,0.0005263603525236,290.9501647949219,294.1499938964844,272.8099975585937,271.11822509765625,274.5644836425781,272.83160400390625,290.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.426902770996094,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,0.0001053732121363,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,8.195695409085602e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,0.0005263603525236,290.9501647949219,294.1499938964844,272.8099975585937,271.11822509765625,274.5644836425781,272.83160400390625,290.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.426902770996094,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0001052297084243,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001108118158299,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,8.184534090105444e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73736572265625,0.0,0.0,0.0001108119831769,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,0.0005256435833871,290.94775390625,294.1499938964844,272.79998779296875,271.1134948730469,274.54693603515625,272.8218078613281,290.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.413131713867188,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,0.0001050835562637,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001106579074985,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73016357421875,0.0,0.0,0.0001106580748455,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,0.0005249134846962,290.9453125,294.1499938964844,272.7900085449219,271.1087951660156,274.52947998046875,272.8119812011719,290.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.398971557617188,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0001047857076628,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0001103442627936,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,8.150000212481245e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.0001103444228647,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679992675781,0.0,0.0,0.0005234256386756,290.9404602050781,294.1499938964844,272.7699890136719,271.099365234375,274.494873046875,272.7923889160156,290.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.0144729828462004,60.0,-13.369706153869627,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0001047857076628,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0001103442627936,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,8.150000212481245e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.0001103444228647,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679992675781,0.0,0.0,0.0005234256386756,290.9404602050781,294.1499938964844,272.7699890136719,271.099365234375,274.494873046875,272.7923889160156,290.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.0144729828462004,60.0,-13.369706153869627,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,0.0001044860400725,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70166015625,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65447998046875,0.0,0.0,0.0005219287704676,290.935546875,294.1499938964844,272.75,271.0899963378906,274.4606628417969,272.7728271484375,290.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.9112867732928865e-08,0.0011132794898003,-0.0490765236318111,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.339678764343262,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,0.0001044860400725,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70166015625,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65447998046875,0.0,0.0,0.0005219287704676,290.935546875,294.1499938964844,272.75,271.0899963378906,274.4606628417969,272.7728271484375,290.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.9112867732928865e-08,0.0011132794898003,-0.0490765236318111,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.339678764343262,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001041926225298,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001097197164199,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0005204631015658,290.9306335449219,294.1499938964844,272.7300109863281,271.0806884765625,274.42681884765625,272.7532653808594,290.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.8747227770177243e-08,0.0011101532727479,-0.0481217093765735,0.0,0.0,0.0,-0.0141066024079918,60.0,-13.309825897216797,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001041926225298,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001097197164199,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0005204631015658,290.9306335449219,294.1499938964844,272.7300109863281,271.0806884765625,274.42681884765625,272.7532653808594,290.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.8747227770177243e-08,0.0011101532727479,-0.0481217093765735,0.0,0.0,0.0,-0.0141066024079918,60.0,-13.309825897216797,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,0.0001039145281538,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0001094268736778,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737060546875,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,0.0005190739757381,290.9256591796875,294.1499938964844,272.7099914550781,271.0714416503906,274.393310546875,272.73370361328125,290.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348097145557,60.0,-13.281235694885254,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,0.0001039145281538,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0001094268736778,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737060546875,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,0.0005190739757381,290.9256591796875,294.1499938964844,272.7099914550781,271.0714416503906,274.393310546875,272.73370361328125,290.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348097145557,60.0,-13.281235694885254,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,0.0001037842230289,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001092896563932,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,8.072106720646843e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667785644531,0.0,0.0,0.0001092898091883,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212158203125,0.0,0.0,0.0005184230976738,290.92315673828125,294.1499938964844,272.70001220703125,271.0668640136719,274.376708984375,272.72393798828125,290.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823831041747325e-08,0.0011058019008487,-0.0467925332486629,0.0,0.0,0.0,-0.0138543117791414,60.0,-13.267793655395508,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0001036613903124,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001091603116947,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,8.06255338829942e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,0.0001091604644898,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0005178095307201,290.920654296875,294.1499938964844,272.69000244140625,271.0622863769531,274.3601989746094,272.71417236328125,290.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085243524978978e-08,0.0011044931598007,-0.0463927090167999,0.0,0.0,0.0,-0.0137784304097294,60.0,-13.255123138427734,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,0.00010344311886,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001089304641936,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,8.045577123994008e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,0.0001089306169888,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015930175781,0.0,0.0,0.0005167192430235,290.91558837890625,294.1499938964844,272.6700134277344,271.05322265625,274.327392578125,272.694580078125,290.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021852260455,1.7813254871157372e-08,0.0011021674145013,-0.0456821992993354,0.0,0.0,0.0,-0.0136435944586992,60.0,-13.232705116271973,-0.0,-8.28263040375532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,0.00010344311886,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001089304641936,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,8.045577123994008e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,0.0001089306169888,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015930175781,0.0,0.0,0.0005167192430235,290.91558837890625,294.1499938964844,272.6700134277344,271.05322265625,274.327392578125,272.694580078125,290.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021852260455,1.7813254871157372e-08,0.0011021674145013,-0.0456821992993354,0.0,0.0,0.0,-0.0136435944586992,60.0,-13.232705116271973,-0.0,-8.28263040375532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001032691288855,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.000108747248305,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,8.032043842831627e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,0.0001087473938241,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0005158500862307,290.9105224609375,294.1499938964844,272.6499938964844,271.0443115234375,274.2948913574219,272.6749572753906,290.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.7596432755340174e-08,0.0011003135005012,-0.0451157540082931,0.0,0.0,0.0,-0.0135361067950725,60.0,-13.21523380279541,-0.0,-8.25478778665456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001032691288855,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.000108747248305,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,8.032043842831627e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,0.0001087473938241,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0005158500862307,290.9105224609375,294.1499938964844,272.6499938964844,271.0443115234375,274.2948913574219,272.6749572753906,290.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.7596432755340174e-08,0.0011003135005012,-0.0451157540082931,0.0,0.0,0.0,-0.0135361067950725,60.0,-13.21523380279541,-0.0,-8.25478778665456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,0.0001031492138281,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001086209740606,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.0001086211195797,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0005152511293999,290.9053955078125,294.1499938964844,272.6300048828125,271.0355224609375,274.2626953125,272.6553039550781,290.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446994959868792e-08,0.0010990356095135,-0.0447253212332725,0.0,0.0,0.0,-0.0134620238095521,60.0,-13.20399284362793,-0.0,-8.235625870156582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,0.0001031492138281,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001086209740606,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.0001086211195797,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0005152511293999,290.9053955078125,294.1499938964844,272.6300048828125,271.0355224609375,274.2626953125,272.6553039550781,290.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446994959868792e-08,0.0010990356095135,-0.0447253212332725,0.0,0.0,0.0,-0.0134620238095521,60.0,-13.20399284362793,-0.0,-8.235625870156582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
