time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386169433594,0.0,0.0,0.0001030926287057,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001085613912437,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.654052734375,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0005149684729985,290.9002380371094,294.1499938964844,272.6099853515625,271.0268859863281,274.23077392578125,272.6355285644531,290.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376471816987763e-08,0.0010984323453158,-0.0445410571992397,0.0,0.0,0.0,-0.0134270610287785,60.0,-13.20019817352295,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386169433594,0.0,0.0,0.0001030926287057,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001085613912437,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.654052734375,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0005149684729985,290.9002380371094,294.1499938964844,272.6099853515625,271.0268859863281,274.23077392578125,272.6355285644531,290.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376471816987763e-08,0.0010984323453158,-0.0445410571992397,0.0,0.0,0.0,-0.0134270610287785,60.0,-13.20019817352295,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,0.0001030913917929,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001085600888472,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,8.01822025096044e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0001085602270904,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.0005149623029865,290.89764404296875,294.1499938964844,272.6000061035156,271.0226135253906,274.21490478515625,272.6255798339844,290.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098436419852,1.7374921057466963e-08,0.0010984189575538,-0.0445370078086853,0.0,0.0,0.0,-0.0134262917563319,60.0,-13.20161247253418,-0.0,-8.226391656762645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001031085121212,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0001085781113943,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401062011719,0.0,0.0,8.019551751203835e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,0.0001085782569134,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503234863281,0.0,0.0,0.0005150478100404,290.89501953125,294.1499938964844,272.5899963378906,271.0184326171875,274.1990661621094,272.6156311035156,290.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986184934154,1.7396237339539766e-08,0.0010986011475324,-0.0445927046239376,0.0,0.0,0.0,-0.0134368585422635,60.0,-13.205159187316896,-0.0,-8.22912227249617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,0.0001032058498822,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0001086806150851,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.579345703125,0.0,0.0,0.0001086807533283,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.000515534018632,290.8897705078125,294.1499938964844,272.57000732421875,271.0101318359375,274.1676025390625,272.5956420898437,290.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996551718562,1.7517503891895103e-08,0.001099637709558,-0.0449095405638217,0.0,0.0,0.0,-0.0134969744831323,60.0,-13.219771385192873,-0.0,-8.244664684298186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,0.0001032058498822,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0001086806150851,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.579345703125,0.0,0.0,0.0001086807533283,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.000515534018632,290.8897705078125,294.1499938964844,272.57000732421875,271.0101318359375,274.1676025390625,272.5956420898437,290.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996551718562,1.7517503891895103e-08,0.001099637709558,-0.0449095405638217,0.0,0.0,0.0,-0.0134969744831323,60.0,-13.219771385192873,-0.0,-8.244664684298186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0001088785284082,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,0.0001088786666514,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,0.0005164728499948,290.88446044921875,294.1499938964844,272.54998779296875,271.0020751953125,274.13629150390625,272.5754699707031,290.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.24544620513916,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0001088785284082,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,0.0001088786666514,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,0.0005164728499948,290.88446044921875,294.1499938964844,272.54998779296875,271.0020751953125,274.13629150390625,272.5754699707031,290.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.24544620513916,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,0.0001036866669892,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001091869416995,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987243652344,0.0,0.0,8.064519352046773e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,0.0001091870799427,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,0.0005179358413442,290.8790588378906,294.1499938964844,272.5296936035156,270.9938659667969,274.1051330566406,272.5550537109375,290.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047773296013,1.8116583788696523e-08,0.0011047592852264,-0.0464745759963989,0.0,0.0,0.0,-0.0137939574196934,60.0,-13.283490180969238,-0.0,-8.321659805687889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,0.0001036866669892,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001091869416995,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987243652344,0.0,0.0,8.064519352046773e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,0.0001091870799427,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,0.0005179358413442,290.8790588378906,294.1499938964844,272.5296936035156,270.9938659667969,274.1051330566406,272.5550537109375,290.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047773296013,1.8116583788696523e-08,0.0011047592852264,-0.0464745759963989,0.0,0.0,0.0,-0.0137939574196934,60.0,-13.283490180969238,-0.0,-8.321659805687889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,0.0001040904971887,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001096121995942,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,8.09592820587568e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001096123378374,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,0.0005199530860409,290.8736267089844,294.1499938964844,272.5087890625,270.9852600097656,274.0740966796875,272.5341186523437,290.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090796906501,1.861975462702503e-08,0.0011090610641986,-0.0477888025343418,0.0,0.0,0.0,-0.0140433982014656,60.0,-13.33632469177246,-0.0,-8.386604832821831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,0.0001040904971887,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001096121995942,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,8.09592820587568e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001096123378374,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,0.0005199530860409,290.8736267089844,294.1499938964844,272.5087890625,270.9852600097656,274.0740966796875,272.5341186523437,290.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090796906501,1.861975462702503e-08,0.0011090610641986,-0.0477888025343418,0.0,0.0,0.0,-0.0140433982014656,60.0,-13.33632469177246,-0.0,-8.386604832821831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001043296579155,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0001098640423151,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5781555175781,0.0,0.0,8.114529919112101e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,0.0001098641805583,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0005211477400735,290.8708801269531,294.1499938964844,272.4981384277344,270.9808044433594,274.05859375,272.5234375,290.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116276727989,1.891774736861862e-08,0.0011116088135167,-0.0485670119524002,0.0,0.0,0.0,-0.0141911236569285,60.0,-13.36762523651123,-0.0,-8.425185882288133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0001045972894644,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0001101458765333,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,8.135345706250519e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,0.0001101460075005,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,0.0005224845954217,290.8681335449219,294.1499938964844,272.4873962402344,270.9762878417969,274.0430908203125,272.5126037597656,290.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144790332764,1.925122106172239e-08,0.001114459708333,-0.0494377762079238,0.0,0.0,0.0,-0.0143564380705356,60.0,-13.402695655822754,-0.0,-8.468465750866019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001052047082339,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0001107855132431,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,8.182589226635173e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,0.0001107856514863,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0005255187861621,290.862548828125,294.1499938964844,272.4656066894531,270.967041015625,274.0121154785156,272.4905090332031,290.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.0008078749356173e-08,0.0011209305375814,-0.0514136664569377,0.0,0.0,0.0,-0.0147316390648484,60.0,-13.482269287109377,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001052047082339,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0001107855132431,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,8.182589226635173e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,0.0001107856514863,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0005255187861621,290.862548828125,294.1499938964844,272.4656066894531,270.967041015625,274.0121154785156,272.4905090332031,290.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.0008078749356173e-08,0.0011209305375814,-0.0514136664569377,0.0,0.0,0.0,-0.0147316390648484,60.0,-13.482269287109377,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.0001059070709743,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0001115251361625,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439758300781,0.0,0.0,8.237217116402462e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.0001115252744057,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0005290272529236,290.8568725585937,294.1499938964844,272.4435119628906,270.95758056640625,273.9811096191406,272.46783447265625,290.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883252460635052e-08,0.0011284128995612,-0.0536977052688598,0.0,0.0,0.0,-0.015165495686233,60.0,-13.575769424438477,-0.0,-8.681875129923355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.0001059070709743,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0001115251361625,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439758300781,0.0,0.0,8.237217116402462e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.0001115252744057,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0005290272529236,290.8568725585937,294.1499938964844,272.4435119628906,270.95758056640625,273.9811096191406,272.46783447265625,290.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883252460635052e-08,0.0011284128995612,-0.0536977052688598,0.0,0.0,0.0,-0.015165495686233,60.0,-13.575769424438477,-0.0,-8.681875129923355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,0.0001066959521267,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001123558686231,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,8.298575266962871e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.0001123559995903,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.0005329678533598,290.85113525390625,294.1499938964844,272.42120361328125,270.947998046875,273.9500732421875,272.4447631835937,290.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866243926638172e-08,0.0011368170380592,-0.0562621392309665,0.0,0.0,0.0,-0.0156527999788522,60.0,-13.680953979492188,-0.0,-8.811693419374934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,0.0001066959521267,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001123558686231,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,8.298575266962871e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.0001123559995903,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.0005329678533598,290.85113525390625,294.1499938964844,272.42120361328125,270.947998046875,273.9500732421875,272.4447631835937,290.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866243926638172e-08,0.0011368170380592,-0.0562621392309665,0.0,0.0,0.0,-0.0156527999788522,60.0,-13.680953979492188,-0.0,-8.811693419374934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901184082031,0.0,0.0,0.0001075630934792,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0001132690158556,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,8.366019028471783e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001132691468228,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0005372994346544,290.84527587890625,294.1499938964844,272.39874267578125,270.9383544921875,273.9189453125,272.42138671875,290.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460778769105,2.2946766264908547e-08,0.0011460549430921,-0.0590797550976276,0.0,0.0,0.0,-0.0161884538829326,60.0,-13.79707145690918,-0.0,-8.955502295293628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901184082031,0.0,0.0,0.0001075630934792,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0001132690158556,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,8.366019028471783e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001132691468228,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0005372994346544,290.84527587890625,294.1499938964844,272.39874267578125,270.9383544921875,273.9189453125,272.42138671875,290.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460778769105,2.2946766264908547e-08,0.0011460549430921,-0.0590797550976276,0.0,0.0,0.0,-0.0161884538829326,60.0,-13.79707145690918,-0.0,-8.955502295293628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0001080221773008,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001137524450314,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,8.401725062867627e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,0.0001137525759986,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,0.0005395926418714,290.8423156738281,294.1499938964844,272.38751220703125,270.9335327148437,273.9033508300781,272.4096374511719,290.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509690666571,2.3518817116041653e-08,0.0011509455507621,-0.060570903122425,0.0,0.0,0.0,-0.0164720397442579,60.0,-13.858620643615724,-0.0,-9.03210803926413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,0.0001084978430299,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001142533437814,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,8.438721852144226e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,0.0001142534747486,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,0.0005419686785899,290.83935546875,294.1499938964844,272.3762512207031,270.9287109375,273.88775634765625,272.3978576660156,290.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560370912775,2.4111542984428525e-08,0.0011560129933059,-0.0621155276894569,0.0,0.0,0.0,-0.0167658738791942,60.0,-13.922651290893556,-0.0,-9.111825960417265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.000109487962618,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0001152959885075,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,8.515730587532744e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0001152961194748,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,0.00054691452533,290.83331298828125,294.1499938964844,272.3537902832031,270.9191589355469,273.8564758300781,272.37432861328125,290.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.0011665610363706,-0.0653293505311012,0.0,0.0,0.0,-0.017377508804202,60.0,-14.056156158447266,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.000109487962618,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0001152959885075,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,8.515730587532744e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0001152961194748,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,0.00054691452533,290.83331298828125,294.1499938964844,272.3537902832031,270.9191589355469,273.8564758300781,272.37432861328125,290.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.0011665610363706,-0.0653293505311012,0.0,0.0,0.0,-0.017377508804202,60.0,-14.056156158447266,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001163866618298,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,8.596287079853937e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,0.0001163867855211,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.000552088196855,290.8271789550781,294.1499938964844,272.3314819335937,270.90972900390625,273.8250732421875,272.3508605957031,290.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.196931838989258,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001163866618298,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,8.596287079853937e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,0.0001163867855211,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.000552088196855,290.8271789550781,294.1499938964844,272.3314819335937,270.90972900390625,273.8250732421875,272.3508605957031,290.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.196931838989258,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001175115394289,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.0001175116631202,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,0.0005574241513386,290.8209228515625,294.1499938964844,272.30938720703125,270.9005432128906,273.7935791015625,272.32763671875,290.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34270191192627,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001175115394289,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.0001175116631202,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,0.0005574241513386,290.8209228515625,294.1499938964844,272.30938720703125,270.9005432128906,273.7935791015625,272.32763671875,290.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34270191192627,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.515625,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0005628655781038,290.8145751953125,294.1499938964844,272.28759765625,270.89166259765625,273.7619934082031,272.3047180175781,290.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49195957183838,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.515625,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0005628655781038,290.8145751953125,294.1499938964844,272.28759765625,270.89166259765625,273.7619934082031,272.3047180175781,290.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49195957183838,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,0.000113231013529,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,0.0005656118737533,290.81134033203125,294.1499938964844,272.27685546875,270.8873596191406,273.74615478515625,272.2933959960937,290.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.567482948303224,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,0.0001137824656325,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332275390625,0.0,0.0,8.849747973727062e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39483642578125,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,0.0005683664930984,290.8080749511719,294.1499938964844,272.2662048339844,270.8831787109375,273.73028564453125,272.2822265625,290.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.643333435058594,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0005738940089941,290.801513671875,294.1499938964844,272.2453308105469,270.8751220703125,273.6985168457031,272.2602233886719,290.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795610427856444,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0005738940089941,290.801513671875,294.1499938964844,272.2453308105469,270.8751220703125,273.6985168457031,272.2602233886719,290.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795610427856444,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.0005794137250632,290.7947998046875,294.1499938964844,272.2250061035156,270.8675842285156,273.66668701171875,272.2388610839844,290.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947924613952637,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.0005794137250632,290.7947998046875,294.1499938964844,272.2250061035156,270.8675842285156,273.66668701171875,272.2388610839844,290.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947924613952637,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,0.0005848811706528,290.7879943847656,294.1499938964844,272.2053527832031,270.8606262207031,273.63482666015625,272.2182312011719,289.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09904956817627,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
