time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,0.0005848811706528,290.7879943847656,294.1499938964844,272.2053527832031,270.8606262207031,273.63482666015625,272.2182312011719,289.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09904956817627,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0005902503617107,290.78106689453125,294.1499938964844,272.1864624023437,270.8543701171875,273.6029357910156,272.19830322265625,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248129844665527,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0005902503617107,290.78106689453125,294.1499938964844,272.1864624023437,270.8543701171875,273.6029357910156,272.19830322265625,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248129844665527,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,0.0001186869121738,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.0001249829365406,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,9.231205331161618e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,0.000592865224462,290.777587890625,294.1499938964844,272.17730712890625,270.8515014648437,273.5870056152344,272.188720703125,289.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.320849418640137,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,0.000119202886708,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,0.0001255262759514,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,0.0005954426014795,290.7740478515625,294.1499938964844,272.1683959960937,270.84881591796875,273.57110595703125,272.1793518066406,289.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.392632484436035,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,0.0001201979393954,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,9.348729508928956e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0001265742466785,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0006004131282679,290.76690673828125,294.1499938964844,272.1512756347656,270.8441162109375,273.539306640625,272.16131591796875,289.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232756414932e-08,0.0012806599261239,-0.0999501198530197,0.0,0.0,0.0,-0.0239940397441387,60.0,-15.531536102294922,-0.0,-1.1182930848008257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,0.0001201979393954,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,9.348729508928956e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0001265742466785,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0006004131282679,290.76690673828125,294.1499938964844,272.1512756347656,270.8441162109375,273.539306640625,272.16131591796875,289.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232756414932e-08,0.0012806599261239,-0.0999501198530197,0.0,0.0,0.0,-0.0239940397441387,60.0,-15.531536102294922,-0.0,-1.1182930848008257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336181640625,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,0.0006051544914953,290.7596435546875,294.1499938964844,272.1351928710937,270.8403015136719,273.5075988769531,272.14434814453125,289.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987533148119837e-08,0.001290772226639,-0.1030036732554435,0.0,0.0,0.0,-0.0245804898440837,60.0,-15.663896560668944,-0.0,-1.1360243945546245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336181640625,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,0.0006051544914953,290.7596435546875,294.1499938964844,272.1351928710937,270.8403015136719,273.5075988769531,272.14434814453125,289.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987533148119837e-08,0.001290772226639,-0.1030036732554435,0.0,0.0,0.0,-0.0245804898440837,60.0,-15.663896560668944,-0.0,-1.1360243945546245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,0.0001220540943904,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0001285287435166,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,9.493096877122298e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001285288599319,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.0006096850265748,290.7522888183594,294.1499938964844,272.1202087402344,270.83746337890625,273.4760131835937,272.1284484863281,289.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300475676544,4.1005730366805444e-08,0.0013004346983507,-0.1059188395738601,0.0,0.0,0.0,-0.0251408610492944,60.0,-15.789887428283691,-0.0,-1.1530973154094681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,0.0001220540943904,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0001285287435166,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,9.493096877122298e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001285288599319,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.0006096850265748,290.7522888183594,294.1499938964844,272.1202087402344,270.83746337890625,273.4760131835937,272.1284484863281,289.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300475676544,4.1005730366805444e-08,0.0013004346983507,-0.1059188395738601,0.0,0.0,0.0,-0.0251408610492944,60.0,-15.789887428283691,-0.0,-1.1530973154094681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.0001229315676027,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0001294527610298,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,9.561345359543338e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.000129452891997,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0006140681798569,290.7448425292969,294.1499938964844,272.1064147949219,270.8356628417969,273.44464111328125,272.11383056640625,289.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098248746246,4.2099394192973705e-08,0.0013097828486934,-0.1087367758154869,0.0,0.0,0.0,-0.0256830193102359,60.0,-15.90989589691162,-0.0,-1.1697362367613097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.0001229315676027,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0001294527610298,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,9.561345359543338e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.000129452891997,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0006140681798569,290.7448425292969,294.1499938964844,272.1064147949219,270.8356628417969,273.44464111328125,272.11383056640625,289.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098248746246,4.2099394192973705e-08,0.0013097828486934,-0.1087367758154869,0.0,0.0,0.0,-0.0256830193102359,60.0,-15.90989589691162,-0.0,-1.1697362367613097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.00012335673091,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0001299004798056,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,9.59441313170828e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,0.0001299005962209,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.000616191944573,290.7410583496094,294.1499938964844,272.1000061035156,270.8351745605469,273.42901611328125,272.10699462890625,289.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143549440428,4.262930630716255e-08,0.0013143122196197,-0.1101012602448463,0.0,0.0,0.0,-0.0259457100182771,60.0,-15.96779441833496,-0.0,-1.1778411135310308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.0001237723336089,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001303381286561,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,9.626738028600812e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0001303382450714,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0006182679790072,290.7372436523437,294.1499938964844,272.09393310546875,270.8349914550781,273.4134521484375,272.1005249023437,289.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187830336391,4.3147313277813744e-08,0.0013187399599701,-0.1114345043897628,0.0,0.0,0.0,-0.0262024998664855,60.0,-16.024261474609375,-0.0,-1.1857908077672621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,0.0001245699531864,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0001311780652031,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001311781816184,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.000622252235189,290.7295837402344,294.1499938964844,272.0827941894531,270.83551025390625,273.382568359375,272.0885925292969,289.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141462041125124e-08,0.0013272373471409,-0.1139916330575943,0.0,0.0,0.0,-0.0266953241080045,60.0,-16.132410049438477,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,0.0001245699531864,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0001311780652031,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001311781816184,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.000622252235189,290.7295837402344,294.1499938964844,272.0827941894531,270.83551025390625,273.382568359375,272.0885925292969,289.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141462041125124e-08,0.0013272373471409,-0.1139916330575943,0.0,0.0,0.0,-0.0266953241080045,60.0,-16.132410049438477,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,0.0001253180525964,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001319658476859,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,9.746960131451488e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0001319659641012,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0006259891670197,290.7218322753906,294.1499938964844,272.0731506347656,270.8373107910156,273.3519287109375,272.0780334472656,289.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.50739072732631e-08,0.0013352072564885,-0.1163880974054336,0.0,0.0,0.0,-0.027157561853528,60.0,-16.23354721069336,-0.0,-1.2155919648648705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,0.0001253180525964,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001319658476859,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,9.746960131451488e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0001319659641012,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0006259891670197,290.7218322753906,294.1499938964844,272.0731506347656,270.8373107910156,273.3519287109375,272.0780334472656,289.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.50739072732631e-08,0.0013352072564885,-0.1163880974054336,0.0,0.0,0.0,-0.027157561853528,60.0,-16.23354721069336,-0.0,-1.2155919648648705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,0.0001260074932361,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0001326918718405,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,9.80058393906802e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001326919882558,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0006294330814853,290.7139892578125,294.1499938964844,272.0650634765625,270.8404846191406,273.3216552734375,272.06903076171875,289.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425983488559,4.593325897417344e-08,0.0013425523648038,-0.1185949891805648,0.0,0.0,0.0,-0.0275835655629634,60.0,-16.326242446899414,-0.0,-1.2290036011108896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,0.0001260074932361,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0001326918718405,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,9.80058393906802e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001326919882558,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0006294330814853,290.7139892578125,294.1499938964844,272.0650634765625,270.8404846191406,273.3216552734375,272.06903076171875,289.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425983488559,4.593325897417344e-08,0.0013425523648038,-0.1185949891805648,0.0,0.0,0.0,-0.0275835655629634,60.0,-16.326242446899414,-0.0,-1.2290036011108896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0001266302570002,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001333476684521,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,9.8490207165014e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001333477848675,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0006325439317151,290.7060546875,294.1499938964844,272.05859375,270.8450622558594,273.291748046875,272.0617370605469,289.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492337893694,4.6709498491281927e-08,0.0013491871068254,-0.1205870062112808,0.0,0.0,0.0,-0.0279683656990528,60.0,-16.409334182739258,-0.0,-1.2411813088419876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0001266302570002,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001333476684521,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,9.8490207165014e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001333477848675,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0006325439317151,290.7060546875,294.1499938964844,272.05859375,270.8450622558594,273.291748046875,272.0617370605469,289.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492337893694,4.6709498491281927e-08,0.0013491871068254,-0.1205870062112808,0.0,0.0,0.0,-0.0279683656990528,60.0,-16.409334182739258,-0.0,-1.2411813088419876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0001269177300855,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001336503919446,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.871379734249786e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.00013365050836,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0006339799147099,290.7020568847656,294.1499938964844,272.0560302734375,270.847900390625,273.2769470214844,272.0587158203125,289.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522966764867,4.70678145347847e-08,0.0013522495282813,-0.1215060725808143,0.0,0.0,0.0,-0.0281459931284189,60.0,-16.446908950805664,-0.0,-1.2468228760553757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,0.0001271841028938,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001339308946626,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,9.892097295960411e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.000133930996526,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0006353104836307,290.6980285644531,294.1499938964844,272.05389404296875,270.85113525390625,273.2622985839844,272.0561828613281,289.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551347656175,4.739982628620965e-08,0.0013550873845815,-0.1223573982715606,0.0,0.0,0.0,-0.0283105783164501,60.0,-16.48165512084961,-0.0,-1.2520615655375877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,0.0001276593538932,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0001344313641311,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.929062071023508e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001344314659945,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0006376844830811,290.68994140625,294.1499938964844,272.0509948730469,270.8587951660156,273.2333679199219,272.0524597167969,289.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360198482871,4.79922128704402e-08,0.0013601505197584,-0.1238757297396659,0.0,0.0,0.0,-0.0286042410880327,60.0,-16.542600631713867,-0.0,-1.261435897959018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,0.0001276593538932,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0001344313641311,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.929062071023508e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001344314659945,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0006376844830811,290.68994140625,294.1499938964844,272.0509948730469,270.8587951660156,273.2333679199219,272.0524597167969,289.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360198482871,4.79922128704402e-08,0.0013601505197584,-0.1238757297396659,0.0,0.0,0.0,-0.0286042410880327,60.0,-16.542600631713867,-0.0,-1.261435897959018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.0001280551950912,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001348482037428,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.959849558072165e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001348483201581,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0006396618555299,290.6817626953125,294.1499938964844,272.04998779296875,270.8681335449219,273.2050170898437,272.050537109375,289.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644162099808,4.848561374615201e-08,0.0013643676647916,-0.1251397281885147,0.0,0.0,0.0,-0.0288488306105136,60.0,-16.59175682067871,-0.0,-1.269270342163509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.0001280551950912,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001348482037428,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.959849558072165e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001348483201581,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0006396618555299,290.6817626953125,294.1499938964844,272.04998779296875,270.8681335449219,273.2050170898437,272.050537109375,289.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644162099808,4.848561374615201e-08,0.0013643676647916,-0.1251397281885147,0.0,0.0,0.0,-0.0288488306105136,60.0,-16.59175682067871,-0.0,-1.269270342163509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001283991732634,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001352104300167,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.986603254219516e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001352105318801,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0006413800874724,290.67352294921875,294.1499938964844,272.04998779296875,270.8783569335937,273.1771850585937,272.0500793457031,289.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914358785623335e-08,0.0013680320698767,-0.126237615942955,0.0,0.0,0.0,-0.0290613695979118,60.0,-16.630971908569336,-0.0,-1.2760979473114278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001283991732634,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001352104300167,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.986603254219516e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001352105318801,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0006413800874724,290.67352294921875,294.1499938964844,272.04998779296875,270.8783569335937,273.1771850585937,272.0500793457031,289.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914358785623335e-08,0.0013680320698767,-0.126237615942955,0.0,0.0,0.0,-0.0290613695979118,60.0,-16.630971908569336,-0.0,-1.2760979473114278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0001287302875425,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,0.0001355591084575,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001001235650619,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001355592103209,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006430340581573,290.66522216796875,294.1499938964844,272.04998779296875,270.8886413574219,273.1500244140625,272.0500183105469,289.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716088142246,4.93270775336896e-08,0.0013715594541281,-0.127294048666954,0.0,0.0,0.0,-0.0292659644037485,60.0,-16.665239334106445,-0.0,-1.282687520642867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0001287302875425,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,0.0001355591084575,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001001235650619,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001355592103209,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006430340581573,290.66522216796875,294.1499938964844,272.04998779296875,270.8886413574219,273.1500244140625,272.0500183105469,289.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716088142246,4.93270775336896e-08,0.0013715594541281,-0.127294048666954,0.0,0.0,0.0,-0.0292659644037485,60.0,-16.665239334106445,-0.0,-1.282687520642867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0001288924540858,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0001357298751827,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001002496937871,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.000135729991598,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0006438441341742,290.6610412597656,294.1499938964844,272.04998779296875,270.893798828125,273.1366577148437,272.0500183105469,289.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733365340158,4.9529209178444944e-08,0.001373287057504,-0.1278112977743148,0.0,0.0,0.0,-0.0293661653995513,60.0,-16.681596755981445,-0.0,-1.2859209164162166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001290526270167,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0001358985464321,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001003742654575,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001358986482955,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0006446441402658,290.6568603515625,294.1499938964844,272.04998779296875,270.8989562988281,273.1234436035156,272.04998779296875,289.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750429498031,4.9728846818197794e-08,0.0013749932404607,-0.1283220648765564,0.0,0.0,0.0,-0.0294651295989751,60.0,-16.69761085510254,-0.0,-1.2891185008356842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001293662353418,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0001362287875963,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001006181919365,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0006462107412517,290.6484069824219,294.1499938964844,272.04998779296875,270.9093017578125,273.0974426269531,272.04998779296875,289.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783841859549,5.011975545698989e-08,0.0013783341273665,-0.1293219178915023,0.0,0.0,0.0,-0.0296589117497205,60.0,-16.728687286376953,-0.0,-1.2953910299984273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001293662353418,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0001362287875963,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001006181919365,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0006462107412517,290.6484069824219,294.1499938964844,272.04998779296875,270.9093017578125,273.0974426269531,272.04998779296875,289.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783841859549,5.011975545698989e-08,0.0013783341273665,-0.1293219178915023,0.0,0.0,0.0,-0.0296589117497205,60.0,-16.728687286376953,-0.0,-1.2953910299984273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.000129667474539,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,0.0001365460193483,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001008524923236,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0001365461212117,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0006477155257016,290.639892578125,294.1499938964844,272.04998779296875,270.91961669921875,273.072021484375,272.04998779296875,289.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815937563776,5.0495241765702303e-08,0.001381543232128,-0.1302819848060608,0.0,0.0,0.0,-0.0298450496047735,60.0,-16.758176803588867,-0.0,-1.301430501143841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.000129667474539,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,0.0001365460193483,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001008524923236,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0001365461212117,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0006477155257016,290.639892578125,294.1499938964844,272.04998779296875,270.91961669921875,273.072021484375,272.04998779296875,289.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815937563776,5.0495241765702303e-08,0.001381543232128,-0.1302819848060608,0.0,0.0,0.0,-0.0298450496047735,60.0,-16.758176803588867,-0.0,-1.301430501143841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
