time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001299540890613,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.000136847840622,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0001010754131129,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001368479279335,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0006491472013294,290.63134765625,294.1499938964844,272.04998779296875,270.92987060546875,273.047119140625,272.04998779296875,289.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846473302692,5.0852495547815124e-08,0.0013845964567735,-0.1311950981616974,0.0,0.0,0.0,-0.0300221461802721,60.0,-16.786067962646484,-0.0,-1.3071895921257237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001299540890613,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.000136847840622,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0001010754131129,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001368479279335,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0006491472013294,290.63134765625,294.1499938964844,272.04998779296875,270.92987060546875,273.047119140625,272.04998779296875,289.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846473302692,5.0852495547815124e-08,0.0013845964567735,-0.1311950981616974,0.0,0.0,0.0,-0.0300221461802721,60.0,-16.786067962646484,-0.0,-1.3071895921257237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001302166638197,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0001371243270114,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001012796274153,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001371244288748,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0006504587945528,290.6227111816406,294.1499938964844,272.04998779296875,270.9400329589844,273.0228271484375,272.04998779296875,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874447904527,5.117977508461991e-08,0.0013873935677111,-0.1320313215255737,0.0,0.0,0.0,-0.0301843862980604,60.0,-16.81096649169922,-0.0,-1.3124765985139677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001302166638197,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0001371243270114,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001012796274153,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001371244288748,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0006504587945528,290.6227111816406,294.1499938964844,272.04998779296875,270.9400329589844,273.0228271484375,272.04998779296875,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874447904527,5.117977508461991e-08,0.0013873935677111,-0.1320313215255737,0.0,0.0,0.0,-0.0301843862980604,60.0,-16.81096649169922,-0.0,-1.3124765985139677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001303393655689,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001372535480186,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001013750661513,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.000137253649882,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0006510717794299,290.6183776855469,294.1499938964844,272.04998779296875,270.9450988769531,273.0108642578125,272.04998779296875,289.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887521345168,5.133272651391962e-08,0.0013887007953599,-0.1324220448732376,0.0,0.0,0.0,-0.030260207131505,60.0,-16.822473526000977,-0.0,-1.3149511346455256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001304510224144,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001373711274936,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001014619119814,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.000137371229357,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0006516294670291,290.6140441894531,294.1499938964844,272.04998779296875,270.9501037597656,272.9990539550781,272.04998779296875,289.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899416662752,5.147189696685928e-08,0.001389890210703,-0.1327774971723556,0.0,0.0,0.0,-0.0303291976451873,60.0,-16.832813262939453,-0.0,-1.3172046919862626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001306429039686,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001375731953885,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.000101611149148,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001375732827,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0006525879725813,290.60528564453125,294.1499938964844,272.04998779296875,270.9600524902344,272.9757995605469,272.04998779296875,289.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919860357418,5.1711062099002454e-08,0.0013919343473389,-0.1333882510662078,0.0,0.0,0.0,-0.030447756871581,60.0,-16.850109100341797,-0.0,-1.321081981586758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001306429039686,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001375731953885,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.000101611149148,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001375732827,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0006525879725813,290.60528564453125,294.1499938964844,272.04998779296875,270.9600524902344,272.9757995605469,272.04998779296875,289.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919860357418,5.1711062099002454e-08,0.0013919343473389,-0.1333882510662078,0.0,0.0,0.0,-0.030447756871581,60.0,-16.850109100341797,-0.0,-1.321081981586758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001307824131799,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0001377201115246,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001017196627799,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001377201988361,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0006532848929055,290.59649658203125,294.1499938964844,272.04998779296875,270.9698181152344,272.9530944824219,272.04998779296875,289.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934725429862,5.1884953222725017e-08,0.0013934206217527,-0.1338322162628173,0.0,0.0,0.0,-0.0305339600890874,60.0,-16.86092758178711,-0.0,-1.3239046836588386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001307824131799,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0001377201115246,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001017196627799,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001377201988361,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0006532848929055,290.59649658203125,294.1499938964844,272.04998779296875,270.9698181152344,272.9530944824219,272.04998779296875,289.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934725429862,5.1884953222725017e-08,0.0013934206217527,-0.1338322162628173,0.0,0.0,0.0,-0.0305339600890874,60.0,-16.86092758178711,-0.0,-1.3239046836588386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0001308634673478,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0001378054585075,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001017827016767,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001378055458189,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0006536897853948,290.5876770019531,294.1499938964844,272.04998779296875,270.9793701171875,272.9309387207031,272.04998779296875,289.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943359954282,5.1985960425326994e-08,0.0013942840741947,-0.1340900659561157,0.0,0.0,0.0,-0.0305840317159891,60.0,-16.86469841003418,-0.0,-1.325545611052803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0001308634673478,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0001378054585075,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001017827016767,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001378055458189,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0006536897853948,290.5876770019531,294.1499938964844,272.04998779296875,270.9793701171875,272.9309387207031,272.04998779296875,289.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943359954282,5.1985960425326994e-08,0.0013942840741947,-0.1340900659561157,0.0,0.0,0.0,-0.0305840317159891,60.0,-16.86469841003418,-0.0,-1.325545611052803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001308864884776,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001378297019982,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001018006005324,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001378297893097,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0006538047455251,290.57879638671875,294.1499938964844,272.04998779296875,270.9887084960937,272.9093322753906,272.04998779296875,289.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394581166096,5.20146201665739e-08,0.0013945291284471,-0.1341632306575775,0.0,0.0,0.0,-0.0305982399731874,60.0,-16.860992431640625,-0.0,-1.3260114428703673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001308864884776,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001378297019982,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001018006005324,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001378297893097,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0006538047455251,290.57879638671875,294.1499938964844,272.04998779296875,270.9887084960937,272.9093322753906,272.04998779296875,289.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394581166096,5.20146201665739e-08,0.0013945291284471,-0.1341632306575775,0.0,0.0,0.0,-0.0305982399731874,60.0,-16.860992431640625,-0.0,-1.3260114428703673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001308771024923,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0001378198212478,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001017933027469,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0001378199085593,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.000653757888358,290.5743408203125,294.1499938964844,272.04998779296875,270.9933166503906,272.89874267578125,272.04998779296875,289.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944810489192,5.2002910422288564e-08,0.0013944291276857,-0.1341333389282226,0.0,0.0,0.0,-0.0305924341082572,60.0,-16.85616683959961,-0.0,-1.3258210174171836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0001308592763962,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,0.0001378010492771,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.0001017794420477,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001378011365886,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0006536688306368,290.5698547363281,294.1499938964844,272.04998779296875,270.997802734375,272.88824462890625,272.04998779296875,289.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942911755293,5.1980677540086624e-08,0.0013942391378805,-0.1340765804052353,0.0,0.0,0.0,-0.0305814146995544,60.0,-16.85009765625,-0.0,-1.3254597774903234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001307970960624,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0001377355656586,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001017310787574,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001377356529701,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0006533582345582,290.5609130859375,294.1499938964844,272.04998779296875,271.0066223144531,272.8677062988281,272.04998779296875,289.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.1903128905905767e-08,0.0013935765018686,-0.133878618478775,0.0,0.0,0.0,-0.0305429734289646,60.0,-16.833843231201172,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001307970960624,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0001377355656586,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001017310787574,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001377356529701,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0006533582345582,290.5609130859375,294.1499938964844,272.04998779296875,271.0066223144531,272.8677062988281,272.04998779296875,289.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.1903128905905767e-08,0.0013935765018686,-0.133878618478775,0.0,0.0,0.0,-0.0305429734289646,60.0,-16.833843231201172,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001307193015236,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,0.0001376536529278,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001016705718939,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0001376537402393,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0006529696402139,290.5519104003906,294.1499938964844,272.04998779296875,271.0151062011719,272.8476867675781,272.04998779296875,289.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.180612205890611e-08,0.0013927475083619,-0.1336309611797332,0.0,0.0,0.0,-0.0304948855191469,60.0,-16.814237594604492,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001307193015236,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,0.0001376536529278,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001016705718939,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0001376537402393,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0006529696402139,290.5519104003906,294.1499938964844,272.04998779296875,271.0151062011719,272.8476867675781,272.04998779296875,289.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.180612205890611e-08,0.0013927475083619,-0.1336309611797332,0.0,0.0,0.0,-0.0304948855191469,60.0,-16.814237594604492,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001306190242758,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.000137548049679,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001015925736282,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001375481369905,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0006524687632918,290.5428771972656,294.1499938964844,272.04998779296875,271.0232849121094,272.82818603515625,272.04998779296875,289.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391730736941,5.1681091406408086e-08,0.0013916790485382,-0.1333117187023162,0.0,0.0,0.0,-0.0304329041391611,60.0,-16.791841506958008,-0.0,-1.320595828246951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001306190242758,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.000137548049679,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001015925736282,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001375481369905,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0006524687632918,290.5428771972656,294.1499938964844,272.04998779296875,271.0232849121094,272.82818603515625,272.04998779296875,289.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391730736941,5.1681091406408086e-08,0.0013916790485382,-0.1333117187023162,0.0,0.0,0.0,-0.0304329041391611,60.0,-16.791841506958008,-0.0,-1.320595828246951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001304860634263,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0001374080457026,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001014891677186,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0001374081184621,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0006518046138808,290.5338439941406,294.1499938964844,272.04998779296875,271.03106689453125,272.80914306640625,272.04998779296875,289.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903139624744,5.1515321786155255e-08,0.0013902625069022,-0.1328883916139602,0.0,0.0,0.0,-0.0303507298231124,60.0,-16.766210556030273,-0.0,-1.317908271403212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001304860634263,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0001374080457026,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001014891677186,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0001374081184621,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0006518046138808,290.5338439941406,294.1499938964844,272.04998779296875,271.03106689453125,272.80914306640625,272.04998779296875,289.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903139624744,5.1515321786155255e-08,0.0013902625069022,-0.1328883916139602,0.0,0.0,0.0,-0.0303507298231124,60.0,-16.766210556030273,-0.0,-1.317908271403212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0001304071192862,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001373248960589,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001014277586364,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0001373249833704,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0006514101987704,290.529296875,294.1499938964844,272.04998779296875,271.0348205566406,272.7998046875,272.04998779296875,289.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894727453589,5.1416886748256736e-08,0.0013894212897866,-0.1326369941234588,0.0,0.0,0.0,-0.030301934108138,60.0,-16.75172996520996,-0.0,-1.3163136713956194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001303189346799,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0001372320548398,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001013591827359,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0001372321421513,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0006509697996079,290.5247497558594,294.1499938964844,272.04998779296875,271.0384521484375,272.7906188964844,272.04998779296875,289.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885331572964,5.130696223432096e-08,0.0013884819345548,-0.1323562264442443,0.0,0.0,0.0,-0.0302474405616521,60.0,-16.73605728149414,-0.0,-1.3145341881681818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.000130123225972,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001370259560644,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0001012069624266,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.0001370260433759,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0006499921437352,290.5156555175781,294.1499938964844,272.04998779296875,271.04541015625,272.7724914550781,272.04998779296875,289.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864478096365,5.106296185886095e-08,0.0013863967033103,-0.1317328810691833,0.0,0.0,0.0,-0.0301264859735965,60.0,-16.70217514038086,-0.0,-1.3105884022479586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.000130123225972,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001370259560644,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0001012069624266,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.0001370260433759,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0006499921437352,290.5156555175781,294.1499938964844,272.04998779296875,271.04541015625,272.7724914550781,272.04998779296875,289.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864478096365,5.106296185886095e-08,0.0013863967033103,-0.1317328810691833,0.0,0.0,0.0,-0.0301264859735965,60.0,-16.70217514038086,-0.0,-1.3105884022479586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001299026916967,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.0001367937366012,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0001010354317259,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001367938093608,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.0006488905637525,290.50653076171875,294.1499938964844,272.04998779296875,271.05194091796875,272.75494384765625,272.04998779296875,289.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840978499501,5.078802445268593e-08,0.0013840470928698,-0.131030336022377,0.0,0.0,0.0,-0.0299901943653821,60.0,-16.66442108154297,-0.0,-1.306149357560571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001299026916967,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.0001367937366012,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0001010354317259,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001367938093608,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.0006488905637525,290.50653076171875,294.1499938964844,272.04998779296875,271.05194091796875,272.75494384765625,272.04998779296875,289.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840978499501,5.078802445268593e-08,0.0013840470928698,-0.131030336022377,0.0,0.0,0.0,-0.0299901943653821,60.0,-16.66442108154297,-0.0,-1.306149357560571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.000129666441353,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,0.0001365449570585,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0001008516846923,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.000136545029818,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0006477104616351,290.49737548828125,294.1499938964844,272.04998779296875,271.0579528808594,272.7377624511719,272.04998779296875,289.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.049350093599969e-08,0.0013815299607813,-0.1302775293588638,0.0,0.0,0.0,-0.02984419465065,60.0,-16.62445640563965,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.000129666441353,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,0.0001365449570585,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0001008516846923,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.000136545029818,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0006477104616351,290.49737548828125,294.1499938964844,272.04998779296875,271.0579528808594,272.7377624511719,272.04998779296875,289.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.049350093599969e-08,0.0013815299607813,-0.1302775293588638,0.0,0.0,0.0,-0.02984419465065,60.0,-16.62445640563965,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0001294197427341,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,0.0001362851617159,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001006598031381,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0001362852344755,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0006464780890382,290.4881896972656,294.1499938964844,272.04998779296875,271.0634765625,272.7210998535156,272.04998779296875,289.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018593896011225e-08,0.0013789014192298,-0.1294911652803421,0.0,0.0,0.0,-0.0296917296946048,60.0,-16.582496643066406,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0001294197427341,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,0.0001362851617159,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001006598031381,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0001362852344755,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0006464780890382,290.4881896972656,294.1499938964844,272.04998779296875,271.0634765625,272.7210998535156,272.04998779296875,289.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018593896011225e-08,0.0013789014192298,-0.1294911652803421,0.0,0.0,0.0,-0.0296917296946048,60.0,-16.582496643066406,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0006458545103669,290.4836120605469,294.1499938964844,272.04998779296875,271.0660400390625,272.7129211425781,272.04998779296875,289.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.0030305231985046e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.56117820739746,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001291695662075,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001360217138426,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001360217866022,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0006452284287661,290.47900390625,294.1499938964844,272.04998779296875,271.0684509277344,272.7048645019531,272.04998779296875,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.539745330810547,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0001357584405923,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.0006439792341552,290.4698181152344,294.1499938964844,272.04998779296875,271.0728454589844,272.68902587890625,272.04998779296875,289.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.496732711791992,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0001357584405923,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.0006439792341552,290.4698181152344,294.1499938964844,272.04998779296875,271.0728454589844,272.68902587890625,272.04998779296875,289.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.496732711791992,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001286824553972,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,0.0001355087733827,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0001000863630906,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,0.0001355088461423,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0006427952903322,290.4606018066406,294.1499938964844,272.04998779296875,271.07666015625,272.67364501953125,272.04998779296875,289.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710954226553,4.9266816404269775e-08,0.0013710461789742,-0.1271398216485977,0.0,0.0,0.0,-0.0292361006140708,60.0,-16.454696655273438,-0.0,-1.2817243089102706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
