time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001286824553972,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,0.0001355087733827,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0001000863630906,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,0.0001355088461423,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0006427952903322,290.4606018066406,294.1499938964844,272.04998779296875,271.07666015625,272.67364501953125,272.04998779296875,289.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710954226553,4.9266816404269775e-08,0.0013710461789742,-0.1271398216485977,0.0,0.0,0.0,-0.0292361006140708,60.0,-16.454696655273438,-0.0,-1.2817243089102706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0001284663449041,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,0.0001352811959804,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.9918273917865e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.00013528126874,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0006417157128453,290.45135498046875,294.1499938964844,272.04998779296875,271.079833984375,272.6586303710937,272.04998779296875,289.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997399915151625e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025433689355,60.0,-16.414525985717773,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0001284663449041,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,0.0001352811959804,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.9918273917865e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.00013528126874,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0006417157128453,290.45135498046875,294.1499938964844,272.04998779296875,271.079833984375,272.6586303710937,272.04998779296875,289.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997399915151625e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025433689355,60.0,-16.414525985717773,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001282899465877,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001350954407826,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.978107118513436e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001350954989902,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0006408345652744,290.4421081542969,294.1499938964844,272.04998779296875,271.0823669433594,272.6439819335937,272.04998779296875,289.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669126201421,4.8777490491147546e-08,0.0013668638421222,-0.1258871853351593,0.0,0.0,0.0,-0.0289935301989316,60.0,-16.378402709960938,-0.0,-1.2739162968955497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001282899465877,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001350954407826,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.978107118513436e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001350954989902,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0006408345652744,290.4421081542969,294.1499938964844,272.04998779296875,271.0823669433594,272.6439819335937,272.04998779296875,289.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669126201421,4.8777490491147546e-08,0.0013668638421222,-0.1258871853351593,0.0,0.0,0.0,-0.0289935301989316,60.0,-16.378402709960938,-0.0,-1.2739162968955497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0001282201119465,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.000135021895403,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.972675616154449e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001350219681626,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0006404857849702,290.4374694824219,294.1499938964844,272.04998779296875,271.0833435058594,272.6368103027344,272.04998779296875,289.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.362430572509766,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.000128162864712,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.0001349616068182,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.968222730094568e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0001349616795778,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0006401997525244,290.4328308105469,294.1499938964844,272.04998779296875,271.0841979980469,272.6297302246094,272.04998779296875,289.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.8619057224641444e-08,0.0013655095826834,-0.1254814714193344,0.0,0.0,0.0,-0.028914988040924,60.0,-16.347885131835938,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001280889846384,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.962477633962408e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.000134883885039,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0006398307741619,290.42352294921875,294.1499938964844,272.04998779296875,271.0853271484375,272.6158142089844,272.04998779296875,289.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526949569804856e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693290203809,60.0,-16.323707580566406,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001280889846384,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.962477633962408e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.000134883885039,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0006398307741619,290.42352294921875,294.1499938964844,272.04998779296875,271.0853271484375,272.6158142089844,272.04998779296875,289.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526949569804856e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693290203809,60.0,-16.323707580566406,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001280658470932,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,0.0001348594523733,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,9.96067756204866e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0006397151737473,290.4141845703125,294.1499938964844,272.04998779296875,271.085693359375,272.6022644042969,272.04998779296875,289.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849808732387829e-08,0.0013644754653796,-0.1251716762781143,0.0,0.0,0.0,-0.0288550201803445,60.0,-16.306318283081055,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001280658470932,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,0.0001348594523733,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,9.96067756204866e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0006397151737473,290.4141845703125,294.1499938964844,272.04998779296875,271.085693359375,272.6022644042969,272.04998779296875,289.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849808732387829e-08,0.0013644754653796,-0.1251716762781143,0.0,0.0,0.0,-0.0288550201803445,60.0,-16.306318283081055,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0001348089135717,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,9.95694426819682e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001348089717794,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.000639475416392,290.4048156738281,294.1499938964844,272.04998779296875,271.085693359375,272.58905029296875,272.04998779296875,289.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438241861958886e-08,0.0013639641692861,-0.1250183880329132,0.0,0.0,0.0,-0.0288253538310527,60.0,-16.29023551940918,-0.0,-1.268517024755056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0001348089135717,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,9.95694426819682e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001348089717794,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.000639475416392,290.4048156738281,294.1499938964844,272.04998779296875,271.085693359375,272.58905029296875,272.04998779296875,289.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438241861958886e-08,0.0013639641692861,-0.1250183880329132,0.0,0.0,0.0,-0.0288253538310527,60.0,-16.29023551940918,-0.0,-1.268517024755056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.000134663816425,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001346638746326,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0006387871108017,290.3954162597656,294.1499938964844,272.04998779296875,271.085693359375,272.5761413574219,272.04998779296875,289.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.8266457497447846e-08,0.0013624962884932,-0.1245783567428588,0.0,0.0,0.0,-0.0287401992827653,60.0,-16.266826629638672,-0.0,-1.26578740378136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.000134663816425,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001346638746326,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0006387871108017,290.3954162597656,294.1499938964844,272.04998779296875,271.085693359375,272.5761413574219,272.04998779296875,289.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.8266457497447846e-08,0.0013624962884932,-0.1245783567428588,0.0,0.0,0.0,-0.0287401992827653,60.0,-16.266826629638672,-0.0,-1.26578740378136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001277782430406,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.0001345565979136,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,9.938308357959612e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001345566561212,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0006382785504683,290.3907165527344,294.1499938964844,272.04998779296875,271.085693359375,272.56982421875,272.04998779296875,289.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813953324855903e-08,0.0013614116469398,-0.1242531910538673,0.0,0.0,0.0,-0.0286772791296243,60.0,-16.251399993896484,-0.0,-1.2637724466912914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001276562397833,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,0.000134428119054,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414855957031,0.0,0.0,9.928819054039197e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001344281772617,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.0006376691162586,290.3860168457031,294.1499938964844,272.04998779296875,271.085693359375,272.56353759765625,272.04998779296875,289.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987441575969576e-08,0.0013601119862869,-0.1238635033369064,0.0,0.0,0.0,-0.0286018848419189,60.0,-16.233549118041992,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0001273456582566,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,0.0001341010647593,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,9.904662147164343e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001341011229669,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,0.0006361177074722,290.3765869140625,294.1499938964844,272.04998779296875,271.085693359375,272.55126953125,272.04998779296875,289.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568508438766,4.7600281050108606e-08,0.0013568033464252,-0.1228712648153305,0.0,0.0,0.0,-0.0284099616110324,60.0,-16.18964195251465,-0.0,-1.255229733487795e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0001273456582566,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,0.0001341010647593,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,9.904662147164343e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001341011229669,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,0.0006361177074722,290.3765869140625,294.1499938964844,272.04998779296875,271.085693359375,272.55126953125,272.04998779296875,289.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568508438766,4.7600281050108606e-08,0.0013568033464252,-0.1228712648153305,0.0,0.0,0.0,-0.0284099616110324,60.0,-16.18964195251465,-0.0,-1.255229733487795e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,0.0001269643689738,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,0.0001336995483143,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,9.875007526716216e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0006342130945995,290.3671569824219,294.1499938964844,272.04998779296875,271.085693359375,272.5393371582031,272.04998779296875,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.7124995461445e-08,0.0013527412666007,-0.1216527000069618,0.0,0.0,0.0,-0.0281743519008159,60.0,-16.135156631469727,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,0.0001269643689738,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,0.0001336995483143,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,9.875007526716216e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0006342130945995,290.3671569824219,294.1499938964844,272.04998779296875,271.085693359375,272.5393371582031,272.04998779296875,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.7124995461445e-08,0.0013527412666007,-0.1216527000069618,0.0,0.0,0.0,-0.0281743519008159,60.0,-16.135156631469727,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,0.0001265094469999,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,9.839624544838443e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882019042969,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0006319406675174,290.3577575683594,294.1499938964844,272.04998779296875,271.085693359375,272.5277099609375,272.04998779296875,289.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.6557921962175897e-08,0.0013478947803378,-0.1201981306076049,0.0,0.0,0.0,-0.0278932433575391,60.0,-16.07164192199707,-0.0,-1.2387985748318897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,0.0001265094469999,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,9.839624544838443e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882019042969,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0006319406675174,290.3577575683594,294.1499938964844,272.04998779296875,271.085693359375,272.5277099609375,272.04998779296875,289.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.6557921962175897e-08,0.0013478947803378,-0.1201981306076049,0.0,0.0,0.0,-0.0278932433575391,60.0,-16.07164192199707,-0.0,-1.2387985748318897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,0.0001326724013779,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,9.79914257186465e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.0006293407641351,290.34832763671875,294.1499938964844,272.04998779296875,271.085693359375,272.51641845703125,272.04998779296875,289.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909132495580713e-08,0.0013423499185591,-0.118533045053482,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.999505996704102,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,0.0001326724013779,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,9.79914257186465e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.0006293407641351,290.34832763671875,294.1499938964844,272.04998779296875,271.085693359375,272.51641845703125,272.04998779296875,289.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909132495580713e-08,0.0013423499185591,-0.118533045053482,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.999505996704102,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,9.7773052402772e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001323768083238,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.000627938308753,290.3436279296875,294.1499938964844,272.04998779296875,271.085693359375,272.5108642578125,272.04998779296875,289.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.96066951751709,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,0.0001320635201409,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,9.754170605447145e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0006264525000005,290.33892822265625,294.1499938964844,272.04998779296875,271.085693359375,272.50543212890625,272.04998779296875,289.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.919742584228516,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,0.0006232812302187,290.3295288085937,294.1499938964844,272.04998779296875,271.085693359375,272.4947204589844,272.04998779296875,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.83288860321045,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,0.0006232812302187,290.3295288085937,294.1499938964844,272.04998779296875,271.085693359375,272.4947204589844,272.04998779296875,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.83288860321045,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.000124092795886,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0001306756457779,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,9.651661821408196e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0001306756894337,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,0.0006198689807206,290.3201599121094,294.1499938964844,272.04998779296875,271.085693359375,272.4843139648437,272.04998779296875,289.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559379748935e-08,0.0013221489498391,-0.1124592050909996,0.0,0.0,0.0,-0.0263999607414007,60.0,-15.739269256591797,-0.0,-1.1919211573285793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.000124092795886,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0001306756457779,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,9.651661821408196e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0001306756894337,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,0.0006198689807206,290.3201599121094,294.1499938964844,272.04998779296875,271.085693359375,272.4843139648437,272.04998779296875,289.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559379748935e-08,0.0013221489498391,-0.1124592050909996,0.0,0.0,0.0,-0.0263999607414007,60.0,-15.739269256591797,-0.0,-1.1919211573285793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155700683594,0.0,0.0,0.0006162655190564,290.3108215332031,294.1499938964844,272.04998779296875,271.085693359375,272.4742431640625,272.04998779296875,289.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.640029907226562,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155700683594,0.0,0.0,0.0006162655190564,290.3108215332031,294.1499938964844,272.04998779296875,271.085693359375,272.4742431640625,272.04998779296875,289.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.640029907226562,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0001226332242367,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001291386579396,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,9.538140147924425e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0001291387015953,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0006125781801529,290.301513671875,294.1499938964844,272.04998779296875,271.085693359375,272.4644775390625,272.04998779296875,289.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.1726348598558616e-08,0.0013065992388874,-0.1077758520841598,0.0,0.0,0.0,-0.0254981145262718,60.0,-15.537501335144045,-0.0,-1.1640472763474464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0001226332242367,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001291386579396,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,9.538140147924425e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0001291387015953,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0006125781801529,290.301513671875,294.1499938964844,272.04998779296875,271.085693359375,272.4644775390625,272.04998779296875,289.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.1726348598558616e-08,0.0013065992388874,-0.1077758520841598,0.0,0.0,0.0,-0.0254981145262718,60.0,-15.537501335144045,-0.0,-1.1640472763474464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0001222590944962,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249694824219,0.0,0.0,9.50904141063802e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61090087890625,0.0,0.0,0.0001287447230424,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0006107093067839,290.296875,294.1499938964844,272.04998779296875,271.085693359375,272.4596862792969,272.04998779296875,289.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.126002650650663e-08,0.0013026132946833,-0.1065742671489715,0.0,0.0,0.0,-0.025266945362091,60.0,-15.485596656799316,-0.0,-1.1569554203560985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0001218778052134,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0001283431629417,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190795898437,0.0,0.0,9.479385334998368e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,0.0001283432065974,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0006088046939112,290.292236328125,294.1499938964844,272.04998779296875,271.085693359375,272.4549865722656,272.04998779296875,289.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985920766368,4.0784787103120834e-08,0.0012985512148588,-0.1053492426872253,0.0,0.0,0.0,-0.0250313580036163,60.0,-15.43299961090088,-0.0,-1.149750161744123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.000121097677038,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065246582031,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,0.0001275216927751,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,0.0006049078074283,290.282958984375,294.1499938964844,272.04998779296875,271.085693359375,272.4457397460937,272.04998779296875,289.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.9812448449083604e-08,0.001290240092203,-0.1028414219617843,0.0,0.0,0.0,-0.0245493426918983,60.0,-15.326088905334473,-0.0,-1.1350782358476864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.000121097677038,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065246582031,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,0.0001275216927751,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,0.0006049078074283,290.282958984375,294.1499938964844,272.04998779296875,271.085693359375,272.4457397460937,272.04998779296875,289.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.9812448449083604e-08,0.001290240092203,-0.1028414219617843,0.0,0.0,0.0,-0.0245493426918983,60.0,-15.326088905334473,-0.0,-1.1350782358476864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
