time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,0.0001202855273731,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0001266664185095,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.0006008509080857,290.27374267578125,294.1499938964844,272.04998779296875,271.085693359375,272.436767578125,272.04998779296875,289.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215510368347168,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,0.0001202855273731,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0001266664185095,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.0006008509080857,290.27374267578125,294.1499938964844,272.04998779296875,271.085693359375,272.436767578125,272.04998779296875,289.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215510368347168,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,0.0005966264870949,290.2645568847656,294.1499938964844,272.04998779296875,271.085693359375,272.4280700683594,272.04998779296875,289.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10110855102539,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,0.0005966264870949,290.2645568847656,294.1499938964844,272.04998779296875,271.085693359375,272.4280700683594,272.04998779296875,289.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10110855102539,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001185621367767,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0005922422278672,290.25543212890625,294.1499938964844,272.04998779296875,271.085693359375,272.4196472167969,272.04998779296875,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652284762794813e-08,0.0012632275465875,-0.0946780443191528,0.0,0.0,0.0,-0.0229827612638473,60.0,-14.982622146606444,-0.0,-1.08804293574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001185621367767,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0005922422278672,290.25543212890625,294.1499938964844,272.04998779296875,271.085693359375,272.4196472167969,272.04998779296875,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652284762794813e-08,0.0012632275465875,-0.0946780443191528,0.0,0.0,0.0,-0.0229827612638473,60.0,-14.982622146606444,-0.0,-1.08804293574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,0.0001181139014079,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001243795995833,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0005900032119825,290.2508544921875,294.1499938964844,272.04998779296875,271.085693359375,272.41552734375,272.04998779296875,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.922280311584473,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,0.0001238927507074,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,0.0005876938812434,290.2463073730469,294.1499938964844,272.04998779296875,271.085693359375,272.4114685058594,272.04998779296875,289.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.860652923583984,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,0.0005828506546095,290.2372741699219,294.1499938964844,272.04998779296875,271.085693359375,272.40350341796875,272.04998779296875,289.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.088613137602806,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.733083724975586,-0.0,-1.0538087735767476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,0.0005828506546095,290.2372741699219,294.1499938964844,272.04998779296875,271.085693359375,272.40350341796875,272.04998779296875,289.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.088613137602806,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.733083724975586,-0.0,-1.0538087735767476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609741210937,0.0,0.0,0.0001156453581643,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001217801036546,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,8.994639210868627e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001217801400343,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.0005776723846793,290.228271484375,294.1499938964844,272.04998779296875,271.085693359375,272.3957824707031,272.04998779296875,289.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.301715878478717e-08,0.0012321537360548,-0.085265040397644,0.0,0.0,0.0,-0.0211807209998369,60.0,-14.597423553466797,-0.0,-1.0351667611985249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609741210937,0.0,0.0,0.0001156453581643,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001217801036546,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,8.994639210868627e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001217801400343,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.0005776723846793,290.228271484375,294.1499938964844,272.04998779296875,271.085693359375,272.3957824707031,272.04998779296875,289.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.301715878478717e-08,0.0012321537360548,-0.085265040397644,0.0,0.0,0.0,-0.0211807209998369,60.0,-14.597423553466797,-0.0,-1.0351667611985249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0001145578135037,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481140136719,0.0,0.0,0.0001206348606501,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,8.910052565624937e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0001206349043059,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0005722398636862,290.2193298339844,294.1499938964844,272.04998779296875,271.085693359375,272.3883361816406,272.04998779296875,289.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205991661176,3.1661812727179495e-08,0.00122056750115,-0.0817496478557586,0.0,0.0,0.0,-0.0205088350921869,60.0,-14.454668045043944,-0.0,-1.0157885554917813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0001145578135037,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481140136719,0.0,0.0,0.0001206348606501,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,8.910052565624937e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0001206349043059,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0005722398636862,290.2193298339844,294.1499938964844,272.04998779296875,271.085693359375,272.3883361816406,272.04998779296875,289.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205991661176,3.1661812727179495e-08,0.00122056750115,-0.0817496478557586,0.0,0.0,0.0,-0.0205088350921869,60.0,-14.454668045043944,-0.0,-1.0157885554917813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001134467311203,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399353027344,0.0,0.0,0.0001194648357341,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,8.823634561849758e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,0.0001194648793898,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.0005666897632181,290.21044921875,294.1499938964844,272.04998779296875,271.085693359375,272.381103515625,272.04998779296875,289.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087607756257,3.027716388714907e-08,0.001208730507642,-0.0781551897525787,0.0,0.0,0.0,-0.0198224186897277,60.0,-14.307751655578612,-0.0,-9.96179991830104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001134467311203,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399353027344,0.0,0.0,0.0001194648357341,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,8.823634561849758e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,0.0001194648793898,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.0005666897632181,290.21044921875,294.1499938964844,272.04998779296875,271.085693359375,272.381103515625,272.04998779296875,289.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087607756257,3.027716388714907e-08,0.001208730507642,-0.0781551897525787,0.0,0.0,0.0,-0.0198224186897277,60.0,-14.307751655578612,-0.0,-9.96179991830104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,0.0001128937219618,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001188824899145,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,8.780622738413513e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,0.0001188825262943,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,0.0005639273440465,290.2060546875,294.1499938964844,272.04998779296875,271.085693359375,272.3775634765625,272.04998779296875,289.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028684141114,2.9588001382308e-08,0.0012028388446196,-0.076365053653717,0.0,0.0,0.0,-0.0194807779043912,60.0,-14.233696937561035,-0.0,-9.864915995194681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0001123488764278,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,0.0001183087515528,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,8.738246106076986e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,0.0001183087879326,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0005612057866528,290.2016296386719,294.1499938964844,272.04998779296875,271.085693359375,272.37408447265625,272.04998779296875,289.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970631312578,2.890902806029772e-08,0.001197034260258,-0.0746006891131401,0.0,0.0,0.0,-0.0191441867500543,60.0,-14.16004467010498,-0.0,-9.769926379021856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0001113127218559,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0001172176271211,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,8.657656144350767e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001172176635009,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.0005560299614444,290.1929016113281,294.1499938964844,272.04998779296875,271.085693359375,272.3672790527344,272.04998779296875,289.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860228842124,2.761779782645135e-08,0.0011859952937811,-0.0712434574961662,0.0,0.0,0.0,-0.0185040794312953,60.0,-14.0167818069458,-0.0,-9.590547733751009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0001113127218559,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0001172176271211,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,8.657656144350767e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001172176635009,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.0005560299614444,290.1929016113281,294.1499938964844,272.04998779296875,271.085693359375,272.3672790527344,272.04998779296875,289.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860228842124,2.761779782645135e-08,0.0011859952937811,-0.0712434574961662,0.0,0.0,0.0,-0.0185040794312953,60.0,-14.0167818069458,-0.0,-9.590547733751009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0001103627873817,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,0.0001162172993645,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,8.583772432757542e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,0.0001162173357442,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632568359375,0.0,0.0,0.0005512848147191,290.1842041015625,294.1499938964844,272.04998779296875,271.085693359375,272.3606872558594,272.04998779296875,289.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434035405031864e-08,0.0011758747277781,-0.0681635737419128,0.0,0.0,0.0,-0.0179172456264495,60.0,-13.883540153503418,-0.0,-9.427555625052265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0001103627873817,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,0.0001162172993645,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,8.583772432757542e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,0.0001162173357442,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632568359375,0.0,0.0,0.0005512848147191,290.1842041015625,294.1499938964844,272.04998779296875,271.085693359375,272.3606872558594,272.04998779296875,289.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434035405031864e-08,0.0011758747277781,-0.0681635737419128,0.0,0.0,0.0,-0.0179172456264495,60.0,-13.883540153503418,-0.0,-9.427555625052265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,0.0001095010811695,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077392578125,0.0,0.0,0.0001153098783106,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,8.516750676790252e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0001153099146904,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,0.0005469804164022,290.175537109375,294.1499938964844,272.04998779296875,271.085693359375,272.3542785644531,272.04998779296875,289.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667194776237,2.536022947197125e-08,0.0011666942154988,-0.0653681233525276,0.0,0.0,0.0,-0.0173849202692508,60.0,-13.760781288146973,-0.0,-9.280910262532417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,0.0001095010811695,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077392578125,0.0,0.0,0.0001153098783106,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,8.516750676790252e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0001153099146904,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,0.0005469804164022,290.175537109375,294.1499938964844,272.04998779296875,271.085693359375,272.3542785644531,272.04998779296875,289.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667194776237,2.536022947197125e-08,0.0011666942154988,-0.0653681233525276,0.0,0.0,0.0,-0.0173849202692508,60.0,-13.760781288146973,-0.0,-9.280910262532417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,0.0001087418640963,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,0.000114510396088,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,8.457701187580824e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001145104251918,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0005431880126707,290.1669311523437,294.1499938964844,272.04998779296875,271.085693359375,272.3480529785156,272.04998779296875,289.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586298933252,2.4414159582875072e-08,0.0011586054461076,-0.0629039704799652,0.0,0.0,0.0,-0.0169159192591905,60.0,-13.64990520477295,-0.0,-9.152660140898661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,0.0001087418640963,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,0.000114510396088,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,8.457701187580824e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001145104251918,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0005431880126707,290.1669311523437,294.1499938964844,272.04998779296875,271.085693359375,272.3480529785156,272.04998779296875,289.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586298933252,2.4414159582875072e-08,0.0011586054461076,-0.0629039704799652,0.0,0.0,0.0,-0.0169159192591905,60.0,-13.64990520477295,-0.0,-9.152660140898661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0001084024479496,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0001141529719461,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,8.431301830569282e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001141530083259,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381103515625,0.0,0.0,0.0005414925399236,290.16265869140625,294.1499938964844,272.04998779296875,271.085693359375,272.3450012207031,272.04998779296875,289.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550133349373,2.399121257212755e-08,0.001154989353381,-0.0618019811809062,0.0,0.0,0.0,-0.016706246882677,60.0,-13.599570274353027,-0.0,-9.09561279627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736022949219,0.0,0.0,0.0001080925649148,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,0.0001138266525231,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,8.4072002209723e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429931640625,0.0,0.0,0.0001138266889029,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0005399446235969,290.1583557128906,294.1499938964844,272.04998779296875,271.085693359375,272.34197998046875,272.04998779296875,289.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151711330749,2.360506634602189e-08,0.0011516876984387,-0.0607956871390342,0.0,0.0,0.0,-0.0165148191154003,60.0,-13.552667617797852,-0.0,-9.043685622600608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0001075613254215,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.00011326722597,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,8.365880785277113e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,0.0001132672623498,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0005372909363359,290.1498107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3360595703125,272.04998779296875,289.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460506357252,2.294308565353732e-08,0.0011460277019068,-0.0590701512992382,0.0,0.0,0.0,-0.0161866508424282,60.0,-13.46937656402588,-0.0,-8.955009889177745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0001075613254215,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.00011326722597,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,8.365880785277113e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,0.0001132672623498,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0005372909363359,290.1498107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3360595703125,272.04998779296875,289.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460506357252,2.294308565353732e-08,0.0011460277019068,-0.0590701512992382,0.0,0.0,0.0,-0.0161866508424282,60.0,-13.46937656402588,-0.0,-8.955009889177745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001071428850991,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0001128265867009,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,8.333335426868871e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0005352007574401,290.1412658691406,294.1499938964844,272.04998779296875,271.085693359375,272.3302917480469,272.0500183105469,289.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242166985411132e-08,0.0011415694607421,-0.0577106550335884,0.0,0.0,0.0,-0.0159281641244888,60.0,-13.400818824768066,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001071428850991,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0001128265867009,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,8.333335426868871e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0005352007574401,290.1412658691406,294.1499938964844,272.04998779296875,271.085693359375,272.3302917480469,272.0500183105469,289.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242166985411132e-08,0.0011415694607421,-0.0577106550335884,0.0,0.0,0.0,-0.0159281641244888,60.0,-13.400818824768066,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0005333910812623,290.1327514648437,294.1499938964844,272.0510559082031,271.0867004394531,272.3246765136719,272.0503845214844,289.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34280490875244,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0005333910812623,290.1327514648437,294.1499938964844,272.0510559082031,271.0867004394531,272.3246765136719,272.0503845214844,289.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34280490875244,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135131835937,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0005314948502928,290.1242370605469,294.1499938964844,272.0541076660156,271.089599609375,272.3192138671875,272.0518493652344,289.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.285879135131836,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135131835937,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0005314948502928,290.1242370605469,294.1499938964844,272.0541076660156,271.089599609375,272.3192138671875,272.0518493652344,289.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.285879135131836,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,0.0005305130616761,290.1199645996094,294.1499938964844,272.0563659667969,271.0917663574219,272.3165588378906,272.0532531738281,289.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.25636100769043,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0005295077571645,290.11572265625,294.1499938964844,272.05908203125,271.0943603515625,272.3139953613281,272.0550537109375,289.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.0540063120424747,0.0,0.0,0.0,-0.015224146656692,60.0,-13.226036071777344,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0001055858956533,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,0.0005274232826195,290.1072082519531,294.1499938964844,272.0658874511719,271.100830078125,272.3089904785156,272.0598449707031,289.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156311218463e-08,0.0011249821400269,-0.0526494681835174,0.0,0.0,0.0,-0.0149663807824254,60.0,-13.162896156311035,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
