time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0001055858956533,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,0.0005274232826195,290.1072082519531,294.1499938964844,272.0658874511719,271.100830078125,272.3089904785156,272.0598449707031,289.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156311218463e-08,0.0011249821400269,-0.0526494681835174,0.0,0.0,0.0,-0.0149663807824254,60.0,-13.162896156311035,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,0.0001052382795023,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,0.0001108209544327,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,8.185199840227142e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0001108209835365,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0005256868898868,290.1004333496094,294.1499938964844,272.07257080078125,271.1072082519531,272.30517578125,272.06494140625,289.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.004841448410844e-08,0.0011212788522243,-0.0515189543366432,0.0,0.0,0.0,-0.0147516531869769,60.0,-13.109681129455566,-0.0,-8.572376941629045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001051493600243,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,0.0001107273128582,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,8.178283314919099e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.000110727341962,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,0.0005252427072264,290.0987243652344,294.1499938964844,272.07440185546875,271.10894775390625,272.30426025390625,272.0663452148437,289.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.9937614226250844e-08,0.0011203315807506,-0.0512297339737415,0.0,0.0,0.0,-0.0146967256441712,60.0,-13.096049308776855,-0.0,-8.55789679121699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910522460937,0.0,0.0,0.0001046926554408,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0001102463793358,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,8.142762089846656e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0001102464157156,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0005229613743722,290.0902709960937,294.1499938964844,272.08453369140625,271.1186218261719,272.29986572265625,272.0745544433594,289.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154854437336,1.9368544101894265e-08,0.0011154661187902,-0.0497440993785858,0.0,0.0,0.0,-0.0144146149978041,60.0,-13.025483131408691,-0.0,-8.483718261231844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910522460937,0.0,0.0,0.0001046926554408,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0001102463793358,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,8.142762089846656e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0001102464157156,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0005229613743722,290.0902709960937,294.1499938964844,272.08453369140625,271.1186218261719,272.29986572265625,272.0745544433594,289.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154854437336,1.9368544101894265e-08,0.0011154661187902,-0.0497440993785858,0.0,0.0,0.0,-0.0144146149978041,60.0,-13.025483131408691,-0.0,-8.483718261231844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0001042172443703,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.0001097457570722,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,8.105786400847137e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540344238281,0.0,0.0,0.000109745786176,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0005205866182222,290.0818176269531,294.1499938964844,272.09619140625,271.12969970703125,272.2957763671875,272.0841369628906,289.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877616995216158e-08,0.0011104013537988,-0.048197291791439,0.0,0.0,0.0,-0.0141209531575441,60.0,-12.951689720153809,-0.0,-8.40684464264996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0001042172443703,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.0001097457570722,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,8.105786400847137e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540344238281,0.0,0.0,0.000109745786176,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0005205866182222,290.0818176269531,294.1499938964844,272.09619140625,271.12969970703125,272.2957763671875,272.0841369628906,289.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877616995216158e-08,0.0011104013537988,-0.048197291791439,0.0,0.0,0.0,-0.0141209531575441,60.0,-12.951689720153809,-0.0,-8.40684464264996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,0.0001039725902955,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.000109488122689,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,8.086756861303002e-05,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34918212890625,0.0,0.0,0.0001094881517929,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,0.0005193644901737,290.0776062011719,294.1499938964844,272.1025695800781,271.1357727050781,272.2938537597656,272.0895080566406,289.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078133247792,1.8471320473167907e-08,0.0011077949311584,-0.0474011339247226,0.0,0.0,0.0,-0.0139698283746838,60.0,-12.913512229919434,-0.0,-8.367419468413574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709411621094,0.0,0.0,0.0001037236434058,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.0001092259699362,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,8.067394810495898e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,0.00010922599904,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.000518120941706,290.0733947753906,294.1499938964844,272.1092529296875,271.14215087890625,272.29205322265625,272.0951843261719,289.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816112593644448e-08,0.0011051427572965,-0.0465909242630004,0.0,0.0,0.0,-0.0138160530477762,60.0,-12.874555587768556,-0.0,-8.327398148821885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.0001032139844028,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0005155751132406,290.06500244140625,294.1499938964844,272.1236267089844,271.1558532714844,272.28863525390625,272.1073608398437,289.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794784545898438,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.0001032139844028,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0005155751132406,290.06500244140625,294.1499938964844,272.1236267089844,271.1558532714844,272.28863525390625,272.1073608398437,289.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794784545898438,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001026893369271,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,7.986948185134679e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,0.0005129543715156,290.0566101074219,294.1499938964844,272.13922119140625,271.17071533203125,272.2856140136719,272.12078857421875,289.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.71210765838623,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001026893369271,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,7.986948185134679e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,0.0005129543715156,290.0566101074219,294.1499938964844,272.13922119140625,271.17071533203125,272.2856140136719,272.12078857421875,289.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.71210765838623,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0001021524803945,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0005102726863697,290.0482482910156,294.1499938964844,272.1559143066406,271.1866149902344,272.2829895019531,272.1352844238281,289.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627111434936523,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0001021524803945,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0005102726863697,290.0482482910156,294.1499938964844,272.1559143066406,271.1866149902344,272.2829895019531,272.1352844238281,289.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627111434936523,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0001016068854369,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,0.000507547345478,290.0399169921875,294.1499938964844,272.17364501953125,271.2034912109375,272.28076171875,272.1507568359375,289.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.540283203125,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0001016068854369,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,0.000507547345478,290.0399169921875,294.1499938964844,272.17364501953125,271.2034912109375,272.28076171875,272.1507568359375,289.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.540283203125,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265380859375,0.0,0.0,0.0001013322471408,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,7.881397323217243e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,0.000506175449118,290.0357666015625,294.1499938964844,272.1828308105469,271.2122802734375,272.2798156738281,272.1588134765625,289.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.496347427368164,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,0.0001010572668747,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741943359375,0.0,0.0,0.000106418148789,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,7.860010373406112e-05,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,0.0001064181778929,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.288818359375,0.0,0.0,0.0005048018647357,290.0316162109375,294.1499938964844,272.1922607421875,271.22125244140625,272.27899169921875,272.1670837402344,289.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.45220184326172,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0001005089434329,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0005020629032514,290.0233459472656,294.1499938964844,272.211669921875,271.23974609375,272.2775573730469,272.18408203125,289.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363604545593262,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0001005089434329,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0005020629032514,290.0233459472656,294.1499938964844,272.211669921875,271.23974609375,272.2775573730469,272.18408203125,289.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363604545593262,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,9.996897279052064e-05,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869873046875,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0004993656184524,290.0150756835937,294.1499938964844,272.2318115234375,271.2589416503906,272.27655029296875,272.2017517089844,289.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275264739990234,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,9.996897279052064e-05,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869873046875,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0004993656184524,290.0150756835937,294.1499938964844,272.2318115234375,271.2589416503906,272.27655029296875,272.2017517089844,289.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275264739990234,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,9.944412158802152e-05,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,0.0004967438871972,290.0068664550781,294.1499938964844,272.2525634765625,271.2786865234375,272.2759704589844,272.219970703125,288.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188143730163574,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,9.944412158802152e-05,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,0.0004967438871972,290.0068664550781,294.1499938964844,272.2525634765625,271.2786865234375,272.2759704589844,272.219970703125,288.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188143730163574,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,9.893831156659871e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0004942172672599,289.9986572265625,294.1499938964844,272.2738037109375,271.2989501953125,272.2757568359375,272.2386169433594,288.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102784156799316,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,9.893831156659871e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0004942172672599,289.9986572265625,294.1499938964844,272.2738037109375,271.2989501953125,272.2757568359375,272.2386169433594,288.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102784156799316,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,9.869516361504792e-05,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25518798828125,0.0,0.0,0.0001039307680912,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0004930027062073,289.9945678710937,294.1499938964844,272.2845764160156,271.3092041015625,272.2758178710937,272.24810791015625,288.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.061212539672852,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738647460937,0.0,0.0,9.84572761808522e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.0001036802568705,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0004918143968097,289.990478515625,294.1499938964844,272.2954406738281,271.319580078125,272.2759704589844,272.2576904296875,288.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.020224571228027,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,9.800550469662994e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12823486328125,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0004895576857961,289.9823303222656,294.1499938964844,272.3174133300781,271.3404846191406,272.276611328125,272.2770080566406,288.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481062376424e-08,0.0010442240163683,-0.0279601011425256,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.940865516662598,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,9.800550469662994e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12823486328125,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0004895576857961,289.9823303222656,294.1499938964844,272.3174133300781,271.3404846191406,272.276611328125,272.2770080566406,288.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481062376424e-08,0.0010442240163683,-0.0279601011425256,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.940865516662598,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,0.0001027619946398,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0004874585429206,289.9742126464844,294.1499938964844,272.3395690917969,271.3616027832031,272.2776184082031,272.29656982421875,288.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.865167617797852,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,0.0001027619946398,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0004874585429206,289.9742126464844,294.1499938964844,272.3395690917969,271.3616027832031,272.2776184082031,272.29656982421875,288.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.865167617797852,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.719977242639288e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,0.0004855328879784,289.9660949707031,294.1499938964844,272.36181640625,271.3827819824219,272.2790222167969,272.3163146972656,288.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604080834062e-08,0.0010356400161981,-0.0253322385251522,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79362964630127,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.719977242639288e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,0.0004855328879784,289.9660949707031,294.1499938964844,272.36181640625,271.3827819824219,272.2790222167969,272.3163146972656,288.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604080834062e-08,0.0010356400161981,-0.0253322385251522,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79362964630127,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,9.68508975347504e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.0004837901797145,289.9580078125,294.1499938964844,272.3840637207031,271.40399169921875,272.28082275390625,272.33612060546875,288.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979331149465e-09,0.0010319231078028,-0.0241942293941974,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.72659397125244,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,9.68508975347504e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.0004837901797145,289.9580078125,294.1499938964844,272.3840637207031,271.40399169921875,272.28082275390625,272.33612060546875,288.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979331149465e-09,0.0010319231078028,-0.0241942293941974,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.72659397125244,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,9.669095743447542e-05,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0001018202165141,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,0.000101820238342,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,0.0004829912795685,289.9539489746094,294.1499938964844,272.3951721191406,271.41455078125,272.2818603515625,272.3460693359375,288.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398671174665196e-09,0.0010302191367372,-0.0236725136637687,0.0,0.0,0.0,-0.009472144767642,60.0,-11.694872856140137,-0.0,-7.236454990788843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,9.654025052441284e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0004822384798899,289.9499206542969,294.1499938964844,272.4062194824219,271.42510986328125,272.2829895019531,272.35601806640625,288.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904927670072e-09,0.0010286135366186,-0.0231808759272098,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.66435718536377,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
