time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,9.626612154534088e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,0.0004808691446669,289.9418334960937,294.1499938964844,272.4281921386719,271.4460144042969,272.2854919433594,272.3758850097656,288.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869368350872264e-09,0.0010256930254399,-0.0222865734249353,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.606756210327148,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,9.626612154534088e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,0.0004808691446669,289.9418334960937,294.1499938964844,272.4281921386719,271.4460144042969,272.2854919433594,272.3758850097656,288.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869368350872264e-09,0.0010256930254399,-0.0222865734249353,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.606756210327148,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,9.602888894733042e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827941894531,0.0,0.0,0.0001011230269796,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,7.468913827324286e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001011230488074,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0004796840948984,289.93377685546875,294.1499938964844,272.4498291015625,271.4666442871094,272.288330078125,272.3957214355469,288.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.573799448186037e-09,0.0010231655323877,-0.0215125940740108,0.0,0.0,0.0,-0.0090632196515798,60.0,-11.553848266601562,-0.0,-7.137695234860075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,9.602888894733042e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827941894531,0.0,0.0,0.0001011230269796,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,7.468913827324286e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001011230488074,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0004796840948984,289.93377685546875,294.1499938964844,272.4498291015625,271.4666442871094,272.288330078125,272.3957214355469,288.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.573799448186037e-09,0.0010231655323877,-0.0215125940740108,0.0,0.0,0.0,-0.0090632196515798,60.0,-11.553848266601562,-0.0,-7.137695234860075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,9.582504571881144e-05,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.000100908371678,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,7.45305951568298e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0001009083935059,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.000478665868286,289.9256896972656,294.1499938964844,272.4710693359375,271.48687744140625,272.29150390625,272.4154663085937,288.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210021864622,8.319835487213822e-09,0.0010209938045591,-0.0208475310355424,0.0,0.0,0.0,-0.0089373178780078,60.0,-11.505764961242676,-0.0,-7.107425403773959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,9.582504571881144e-05,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.000100908371678,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,7.45305951568298e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0001009083935059,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.000478665868286,289.9256896972656,294.1499938964844,272.4710693359375,271.48687744140625,272.29150390625,272.4154663085937,288.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210021864622,8.319835487213822e-09,0.0010209938045591,-0.0208475310355424,0.0,0.0,0.0,-0.0089373178780078,60.0,-11.505764961242676,-0.0,-7.107425403773959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.565333311911672e-05,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,0.0001007275495794,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,7.439703767886385e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0001007275714073,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,0.0004778081492986,289.9176330566406,294.1499938964844,272.4918212890625,271.5066223144531,272.2949523925781,272.43505859375,288.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191724868491,8.105904392152752e-09,0.0010191644541919,-0.0202872827649116,0.0,0.0,0.0,-0.0088312625885009,60.0,-11.461880683898926,-0.0,-7.081976605149978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.565333311911672e-05,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,0.0001007275495794,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,7.439703767886385e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0001007275714073,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,0.0004778081492986,289.9176330566406,294.1499938964844,272.4918212890625,271.5066223144531,272.2949523925781,272.43505859375,288.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191724868491,8.105904392152752e-09,0.0010191644541919,-0.0202872827649116,0.0,0.0,0.0,-0.0088312625885009,60.0,-11.461880683898926,-0.0,-7.081976605149978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,9.55778596107848e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0001006480670184,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,7.433833525283262e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654663085937,0.0,0.0,0.0001006480888463,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.000477431109175,289.9136047363281,294.1499938964844,272.501953125,271.51629638671875,272.2968139648437,272.4447937011719,288.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183682898059,8.011867613788581e-09,0.0010183602571487,-0.0200410112738609,0.0,0.0,0.0,-0.0087846452370285,60.0,-11.441630363464355,-0.0,-7.07080474171562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,9.550917457090692e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06011962890625,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,0.0001005757658276,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0004770880332216,289.9095764160156,294.1499938964844,272.511962890625,271.5258178710937,272.2987670898437,272.4544677734375,288.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926301393013091e-09,0.001017628586851,-0.0198169201612472,0.0,0.0,0.0,-0.0087422253564,60.0,-11.422323226928713,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.538933227304368e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0004764893674291,289.9014892578125,294.1499938964844,272.5313720703125,271.5443115234375,272.30279541015625,272.4736022949219,288.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776985277985204e-09,0.0010163517436012,-0.0194258652627468,0.0,0.0,0.0,-0.008668202906847,60.0,-11.386143684387209,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.538933227304368e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0004764893674291,289.9014892578125,294.1499938964844,272.5313720703125,271.5443115234375,272.30279541015625,272.4736022949219,288.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776985277985204e-09,0.0010163517436012,-0.0194258652627468,0.0,0.0,0.0,-0.008668202906847,60.0,-11.386143684387209,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,9.529142698738724e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001003464494715,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.411555998260155e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,0.0001003464640234,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.000476000335766,289.8934020996094,294.1499938964844,272.54998779296875,271.5620422363281,272.3071594238281,272.4923400878906,288.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153163457289,7.655017064678304e-09,0.0010153086623176,-0.019106425344944,0.0,0.0,0.0,-0.0086077377200126,60.0,-11.3536958694458,-0.0,-7.028489790172898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,9.529142698738724e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001003464494715,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.411555998260155e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,0.0001003464640234,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.000476000335766,289.8934020996094,294.1499938964844,272.54998779296875,271.5620422363281,272.3071594238281,272.4923400878906,288.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153163457289,7.655017064678304e-09,0.0010153086623176,-0.019106425344944,0.0,0.0,0.0,-0.0086077377200126,60.0,-11.3536958694458,-0.0,-7.028489790172898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,9.520833555143328e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0001002589488052,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,7.405093492707238e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0001002589706331,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0004755852860398,289.8853454589844,294.1499938964844,272.5683288574219,271.5790100097656,272.3117370605469,272.5107727050781,288.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551498981683835e-09,0.0010144234402105,-0.0188353043049573,0.0,0.0,0.0,-0.0085564190521836,60.0,-11.323640823364258,-0.0,-7.016238612322925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,9.520833555143328e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0001002589488052,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,7.405093492707238e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0001002589706331,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0004755852860398,289.8853454589844,294.1499938964844,272.5683288574219,271.5790100097656,272.3117370605469,272.5107727050781,288.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551498981683835e-09,0.0010144234402105,-0.0188353043049573,0.0,0.0,0.0,-0.0085564190521836,60.0,-11.323640823364258,-0.0,-7.016238612322925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.513868280919267e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0001001855926006,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,7.399675087071955e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.0001001856144284,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0004752373206429,289.87725830078125,294.1499938964844,272.58697509765625,271.5953063964844,272.3165283203125,272.5290222167969,288.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.464715068294936e-09,0.0010136812925338,-0.0186080075800418,0.0,0.0,0.0,-0.0085133966058492,60.0,-11.295422554016112,-0.0,-7.00597624359034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.513868280919267e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0001001855926006,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,7.399675087071955e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.0001001856144284,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0004752373206429,289.87725830078125,294.1499938964844,272.58697509765625,271.5953063964844,272.3165283203125,272.5290222167969,288.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.464715068294936e-09,0.0010136812925338,-0.0186080075800418,0.0,0.0,0.0,-0.0085133966058492,60.0,-11.295422554016112,-0.0,-7.00597624359034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,9.510810195934027e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,0.0001001533964881,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,7.39729730412364e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,0.000100153418316,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.0004750846128445,289.8731994628906,294.1499938964844,272.5964050292969,271.60321044921875,272.3190612792969,272.5381164550781,288.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133630130439,7.426622872230837e-09,0.0010133555624634,-0.0185082405805587,0.0,0.0,0.0,-0.0084945121780037,60.0,-11.281865119934082,-0.0,-7.001473534273829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,9.508021321380512e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0001001240307232,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,7.39512761356309e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0001001240452751,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0004749452637042,289.869140625,294.1499938964844,272.6058959960937,271.6109619140625,272.3216247558594,272.5472412109375,288.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.391875112006119e-09,0.0010130584705621,-0.0184172317385673,0.0,0.0,0.0,-0.0084772864356637,60.0,-11.268611907958984,-0.0,-6.997368018346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.503155160928144e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.0001000727788778,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,7.391342660412192e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,0.0001000728007056,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.0004747021885123,289.8610534667969,294.1499938964844,272.62506103515625,271.62603759765625,272.3269348144531,272.5655517578125,288.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331248053077388e-09,0.0010125399567186,-0.0182584393769502,0.0,0.0,0.0,-0.0084472307935357,60.0,-11.242900848388672,-0.0,-6.990207879198351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.503155160928144e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.0001000727788778,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,7.391342660412192e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,0.0001000728007056,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.0004747021885123,289.8610534667969,294.1499938964844,272.62506103515625,271.62603759765625,272.3269348144531,272.5655517578125,288.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331248053077388e-09,0.0010125399567186,-0.0182584393769502,0.0,0.0,0.0,-0.0084472307935357,60.0,-11.242900848388672,-0.0,-6.990207879198351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.499125008005647e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,0.0001000303454929,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,7.388208177872002e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,0.0001000303673208,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0004745009064208,289.8529357910156,294.1499938964844,272.6444702148437,271.6405639648437,272.3324890136719,272.583984375,288.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281045988349888e-09,0.0010121107334271,-0.0181269496679306,0.0,0.0,0.0,-0.0084223430603742,60.0,-11.21815586090088,-0.0,-6.984281242239376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.499125008005647e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,0.0001000303454929,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,7.388208177872002e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,0.0001000303673208,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0004745009064208,289.8529357910156,294.1499938964844,272.6444702148437,271.6405639648437,272.3324890136719,272.583984375,288.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281045988349888e-09,0.0010121107334271,-0.0181269496679306,0.0,0.0,0.0,-0.0084223430603742,60.0,-11.21815586090088,-0.0,-6.984281242239376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,9.495839185547084e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,9.999574103858322e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,7.385652861557901e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,9.999576286645606e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0004743367317132,289.8448181152344,294.1499938964844,272.6640930175781,271.65460205078125,272.3382873535156,272.60260009765625,288.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117678903043,7.240107624539861e-09,0.0010117606725543,-0.0180197246372699,0.0,0.0,0.0,-0.0084020486101508,60.0,-11.194229125976562,-0.0,-6.979450262178943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,9.495839185547084e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,9.999574103858322e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,7.385652861557901e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,9.999576286645606e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0004743367317132,289.8448181152344,294.1499938964844,272.6640930175781,271.65460205078125,272.3382873535156,272.60260009765625,288.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117678903043,7.240107624539861e-09,0.0010117606725543,-0.0180197246372699,0.0,0.0,0.0,-0.0084020486101508,60.0,-11.194229125976562,-0.0,-6.979450262178943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,9.493271500105038e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,9.996870358008891e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,7.383655611192808e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,9.996872540796176e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.0004742085002362,289.836669921875,294.1499938964844,272.68389892578125,271.66815185546875,272.3443908691406,272.6214599609375,288.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011494314298,7.208123875557248e-09,0.001011487096548,-0.0179359521716833,0.0,0.0,0.0,-0.0083861928433179,60.0,-11.171134948730469,-0.0,-6.975676569709321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,9.493271500105038e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,9.996870358008891e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,7.383655611192808e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,9.996872540796176e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.0004742085002362,289.836669921875,294.1499938964844,272.68389892578125,271.66815185546875,272.3443908691406,272.6214599609375,288.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011494314298,7.208123875557248e-09,0.001011487096548,-0.0179359521716833,0.0,0.0,0.0,-0.0083861928433179,60.0,-11.171134948730469,-0.0,-6.975676569709321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,9.492160461377352e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,9.995702566811816e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.0004741530283354,289.8326110839844,294.1499938964844,272.6938781738281,271.6748046875,272.3475036621094,272.6309509277344,288.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.1942882762243715e-09,0.0010113688185811,-0.017899714410305,0.0,0.0,0.0,-0.0083793336525559,60.0,-11.159789085388184,-0.0,-6.974045163588016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,9.491221862845124e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,7.38206144887954e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,9.994713764172047e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,0.0004741061129607,289.8285522460937,294.1499938964844,272.70391845703125,271.68133544921875,272.3507080078125,272.6405029296875,288.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.148603439331056,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,9.489777585258707e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,9.993193816626444e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0004740339936688,289.82037353515625,294.1499938964844,272.7240905761719,271.6941223144531,272.3572692871094,272.6597900390625,288.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.126702308654783,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,9.489777585258707e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,9.993193816626444e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0004740339936688,289.82037353515625,294.1499938964844,272.7240905761719,271.6941223144531,272.3572692871094,272.6597900390625,288.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.126702308654783,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0004739833530038,289.8122253417969,294.1499938964844,272.744384765625,271.70660400390625,272.36407470703125,272.6792297363281,288.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519790090235355e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.105268478393556,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0004739833530038,289.8122253417969,294.1499938964844,272.744384765625,271.70660400390625,272.36407470703125,272.6792297363281,288.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519790090235355e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.105268478393556,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.488242358202116e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,9.991574916057289e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,9.991576371248811e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,0.0004739572759717,289.8040466308594,294.1499938964844,272.7648010253906,271.71881103515625,272.37115478515625,272.6989440917969,288.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145480207526589e-09,0.001010951353237,-0.0177718736231327,0.0,0.0,0.0,-0.0083551369607448,60.0,-11.084403038024902,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.488242358202116e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,9.991574916057289e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,9.991576371248811e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,0.0004739572759717,289.8040466308594,294.1499938964844,272.7648010253906,271.71881103515625,272.37115478515625,272.6989440917969,288.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145480207526589e-09,0.001010951353237,-0.0177718736231327,0.0,0.0,0.0,-0.0083551369607448,60.0,-11.084403038024902,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,9.488037903793156e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,0.0004739470896311,289.7958679199219,294.1499938964844,272.78533935546875,271.73077392578125,272.3784484863281,272.71881103515625,288.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063888549804688,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,9.488037903793156e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,0.0004739470896311,289.7958679199219,294.1499938964844,272.78533935546875,271.73077392578125,272.3784484863281,272.71881103515625,288.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063888549804688,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,0.0004739489231724,289.7917785644531,294.1499938964844,272.795654296875,271.7366943359375,272.3821716308594,272.72882080078125,288.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053784370422363,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
