time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,9.991532715503126e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,0.0004739552095998,289.7876892089844,294.1499938964844,272.80596923828125,271.7425842285156,272.3859558105469,272.7388610839844,288.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705455571413,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.04377555847168,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.000473979889648,289.77947998046875,294.1499938964844,272.8266296386719,271.7542419433594,272.3937683105469,272.75909423828125,288.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.024045944213867,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.000473979889648,289.77947998046875,294.1499938964844,272.8266296386719,271.7542419433594,272.3937683105469,272.75909423828125,288.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.024045944213867,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,9.489405783824624e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.000474015425425,289.7712707519531,294.1499938964844,272.84735107421875,271.76580810546875,272.4017333984375,272.7794494628906,288.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004572868347168,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,9.489405783824624e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.000474015425425,289.7712707519531,294.1499938964844,272.84735107421875,271.76580810546875,272.4017333984375,272.7794494628906,288.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004572868347168,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,0.000474063650472,289.7630310058594,294.1499938964844,272.8681030273437,271.7773132324219,272.40997314453125,272.7999267578125,288.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.985422134399414,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,0.000474063650472,289.7630310058594,294.1499938964844,272.8681030273437,271.7773132324219,272.40997314453125,272.7999267578125,288.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.985422134399414,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.994993160944432e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,0.0004741193843074,289.7547912597656,294.1499938964844,272.8888244628906,271.7888488769531,272.4184265136719,272.82049560546875,288.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966476440429688,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.994993160944432e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,0.0004741193843074,289.7547912597656,294.1499938964844,272.8888244628906,271.7888488769531,272.4184265136719,272.82049560546875,288.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966476440429688,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952392578125,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98944091796875,0.0,0.0,9.995639993576332e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0004741500597447,289.75067138671875,294.1499938964844,272.8992004394531,271.79461669921875,272.4227600097656,272.8308410644531,288.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.957088470458984,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,9.492742537986489e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,9.996313747251406e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,7.383243791991845e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,9.996315202442928e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799194335937,0.0,0.0,0.0004741820739582,289.7465515136719,294.1499938964844,272.9095764160156,271.8004150390625,272.4271240234375,272.8411560058594,288.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.94774341583252,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97119140625,0.0,0.0,0.0004742491582874,289.7383117675781,294.1499938964844,272.9302673339844,271.8121032714844,272.43603515625,272.86187744140625,288.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92916774749756,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97119140625,0.0,0.0,0.0004742491582874,289.7383117675781,294.1499938964844,272.9302673339844,271.8121032714844,272.43603515625,272.86187744140625,288.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92916774749756,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0004743188328575,289.73004150390625,294.1499938964844,272.9508972167969,271.82391357421875,272.4451599121094,272.8825988769531,288.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910719871520996,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0004743188328575,289.73004150390625,294.1499938964844,272.9508972167969,271.82391357421875,272.4451599121094,272.8825988769531,288.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910719871520996,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,0.0004743894096463,289.7217712402344,294.1499938964844,272.9714660644531,271.8359375,272.4544677734375,272.9033508300781,288.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89236831665039,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,0.0004743894096463,289.7217712402344,294.1499938964844,272.9714660644531,271.8359375,272.4544677734375,272.9033508300781,288.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89236831665039,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9553527832031,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0004744593752548,289.7135009765625,294.1499938964844,272.991943359375,271.84820556640625,272.4639892578125,272.924072265625,288.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874091148376465,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9553527832031,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0004744593752548,289.7135009765625,294.1499938964844,272.991943359375,271.84820556640625,272.4639892578125,272.924072265625,288.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874091148376465,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,9.498980216449128e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,0.0001000288248178,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,7.388096128124744e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0001000288393697,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0004744936886709,289.7093505859375,294.1499938964844,273.00213623046875,271.8544616699219,272.4688415527344,272.9344177246094,288.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.864975929260254,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559936523437,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,7.388619269477203e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.936279296875,0.0,0.0,0.0004745272744912,289.7052001953125,294.1499938964844,273.0122985839844,271.8607788085937,272.4737243652344,272.9447631835937,288.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.855871200561523,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,0.000474591855891,289.6968994140625,294.1499938964844,273.03253173828125,271.8736877441406,272.4836120605469,272.9653625488281,288.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837687492370604,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,0.000474591855891,289.6968994140625,294.1499938964844,273.03253173828125,271.8736877441406,272.4836120605469,272.9653625488281,288.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837687492370604,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0004746523045469,289.6885986328125,294.1499938964844,273.0525817871094,271.8869934082031,272.49371337890625,272.98590087890625,288.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819531440734863,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0004746523045469,289.6885986328125,294.1499938964844,273.0525817871094,271.8869934082031,272.49371337890625,272.98590087890625,288.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819531440734863,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84381103515625,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,0.0004747076018247,289.6802673339844,294.1499938964844,273.072509765625,271.9007263183594,272.50396728515625,273.0063171386719,288.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801395416259766,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84381103515625,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,0.0004747076018247,289.6802673339844,294.1499938964844,273.072509765625,271.9007263183594,272.50396728515625,273.0063171386719,288.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801395416259766,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110717773437,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059143066406,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0004747572529595,289.6719665527344,294.1499938964844,273.0922241210937,271.9149780273437,272.514404296875,273.026611328125,288.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78327751159668,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110717773437,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059143066406,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0004747572529595,289.6719665527344,294.1499938964844,273.0922241210937,271.9149780273437,272.514404296875,273.026611328125,288.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78327751159668,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,9.504707850283012e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,0.0001000891425064,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,7.392550469376147e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0001000891497824,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,0.0004747797793243,289.66778564453125,294.1499938964844,273.1019897460937,271.9223022460937,272.5196838378906,273.03668212890625,288.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774226188659668,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111328125,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,0.0001000935735646,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,7.392877887468785e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,0.0001000935881165,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926086425781,0.0,0.0,0.0004748008213937,289.66363525390625,294.1499938964844,273.1116943359375,271.9297790527344,272.5249938964844,273.0467224121094,288.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.765180587768556,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89337158203125,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001001014388748,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0004748380742967,289.6553039550781,294.1499938964844,273.1309814453125,271.9451599121094,272.5357360839844,273.0666809082031,288.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747110366821287,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89337158203125,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001001014388748,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0004748380742967,289.6553039550781,294.1499938964844,273.1309814453125,271.9451599121094,272.5357360839844,273.0666809082031,288.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747110366821287,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0004748718638438,289.6469421386719,294.1499938964844,273.1499938964844,271.9612121582031,272.546630859375,273.08642578125,288.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729118347167969,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0004748718638438,289.6469421386719,294.1499938964844,273.1499938964844,271.9612121582031,272.546630859375,273.08642578125,288.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729118347167969,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0004749136278405,289.6386108398437,294.1499938964844,273.1685485839844,271.9773864746094,272.55767822265625,273.10595703125,288.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.71140480041504,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0004749136278405,289.6386108398437,294.1499938964844,273.1685485839844,271.9773864746094,272.55767822265625,273.10595703125,288.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.71140480041504,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0004749883664771,289.6302490234375,294.1499938964844,273.1864318847656,271.9931335449219,272.5688171386719,273.1251220703125,288.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402715329618559e-09,0.0010131509043276,-0.0184456221759319,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.694652557373049,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0004749883664771,289.6302490234375,294.1499938964844,273.1864318847656,271.9931335449219,272.5688171386719,273.1251220703125,288.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402715329618559e-09,0.0010131509043276,-0.0184456221759319,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.694652557373049,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
