time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,9.617540490580724e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001012773282127,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0001012773354887,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,0.0004804160271305,289.4617004394531,294.1499938964844,273.30145263671875,272.1040954589844,272.7894897460937,273.3138732910156,288.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613524436950684,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,9.620275523047894e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852722167969,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001013061337289,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6782531738281,0.0,0.0,0.0004805526405107,289.4574584960937,294.1499938964844,273.29608154296875,272.0992126464844,272.7940979003906,273.31103515625,288.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.617337226867676,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68084716796875,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,0.0004806832585018,289.4532165527344,294.1499938964844,273.29022216796875,272.0938720703125,272.798583984375,273.30767822265625,288.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.621378898620604,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,9.627699182601646e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.0004809234815184,289.4447021484375,294.1499938964844,273.2769470214844,272.08160400390625,272.8072814941406,273.2995300292969,288.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630126953125,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,9.627699182601646e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.0004809234815184,289.4447021484375,294.1499938964844,273.2769470214844,272.08160400390625,272.8072814941406,273.2995300292969,288.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630126953125,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631164550781,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,0.0004811383550986,289.4361877441406,294.1499938964844,273.2615051269531,272.0672302246094,272.8155822753906,273.28936767578125,288.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639734268188477,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631164550781,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,0.0004811383550986,289.4361877441406,294.1499938964844,273.2615051269531,272.0672302246094,272.8155822753906,273.28936767578125,288.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639734268188477,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604919433594,0.0,0.0,9.63558122748509e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022644042969,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.0004813172272406,289.4276733398437,294.1499938964844,273.2438659667969,272.0506591796875,272.8233642578125,273.2769470214844,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.65027141571045,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604919433594,0.0,0.0,9.63558122748509e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022644042969,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.0004813172272406,289.4276733398437,294.1499938964844,273.2438659667969,272.0506591796875,272.8233642578125,273.2769470214844,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.65027141571045,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,0.0004814653948415,289.419189453125,294.1499938964844,273.22393798828125,272.0318603515625,272.8307189941406,273.2625427246094,288.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661563873291016,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,0.0004814653948415,289.419189453125,294.1499938964844,273.22393798828125,272.0318603515625,272.8307189941406,273.2625427246094,288.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661563873291016,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,7.497570913983509e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,0.0004815246211364,289.4149169921875,294.1499938964844,273.213134765625,272.0216064453125,272.8341979980469,273.2545166015625,288.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.667532920837402,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,0.0001015214365907,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.0004815740103367,289.4106750488281,294.1499938964844,273.20172119140625,272.0107421875,272.8375244140625,273.24591064453125,288.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045360016557424e-09,0.0010271969949826,-0.0227474104613065,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.673698425292969,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,0.0004816390865016,289.40216064453125,294.1499938964844,273.1770935058594,271.9872131347656,272.8437805175781,273.2269592285156,288.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061591477177444e-09,0.0010273358784615,-0.0227899122983217,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.686644554138184,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,0.0004816390865016,289.40216064453125,294.1499938964844,273.1770935058594,271.9872131347656,272.8437805175781,273.2269592285156,288.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061591477177444e-09,0.0010273358784615,-0.0227899122983217,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.686644554138184,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,9.642515942687167e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001015403322526,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,0.0004816635919269,289.3936462402344,294.1499938964844,273.1499938964844,271.9612121582031,272.8494567871094,273.205810546875,288.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700316429138184,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,9.642515942687167e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001015403322526,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,0.0004816635919269,289.3936462402344,294.1499938964844,273.1499938964844,271.9612121582031,272.8494567871094,273.205810546875,288.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700316429138184,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,9.641877113608643e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001015336019918,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,7.499237835872918e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.0001015336092677,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0004816316941287,289.3851318359375,294.1499938964844,273.1194152832031,271.93170166015625,272.8545227050781,273.1822509765625,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059751171491826e-09,0.0010273201623931,-0.0227850917726755,0.0,0.0,0.0,-0.0093041229993104,60.0,-10.71495246887207,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,9.641877113608643e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001015336019918,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,7.499237835872918e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.0001015336092677,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0004816316941287,289.3851318359375,294.1499938964844,273.1194152832031,271.93170166015625,272.8545227050781,273.1822509765625,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059751171491826e-09,0.0010273201623931,-0.0227850917726755,0.0,0.0,0.0,-0.0093041229993104,60.0,-10.71495246887207,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069030761719,0.0,0.0,9.639978088671342e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001015136003843,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,7.497760816477239e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0001015136149362,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0004815368156414,289.3766174316406,294.1499938964844,273.08453369140625,271.8978576660156,272.8589172363281,273.15576171875,288.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.036094539283113e-09,0.0010271179489791,-0.0227231495082378,0.0,0.0,0.0,-0.0092923957854509,60.0,-10.731035232543944,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069030761719,0.0,0.0,9.639978088671342e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001015136003843,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,7.497760816477239e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0001015136149362,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0004815368156414,289.3766174316406,294.1499938964844,273.08453369140625,271.8978576660156,272.8589172363281,273.15576171875,288.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.036094539283113e-09,0.0010271179489791,-0.0227231495082378,0.0,0.0,0.0,-0.0092923957854509,60.0,-10.731035232543944,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,9.638627670938148e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.0004814693820662,289.37237548828125,294.1499938964844,273.0655212402344,271.8794250488281,272.8608093261719,273.14117431640625,288.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.73970890045166,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,9.636986214900388e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,0.000481387367472,289.3681335449219,294.1499938964844,273.0455627441406,271.8599853515625,272.8625183105469,273.12579345703125,288.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.74873161315918,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.0004811820981558,289.359619140625,294.1499938964844,273.0028381347656,271.8183288574219,272.86529541015625,273.0924377441406,288.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767879486083984,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.0004811820981558,289.359619140625,294.1499938964844,273.0028381347656,271.8183288574219,272.86529541015625,273.0924377441406,288.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767879486083984,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0004809275560546,289.35113525390625,294.1499938964844,272.95660400390625,271.77313232421875,272.8672790527344,273.0559997558594,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.788339614868164,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0004809275560546,289.35113525390625,294.1499938964844,272.95660400390625,271.77313232421875,272.8672790527344,273.0559997558594,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.788339614868164,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57135009765625,0.0,0.0,9.621839853934944e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599365234375,0.0,0.0,0.0004806308133993,289.3426513671875,294.1499938964844,272.9071350097656,271.7247619628906,272.8683776855469,273.0161437988281,288.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.810137748718262,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57135009765625,0.0,0.0,9.621839853934944e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599365234375,0.0,0.0,0.0004806308133993,289.3426513671875,294.1499938964844,272.9071350097656,271.7247619628906,272.8683776855469,273.0161437988281,288.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.810137748718262,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.0004802907642442,289.3341979980469,294.1499938964844,272.8547058105469,271.67340087890625,272.868408203125,272.972900390625,288.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.83319854736328,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.0004802907642442,289.3341979980469,294.1499938964844,272.8547058105469,271.67340087890625,272.868408203125,272.972900390625,288.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.83319854736328,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,9.61137775448151e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,0.0001012124266708,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,7.475516031263396e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0001012124339467,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0004801081668119,289.3299560546875,294.1499938964844,272.82745361328125,271.6466979980469,272.8680725097656,272.9502258300781,288.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.6797653509052e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.84509563446045,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,9.607516403775662e-05,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,0.0001011717686196,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482788085937,0.0,0.0,7.472513243556023e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,0.0001011717758956,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0004799153248313,289.3257141113281,294.1499938964844,272.799560546875,271.6193542480469,272.8674621582031,272.9267883300781,288.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.63166338405108e-09,0.0010236598318442,-0.0216641221195459,0.0,0.0,0.0,-0.0090919025242328,60.0,-10.857267379760742,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,9.59936369326897e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0001010859123198,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,7.4661715188995e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0001010859195957,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0004795080458279,289.3172607421875,294.1499938964844,272.74200439453125,271.5628967285156,272.8655700683594,272.8781433105469,288.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530082418189977e-09,0.0010227912571281,-0.0213981140404939,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.882248878479004,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,9.59936369326897e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0001010859123198,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,7.4661715188995e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0001010859195957,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0004795080458279,289.3172607421875,294.1499938964844,272.74200439453125,271.5628967285156,272.8655700683594,272.8781433105469,288.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530082418189977e-09,0.0010227912571281,-0.0213981140404939,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.882248878479004,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,9.59062745096162e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001009939223877,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53076171875,0.0,0.0,7.459377229679376e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.0001009939296636,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.0004790716629941,289.3088073730469,294.1499938964844,272.6822814941406,271.5043334960937,272.8625183105469,272.8267822265625,288.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421242370104665e-09,0.0010218606330454,-0.0211130939424037,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.908197402954102,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,9.59062745096162e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001009939223877,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53076171875,0.0,0.0,7.459377229679376e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.0001009939296636,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.0004790716629941,289.3088073730469,294.1499938964844,272.6822814941406,271.5043334960937,272.8625183105469,272.8267822265625,288.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421242370104665e-09,0.0010218606330454,-0.0211130939424037,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.908197402954102,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,9.58153250394389e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,0.0001008981416816,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,7.452302816091105e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.0001008981489576,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0004786173522006,289.3003845214844,294.1499938964844,272.62066650390625,271.4438781738281,272.8585510253906,272.77349853515625,288.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.020816346630454,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.934828758239746,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,9.58153250394389e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,0.0001008981416816,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,7.452302816091105e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.0001008981489576,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0004786173522006,289.3003845214844,294.1499938964844,272.62066650390625,271.4438781738281,272.8585510253906,272.77349853515625,288.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.020816346630454,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.934828758239746,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
