time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,9.57217562245205e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,0.0001007996179396,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,7.445025403285399e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0001007996252155,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0004781499737873,289.2919616699219,294.1499938964844,272.55743408203125,271.3818359375,272.8533935546875,272.71795654296875,288.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.962384223937988,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,9.57217562245205e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,0.0001007996179396,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,7.445025403285399e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0001007996252155,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0004781499737873,289.2919616699219,294.1499938964844,272.55743408203125,271.3818359375,272.8533935546875,272.71795654296875,288.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.962384223937988,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,9.567460074322298e-05,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0001007499595289,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,7.44135832064785e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,0.0001007499668048,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0004779144364874,289.2877502441406,294.1499938964844,272.5252990722656,271.3503112792969,272.8504333496094,272.6895751953125,288.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.976407051086426,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,9.562743071001024e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0001007002792903,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,7.437689055223018e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,0.0001007002865662,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,0.0004776787827722,289.2835693359375,294.1499938964844,272.49285888671875,271.3184814453125,272.8471984863281,272.6607971191406,288.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.99061393737793,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,9.553389099892227e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0001006017773761,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,7.430413825204596e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.000100601784652,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0004772115207742,289.275146484375,294.1499938964844,272.4271850585937,271.2540588378906,272.8399658203125,272.6021423339844,288.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.019619941711426,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,9.553389099892227e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0001006017773761,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,7.430413825204596e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.000100601784652,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0004772115207742,289.275146484375,294.1499938964844,272.4271850585937,271.2540588378906,272.8399658203125,272.6021423339844,288.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.019619941711426,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0001005052035907,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,7.42328047635965e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0001005052108666,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,0.0004767534264829,289.26678466796875,294.1499938964844,272.3607177734375,271.1889038085937,272.8317565917969,272.5422668457031,288.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049312591552734,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0001005052035907,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,7.42328047635965e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0001005052108666,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,0.0004767534264829,289.26678466796875,294.1499938964844,272.3607177734375,271.1889038085937,272.8317565917969,272.5422668457031,288.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049312591552734,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,9.538885205984116e-05,291.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,0.0001004490477498,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,7.419133180519566e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,0.0001004490550258,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,0.0004764870391227,289.2617492675781,294.1499938964844,272.320556640625,271.1495361328125,272.8262939453125,272.5057373046875,288.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248389452695,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.06751537322998,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,9.53540875343606e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,0.0001004124351311,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,7.416428707074374e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0001004124424071,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0004763133765663,289.2583923339844,294.1499938964844,272.293701171875,271.12322998046875,272.8224182128906,272.481201171875,288.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733277129773342e-09,0.0010159778175875,-0.0193113926798105,0.0,0.0,0.0,-0.0086465347558259,60.0,-11.07978057861328,-0.0,-7.03775882016089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,0.0001003234938252,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,7.409859244944528e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671936035156,0.0,0.0,0.0001003235011012,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0004758914583362,289.2500305175781,294.1499938964844,272.2264099121094,271.05731201171875,272.81219482421875,272.4193725585937,288.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043086072012e-09,0.0010150780435651,-0.0190357808023691,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.110776901245115,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,0.0001003234938252,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,7.409859244944528e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671936035156,0.0,0.0,0.0001003235011012,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0004758914583362,289.2500305175781,294.1499938964844,272.2264099121094,271.05731201171875,272.81219482421875,272.4193725585937,288.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043086072012e-09,0.0010150780435651,-0.0190357808023691,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.110776901245115,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,9.522919572191312e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,0.0001002809221972,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,7.406715303659439e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0001002809294732,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,0.0004756895359605,289.245849609375,294.1499938964844,272.1927795410156,271.0243530273437,272.806640625,272.3881530761719,288.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577680705139755e-09,0.0010146473068743,-0.0189038775861263,0.0,0.0,0.0,-0.008569398894906,60.0,-11.126526832580566,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,9.519012382952496e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220275878906,0.0,0.0,0.0001002397766569,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,7.403676136163995e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,0.0001002397839329,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562072753906,0.0,0.0,0.0004754943365696,289.2416687011719,294.1499938964844,272.1591491699219,270.991455078125,272.80084228515625,272.3567810058594,288.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528999645955992e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.00854526553303,60.0,-11.1423921585083,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.000100161305454,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,0.00010016131273,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,0.0004751220985781,289.2333374023437,294.1499938964844,272.0921325683594,270.9258728027344,272.7885131835937,272.29376220703125,288.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436157467566318e-09,0.001013437169604,-0.0185332130640745,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.174384117126465,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.000100161305454,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,0.00010016131273,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,0.0004751220985781,289.2333374023437,294.1499938964844,272.0921325683594,270.9258728027344,272.7885131835937,272.29376220703125,288.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436157467566318e-09,0.001013437169604,-0.0185332130640745,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.174384117126465,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,9.504451736574993e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,7.39235183573328e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001000864576781,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0004747670318465,289.2250061035156,294.1499938964844,272.0256652832031,270.86090087890625,272.7751770019531,272.23052978515625,288.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596753248808e-09,0.0010126798879355,-0.0183012597262859,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.20650863647461,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,9.504451736574993e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,7.39235183573328e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001000864576781,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0004747670318465,289.2250061035156,294.1499938964844,272.0256652832031,270.86090087890625,272.7751770019531,272.23052978515625,288.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596753248808e-09,0.0010126798879355,-0.0183012597262859,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.20650863647461,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,9.497553401160984e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,0.0001000137999653,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,7.386985816992819e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0001000138072413,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,0.0004744224133901,289.2166748046875,294.1499938964844,271.9599914550781,270.7967834472656,272.7608947753906,272.16729736328125,288.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645063039168e-09,0.0010119449580088,-0.0180761348456144,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.238425254821776,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,9.497553401160984e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,0.0001000137999653,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,7.386985816992819e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0001000138072413,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,0.0004744224133901,289.2166748046875,294.1499938964844,271.9599914550781,270.7967834472656,272.7608947753906,272.16729736328125,288.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645063039168e-09,0.0010119449580088,-0.0180761348456144,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.238425254821776,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,9.49079476413317e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,9.99426338239573e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,7.381729665212333e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220275878906,0.0,0.0,0.0004740848380606,289.2083740234375,294.1499938964844,271.8954162597656,270.7337951660156,272.7457580566406,272.1043395996094,288.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177449301565275e-09,0.0010112249292433,-0.0178556088358163,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.269868850708008,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,9.49079476413317e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,9.99426338239573e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,7.381729665212333e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220275878906,0.0,0.0,0.0004740848380606,289.2083740234375,294.1499938964844,271.8954162597656,270.7337951660156,272.7457580566406,272.1043395996094,288.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177449301565275e-09,0.0010112249292433,-0.0178556088358163,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.269868850708008,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,9.487461647950111e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.385498046875,0.0,0.0,9.990753460442647e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,9.990754188038407e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,0.0004739183350466,289.2042236328125,294.1499938964844,271.8636169433594,270.70281982421875,272.73785400390625,272.0730285644531,288.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135921187284566e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.285354614257812,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,9.484173642704263e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,9.987290832214056e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,7.376579742413014e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,9.98729155980982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0004737540730275,289.2000732421875,294.1499938964844,271.8321838378906,270.67218017578125,272.7297668457031,272.0418701171875,288.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.0949548458543185e-09,0.0010105195688083,-0.0176395345479249,0.0,0.0,0.0,-0.0083300909027457,60.0,-11.300631523132324,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,0.0004734352987725,289.1917724609375,294.1499938964844,271.77056884765625,270.6122436523437,272.712890625,271.980224609375,288.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330448150634766,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,0.0004734352987725,289.1917724609375,294.1499938964844,271.77056884765625,270.6122436523437,272.712890625,271.980224609375,288.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330448150634766,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,0.0004731311346404,289.1834716796875,294.1499938964844,271.7108459472656,270.55426025390625,272.6953430175781,271.91943359375,288.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35942554473877,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,0.0004731311346404,289.1834716796875,294.1499938964844,271.7108459472656,270.55426025390625,272.6953430175781,271.91943359375,288.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35942554473877,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,0.0004728559870272,289.1752014160156,294.1499938964844,271.6532897949219,270.4984436035156,272.6770935058594,271.85986328125,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387471199035645,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,0.0004728559870272,289.1752014160156,294.1499938964844,271.6532897949219,270.4984436035156,272.6770935058594,271.85986328125,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387471199035645,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,0.0004726132610812,289.1669311523437,294.1499938964844,271.59814453125,270.44512939453125,272.6581420898437,271.8016967773437,288.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419783676025e-09,0.0010080863721668,-0.0168942492455244,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414605140686035,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,0.0004726132610812,289.1669311523437,294.1499938964844,271.59814453125,270.44512939453125,272.6581420898437,271.8016967773437,288.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419783676025e-09,0.0010080863721668,-0.0168942492455244,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414605140686035,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34503173828125,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,7.35715075279586e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,9.960986790247262e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,0.0004725062754005,289.1628112792969,294.1499938964844,271.5715637207031,270.4194641113281,272.6484680175781,271.7731628417969,288.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783738015769813e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.427839279174805,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,9.457278792979196e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,9.958969167200848e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,9.95896989479661e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,0.0004724106402136,289.1586608886719,294.1499938964844,271.54571533203125,270.39453125,272.6386108398437,271.7450866699219,288.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881543416668e-09,0.0010076542384922,-0.0167618710547685,0.0,0.0,0.0,-0.0081639802083373,60.0,-11.440834045410156,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,9.454158134758472e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329162597656,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626708984375,0.0,0.0,0.0004722547600977,289.1504211425781,294.1499938964844,271.4962463378906,270.3469543457031,272.6185302734375,271.6903686523437,288.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210064180756035e-09,0.0010073217563331,-0.0166600421071052,0.0,0.0,0.0,-0.0081447074189782,60.0,-11.466066360473633,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,9.454158134758472e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329162597656,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626708984375,0.0,0.0,0.0004722547600977,289.1504211425781,294.1499938964844,271.4962463378906,270.3469543457031,272.6185302734375,271.6903686523437,288.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210064180756035e-09,0.0010073217563331,-0.0166600421071052,0.0,0.0,0.0,-0.0081447074189782,60.0,-11.466066360473633,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.050000000745058,9.451934602111578e-05,291.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.050000000745058,0.0004721436707768,289.14215087890625,291.1499938964844,271.45001220703125,270.3026428222656,272.5980224609375,271.63751220703125,288.1470947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.49031925201416,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.050000000745058,9.451934602111578e-05,291.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.050000000745058,0.0004721436707768,289.14215087890625,291.1499938964844,271.45001220703125,270.3026428222656,272.5980224609375,271.63751220703125,288.1470947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.49031925201416,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272216796875,0.6369575262069702,0.050000000745058,0.0408300086855888,291.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5194091796875,0.6369575262069702,0.050000000745058,0.0429959632456302,290.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.6369575262069702,0.050000000745058,0.0317566730082035,290.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259094238281,0.6369575262069702,0.050000000745058,0.0429959632456302,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5254821777344,0.6369575262069702,0.050000000745058,0.2039543390274047,288.3783874511719,291.1499938964844,271.42779541015625,270.2817687988281,284.9746398925781,287.76629638671875,288.0423583984375,1.0,0.1097097620368003,0.1964575350284576,0.1964575350284576,1.0,1.0,-0.4353478848934173,0.0182246249169111,0.4171232581138611,-0.0908997803926467,0.0,0.0,0.0,10.190630912780762,60.0,-238.9419708251953,-0.0,12.275934219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
