time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9741516113281,0.6334816217422485,0.050000000745058,0.045228112488985,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737243652344,0.6334816217422485,0.050000000745058,0.0476273819804191,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740905761719,0.6334816217422485,0.050000000745058,0.0351774208247661,290.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740600585937,0.6334816217422485,0.050000000745058,0.0476273819804191,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740600585937,0.6334816217422485,0.050000000745058,0.2259237915277481,287.93292236328125,291.1499938964844,271.4056701660156,270.2616271972656,286.5494384765625,291.460205078125,287.8045349121094,1.0,0.1210787594318389,0.3929150700569153,0.3929150700569153,1.0,1.0,-0.4819152951240539,0.0844114124774932,0.3975038826465606,-0.036165002733469,0.0,0.0,0.0,12.536059379577637,60.0,-379.0412292480469,-0.0,16.674837112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.0456732921302318,291.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.0480961762368679,291.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.035523671656847,290.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.0480961762368679,291.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.2281475514173507,287.45196533203125,291.1499938964844,271.3617858886719,270.2235412597656,283.5189514160156,291.61279296875,287.2364807128906,1.0,0.1405559033155441,0.7858301401138306,0.7858301401138306,1.0,1.0,-0.4866591095924377,0.1989470571279525,0.2877120673656463,0.0764467492699623,0.0,0.0,0.0,20.075714111328125,60.0,-1018.42919921875,-0.0,23.17183303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.0456732921302318,291.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.0480961762368679,291.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.035523671656847,290.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.0480961762368679,291.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4829406738281,0.5722730159759521,0.050000000745058,0.2281475514173507,287.45196533203125,291.1499938964844,271.3617858886719,270.2235412597656,283.5189514160156,291.61279296875,287.2364807128906,1.0,0.1405559033155441,0.7858301401138306,0.7858301401138306,1.0,1.0,-0.4866591095924377,0.1989470571279525,0.2877120673656463,0.0764467492699623,0.0,0.0,0.0,20.075714111328125,60.0,-1018.42919921875,-0.0,23.17183303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.5503034591674805,0.050000000745058,0.045810367912054,291.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.5503034591674805,0.050000000745058,0.0482405237853527,291.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.5503034591674805,0.050000000745058,0.0356302857398986,290.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.5503034591674805,0.050000000745058,0.0482405237853527,291.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.5503034591674805,0.050000000745058,0.2288322746753692,286.9802551269531,291.1499938964844,271.3399963378906,270.2055358886719,283.1142578125,291.60699462890625,286.73052978515625,1.0,0.1489505320787429,0.9822876453399658,0.9822876453399658,1.0,1.0,-0.4881197512149811,0.205521672964096,0.282598078250885,0.0825289413332939,0.0,0.0,0.0,23.73790168762207,60.0,-1196.9598388671875,-0.0,26.31938362121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8106397006415416e-21,-7.347507723597561e-21,2.536867821007628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0426025390625,297.1499938964844,293.1499938964844,0.000802511756774,-71.67796325683594,287.512451171875,0.5333557724952698,0.050000000745058,0.0459413342177867,291.3573608398437,297.1499938964844,293.1499938964844,0.0006368532776832,-59.89931869506836,287.2868347167969,0.5333557724952698,0.050000000745058,0.048378437757492,291.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8977355957031,0.5333557724952698,0.050000000745058,0.0357321500778198,290.7924194335937,297.1499938964844,293.1499938964844,0.0005246622604317,-48.3187255859375,287.01727294921875,0.5333557724952698,0.050000000745058,0.048378437757492,291.59942626953125,297.1499938964844,293.1499938964844,0.0005078738322481,-214.00942993164065,287.0709533691406,0.5333557724952698,0.050000000745058,0.2294864803552627,286.51434326171875,291.1499938964844,271.3183288574219,270.188232421875,283.0568542480469,291.60089111328125,286.309326171875,1.0,0.1565101891756057,0.985504984855652,0.985504984855652,1.0,1.0,-0.4895152747631073,0.2063338756561279,0.2831814289093017,0.0829034373164177,0.0,0.0,1.0,27.239187240600582,60.0,-965.46728515625,-3883.873046875,29.347562789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,303.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,6702.49267578125,18000.0,0.0,0.0,0.0002182054595323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029209867119789,0.102922648191452,-1.6599836953901104e-06,0.0,2.214508043607566e-07,0.0,0.0,1.6509982347488403,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05047607421875,297.1499938964844,293.1499938964844,0.0017424026736989,-147.57681274414062,290.12353515625,0.5102734565734863,0.050000000745058,0.046180136501789,291.3565673828125,297.1499938964844,293.1499938964844,0.0014880846720188,-132.72352600097656,289.7471923828125,0.5102734565734863,0.050000000745058,0.0486299060285091,291.04058837890625,297.1499938964844,293.1499938964844,0.001424514921382,-93.84144592285156,289.62286376953125,0.5102734565734863,0.050000000745058,0.0359178818762302,290.81036376953125,297.1499938964844,293.1499938964844,0.0015609267866238,-139.22027587890625,289.8160400390625,0.5102734565734863,0.050000000745058,0.0486299060285091,291.6036376953125,297.1499938964844,293.1499938964844,0.0012335912324488,-521.9117431640625,289.3759155273437,0.5102734565734863,0.050000000745058,0.2306793332099914,287.7401123046875,291.1499938964844,271.2752990722656,270.15545654296875,283.0332336425781,291.601318359375,288.42694091796875,1.0,0.1693405658006668,0.9919395446777344,0.9919395446777344,1.0,1.0,-0.4920598864555359,0.2075410485267639,0.284518837928772,0.08333470672369,0.0,0.0,1.0,33.62367248535156,60.0,2657.7802734375,-6795.4130859375,34.91305160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4442443847656,308.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,9575.59375,18000.0,0.0,0.0,0.0311826076358556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9942421913146972,0.9942503571510316,-8.168279236997478e-06,0.0,3.164638110320084e-05,0.0,0.0,109.32845306396484,0.0,0.0,0.0,0.5585839748382568,4.0,0.0,1.0
799680,291.05047607421875,297.1499938964844,293.1499938964844,0.0017424026736989,-147.57681274414062,290.12353515625,0.5102734565734863,0.050000000745058,0.046180136501789,291.3565673828125,297.1499938964844,293.1499938964844,0.0014880846720188,-132.72352600097656,289.7471923828125,0.5102734565734863,0.050000000745058,0.0486299060285091,291.04058837890625,297.1499938964844,293.1499938964844,0.001424514921382,-93.84144592285156,289.62286376953125,0.5102734565734863,0.050000000745058,0.0359178818762302,290.81036376953125,297.1499938964844,293.1499938964844,0.0015609267866238,-139.22027587890625,289.8160400390625,0.5102734565734863,0.050000000745058,0.0486299060285091,291.6036376953125,297.1499938964844,293.1499938964844,0.0012335912324488,-521.9117431640625,289.3759155273437,0.5102734565734863,0.050000000745058,0.2306793332099914,287.7401123046875,291.1499938964844,271.2752990722656,270.15545654296875,283.0332336425781,291.601318359375,288.42694091796875,1.0,0.1693405658006668,0.9919395446777344,0.9919395446777344,1.0,1.0,-0.4920598864555359,0.2075410485267639,0.284518837928772,0.08333470672369,0.0,0.0,1.0,33.62367248535156,60.0,2657.7802734375,-6795.4130859375,34.91305160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4442443847656,308.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,9575.59375,18000.0,0.0,0.0,0.0311826076358556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9942421913146972,0.9942503571510316,-8.168279236997478e-06,0.0,3.164638110320084e-05,0.0,0.0,109.32845306396484,0.0,0.0,0.0,0.5585839748382568,4.0,0.0,1.0
799740,291.0702209472656,297.1499938964844,293.1499938964844,0.0020352588035166,-165.67095947265625,291.76483154296875,0.5019024014472961,0.050000000745058,0.046293344348669,291.3675537109375,297.1499938964844,293.1499938964844,0.001752404612489,-150.21861267089844,291.36181640625,0.5019024014472961,0.050000000745058,0.0487491227686405,291.057861328125,297.1499938964844,293.1499938964844,0.0017396491020917,-110.1434326171875,291.3204040527344,0.5019024014472961,0.050000000745058,0.0360059365630149,290.8296203613281,297.1499938964844,293.1499938964844,0.0019124381942674,-163.934814453125,291.557861328125,0.5019024014472961,0.050000000745058,0.0487491227686405,291.61749267578125,297.1499938964844,293.1499938964844,0.0014542377321049,-591.3338623046875,290.9433288574219,0.5019024014472961,0.050000000745058,0.2312448471784591,289.0106201171875,291.1499938964844,271.2525634765625,270.1389465332031,283.02813720703125,291.6132202148437,289.4677429199219,1.0,0.1750643849372863,0.995371162891388,0.995371162891388,1.0,1.0,-0.4932662546634674,0.2081130594015121,0.2851532101631164,0.0835499018430709,0.0,0.0,1.0,36.65054321289063,60.0,2584.290283203125,-6667.95361328125,37.57132339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3440856933594,307.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,13318.177734375,18000.0,0.0,0.0,0.049168724566698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1737507581710815,1.1737620830535889,-1.1377914233889896e-05,0.0,4.990000525140204e-05,0.0,0.0,179.7987060546875,0.0,0.0,0.0,0.6489665508270264,4.0,0.0,1.0
799800,291.09149169921875,297.1499938964844,293.1499938964844,0.00228708749637,-181.57472229003903,292.84112548828125,0.4960084557533264,0.050000000745058,0.0463840663433074,291.38043212890625,297.1499938964844,293.1499938964844,0.0019807536154985,-165.61383056640625,292.4156188964844,0.4960084557533264,0.050000000745058,0.0488446541130542,291.0765380859375,297.1499938964844,293.1499938964844,0.0020089151803404,-124.06031036376952,292.4356384277344,0.4960084557533264,0.050000000745058,0.0360764935612678,290.849365234375,297.1499938964844,293.1499938964844,0.0022138198837637,-185.08839416503903,292.7120361328125,0.4960084557533264,0.050000000745058,0.0488446541130542,291.63311767578125,297.1499938964844,293.1499938964844,0.0016436246223747,-651.90673828125,291.9538269042969,0.4960084557533264,0.050000000745058,0.2316980063915252,289.778564453125,291.1499938964844,271.2327575683594,270.12506103515625,283.0263061523437,291.6279296875,290.1236267089844,1.0,0.1795080155134201,0.9983741641044616,0.9983741641044616,1.0,1.0,-0.4942329525947571,0.2085715234279632,0.2856614291667938,0.0837288424372673,0.0,0.0,1.0,39.07617950439453,60.0,2312.96435546875,-6529.63134765625,39.710716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5603332519531,307.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,15304.119140625,19080.0,0.0,0.0,0.0648688301444053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25825035572052,1.2582634687423706,-1.3074950402369724e-05,0.0,6.583362119272351e-05,0.0,0.0,221.4911651611328,0.0,0.0,0.0,0.7064896821975708,4.0,0.0,1.0
799860,291.1419372558594,297.1499938964844,293.1499938964844,0.0027798197697848,-211.5010681152344,294.6061706542969,0.4862661361694336,0.050000000745058,0.0465529039502143,291.4126281738281,297.1499938964844,293.1499938964844,0.0024304194375872,-194.8265380859375,294.14117431640625,0.4862661361694336,0.050000000745058,0.0490224510431289,291.121337890625,297.1499938964844,293.1499938964844,0.002534485887736,-150.04344177246094,294.2668151855469,0.4862661361694336,0.050000000745058,0.0362078137695789,290.8955078125,297.1499938964844,293.1499938964844,0.002804561285302,-224.6907958984375,294.6188659667969,0.4862661361694336,0.050000000745058,0.0490224510431289,291.6719055175781,297.1499938964844,293.1499938964844,0.0020128660835325,-765.5513305664062,293.59088134765625,0.4862661361694336,0.050000000745058,0.2325413972139358,290.98101806640625,291.1499938964844,271.1906433105469,270.0968322753906,283.0286865234375,291.6658020019531,291.2358703613281,1.0,0.1874753087759018,0.9989521503448486,0.9989521503448486,1.0,1.0,-0.4960321187973022,0.2093681991100311,0.2866639196872711,0.0840259492397308,0.0,0.0,0.9947959184646606,43.59075546264648,48.0,1727.7196044921875,-6307.85888671875,43.71419906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.40850830078125,306.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18113.84375,19080.0,0.0,0.0,0.0972822606563568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687958717346191,1.3688113689422607,-1.5473868188564666e-05,0.0,9.872912778519094e-05,0.0,0.0,285.1559753417969,0.0,0.0,0.0,0.748814582824707,4.0,0.0,1.0
799920,291.1419372558594,297.1499938964844,293.1499938964844,0.0027798197697848,-211.5010681152344,294.6061706542969,0.4862661361694336,0.050000000745058,0.0465529039502143,291.4126281738281,297.1499938964844,293.1499938964844,0.0024304194375872,-194.8265380859375,294.14117431640625,0.4862661361694336,0.050000000745058,0.0490224510431289,291.121337890625,297.1499938964844,293.1499938964844,0.002534485887736,-150.04344177246094,294.2668151855469,0.4862661361694336,0.050000000745058,0.0362078137695789,290.8955078125,297.1499938964844,293.1499938964844,0.002804561285302,-224.6907958984375,294.6188659667969,0.4862661361694336,0.050000000745058,0.0490224510431289,291.6719055175781,297.1499938964844,293.1499938964844,0.0020128660835325,-765.5513305664062,293.59088134765625,0.4862661361694336,0.050000000745058,0.2325413972139358,290.98101806640625,291.1499938964844,271.1906433105469,270.0968322753906,283.0286865234375,291.6658020019531,291.2358703613281,1.0,0.1874753087759018,0.9989521503448486,0.9989521503448486,1.0,1.0,-0.4960321187973022,0.2093681991100311,0.2866639196872711,0.0840259492397308,0.0,0.0,0.9947959184646606,43.59075546264648,48.0,1727.7196044921875,-6307.85888671875,43.71419906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.40850830078125,306.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18113.84375,19080.0,0.0,0.0,0.0972822606563568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687958717346191,1.3688113689422607,-1.5473868188564666e-05,0.0,9.872912778519094e-05,0.0,0.0,285.1559753417969,0.0,0.0,0.0,0.748814582824707,4.0,0.0,1.0
799980,291.193359375,297.1499938964844,293.1499938964844,0.0031945363152772,-234.6351623535156,295.96697998046875,0.4839718341827392,0.050000000745058,0.0465950891375541,291.4468078613281,297.1499938964844,293.1499938964844,0.0028091832064092,-217.5589141845703,295.4738464355469,0.4839718341827392,0.050000000745058,0.0490668714046478,291.16796875,297.1499938964844,293.1499938964844,0.0029761199839413,-170.1598663330078,295.6786499023437,0.4839718341827392,0.050000000745058,0.0362406224012374,290.9425964355469,297.1499938964844,293.1499938964844,0.0033070645295083,-255.6422119140625,296.09454345703125,0.4839718341827392,0.050000000745058,0.0490668714046478,291.7131652832031,297.1499938964844,293.1499938964844,0.0023163587320595,-851.5218505859375,294.8450622558594,0.4839718341827392,0.050000000745058,0.232752114534378,291.9078369140625,291.1499938964844,271.1490173339844,270.07061767578125,283.034423828125,291.7069396972656,292.1077880859375,1.0,0.1889238208532333,0.9995301961898804,0.9995301961898804,1.0,1.0,-0.4964819252490997,0.2095656245946884,0.2869162857532501,0.0841166153550148,0.0,0.0,0.8294365406036377,44.71889114379883,36.0,1268.489501953125,-6148.32421875,44.719017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9054260253906,305.77362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20500.517578125,19080.0,0.0,0.0,0.1264862418174743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29616379737854,1.296178698539734,-1.483821415604325e-05,0.0,0.0001283674500882,0.0,0.0,253.442138671875,0.0,0.0,0.0,0.712289035320282,4.0,0.0,1.0
800040,291.193359375,297.1499938964844,293.1499938964844,0.0031945363152772,-234.6351623535156,295.96697998046875,0.4839718341827392,0.050000000745058,0.0465950891375541,291.4468078613281,297.1499938964844,293.1499938964844,0.0028091832064092,-217.5589141845703,295.4738464355469,0.4839718341827392,0.050000000745058,0.0490668714046478,291.16796875,297.1499938964844,293.1499938964844,0.0029761199839413,-170.1598663330078,295.6786499023437,0.4839718341827392,0.050000000745058,0.0362406224012374,290.9425964355469,297.1499938964844,293.1499938964844,0.0033070645295083,-255.6422119140625,296.09454345703125,0.4839718341827392,0.050000000745058,0.0490668714046478,291.7131652832031,297.1499938964844,293.1499938964844,0.0023163587320595,-851.5218505859375,294.8450622558594,0.4839718341827392,0.050000000745058,0.232752114534378,291.9078369140625,291.1499938964844,271.1490173339844,270.07061767578125,283.034423828125,291.7069396972656,292.1077880859375,1.0,0.1889238208532333,0.9995301961898804,0.9995301961898804,1.0,1.0,-0.4964819252490997,0.2095656245946884,0.2869162857532501,0.0841166153550148,0.0,0.0,0.8294365406036377,44.71889114379883,36.0,1268.489501953125,-6148.32421875,44.719017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9054260253906,305.77362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20500.517578125,19080.0,0.0,0.0,0.1264862418174743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29616379737854,1.296178698539734,-1.483821415604325e-05,0.0,0.0001283674500882,0.0,0.0,253.442138671875,0.0,0.0,0.0,0.712289035320282,4.0,0.0,1.0
800100,291.21795654296875,297.1499938964844,293.1499938964844,0.0033806567080318,-244.53094482421875,296.5376892089844,0.4851851165294647,0.050000000745058,0.0465727113187313,291.46368408203125,297.1499938964844,293.1499938964844,0.002978176344186,-227.2586364746093,296.0320739746094,0.4851851165294647,0.050000000745058,0.04904330894351,291.19073486328125,297.1499938964844,293.1499938964844,0.0031734774820506,-178.72715759277344,296.2699890136719,0.4851851165294647,0.050000000745058,0.0362232215702533,290.9654541015625,297.1499938964844,293.1499938964844,0.0035338478628546,-268.8994140625,296.7145080566406,0.4851851165294647,0.050000000745058,0.04904330894351,291.7336120605469,297.1499938964844,293.1499938964844,0.0024490950163453,-887.410888671875,295.3666687011719,0.4851851165294647,0.050000000745058,0.232640340924263,292.2916564941406,291.1499938964844,271.1283874511719,270.0581970214844,283.0377197265625,291.7274780273437,292.4659729003906,1.0,0.1877339333295822,0.9998192191123962,0.9998192191123962,1.0,1.0,-0.4962435662746429,0.2094598710536956,0.2867836952209472,0.084090307354927,0.0,0.0,0.7146546840667725,44.120731353759766,36.0,1074.048095703125,-6048.3984375,44.18601608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.869140625,305.60064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22444.3828125,18000.0,0.0,0.0,0.1393970698118209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134235143661499,1.13424813747406,-1.2887981938547456e-05,0.0,0.0001414703001501,0.0,0.0,185.5127868652344,0.0,0.0,0.0,0.6213074922561646,4.0,0.0,1.0
800160,291.2414245605469,297.1499938964844,293.1499938964844,0.003558111609891,-253.9062347412109,297.0448913574219,0.487693041563034,0.050000000745058,0.0465269945561885,291.4800720214844,297.1499938964844,293.1499938964844,0.0031382676679641,-236.3975982666016,296.5266418457031,0.487693041563034,0.050000000745058,0.0489951632916927,291.2126159667969,297.1499938964844,293.1499938964844,0.0033608968369662,-186.7808990478516,296.7951354980469,0.487693041563034,0.050000000745058,0.0361876599490642,290.9872741699219,297.1499938964844,293.1499938964844,0.0037508397363126,-281.4067077636719,297.2673034667969,0.487693041563034,0.050000000745058,0.0489951632916927,291.7535400390625,297.1499938964844,293.1499938964844,0.0025732729118317,-920.8411865234376,295.8252868652344,0.487693041563034,0.050000000745058,0.2324119657278061,292.6211853027344,291.1499938964844,271.10791015625,270.04620361328125,283.041015625,291.74755859375,292.7650146484375,1.0,0.1854569762945175,0.9998553991317748,0.9998553991317748,0.9997414350509644,1.0,-0.4957565069198608,0.2092449963092804,0.2865115106105804,0.0840273424983024,0.0,0.0,0.5832927823066711,42.89845275878906,25.0,869.07958984375,-5845.15966796875,43.098426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9696655273437,305.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,23369.986328125,18000.0,0.0,0.0,0.1508756279945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458360433578491,0.845845639705658,-9.629606211092325e-06,0.0,0.0001531195885036,0.0,0.0,95.8136978149414,0.0,0.0,0.0,0.5097244381904602,4.0,0.0,1.0
800220,291.2840576171875,297.1499938964844,293.1499938964844,0.0039224503561854,-274.9349975585937,297.8505859375,0.495873749256134,0.050000000745058,0.046386245638132,291.5106811523437,297.1499938964844,293.1499938964844,0.0034620556980371,-256.5660705566406,297.2999572753906,0.495873749256134,0.050000000745058,0.0488469488918781,291.252685546875,297.1499938964844,293.1499938964844,0.0037404745817184,-204.28916931152344,297.6284484863281,0.495873749256134,0.050000000745058,0.0360781922936439,291.0268859863281,297.1499938964844,293.1499938964844,0.0041954317130148,-308.63671875,298.15972900390625,0.495873749256134,0.050000000745058,0.0488469488918781,291.7906799316406,297.1499938964844,293.1499938964844,0.0028205071575939,-994.2771606445312,296.52008056640625,0.495873749256134,0.050000000745058,0.2317088991403579,293.03619384765625,291.1499938964844,271.0672607421875,270.0234069824219,283.0467529296875,291.7853088378906,293.07147216796875,1.0,0.178496778011322,0.9999276995658876,0.9999276995658876,0.9992243647575378,1.0,-0.494256854057312,0.2085814625024795,0.2856753766536712,0.0838247239589691,0.0,0.0,0.2995407879352569,39.13547134399414,25.0,263.8357238769531,-4839.7080078125,39.76308059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5924987792969,303.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21615.580078125,18000.0,0.0,0.0,0.1683136075735092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083521723747253,0.308357685804367,-5.514607437362429e-06,0.0,0.0001708169147605,0.0,0.0,16.478546142578125,0.0,0.0,0.0,0.3263015449047088,4.0,0.0,1.0
800280,291.2840576171875,297.1499938964844,293.1499938964844,0.0039224503561854,-274.9349975585937,297.8505859375,0.495873749256134,0.050000000745058,0.046386245638132,291.5106811523437,297.1499938964844,293.1499938964844,0.0034620556980371,-256.5660705566406,297.2999572753906,0.495873749256134,0.050000000745058,0.0488469488918781,291.252685546875,297.1499938964844,293.1499938964844,0.0037404745817184,-204.28916931152344,297.6284484863281,0.495873749256134,0.050000000745058,0.0360781922936439,291.0268859863281,297.1499938964844,293.1499938964844,0.0041954317130148,-308.63671875,298.15972900390625,0.495873749256134,0.050000000745058,0.0488469488918781,291.7906799316406,297.1499938964844,293.1499938964844,0.0028205071575939,-994.2771606445312,296.52008056640625,0.495873749256134,0.050000000745058,0.2317088991403579,293.03619384765625,291.1499938964844,271.0672607421875,270.0234069824219,283.0467529296875,291.7853088378906,293.07147216796875,1.0,0.178496778011322,0.9999276995658876,0.9999276995658876,0.9992243647575378,1.0,-0.494256854057312,0.2085814625024795,0.2856753766536712,0.0838247239589691,0.0,0.0,0.2995407879352569,39.13547134399414,25.0,263.8357238769531,-4839.7080078125,39.76308059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5924987792969,303.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21615.580078125,18000.0,0.0,0.0,0.1683136075735092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083521723747253,0.308357685804367,-5.514607437362429e-06,0.0,0.0001708169147605,0.0,0.0,16.478546142578125,0.0,0.0,0.0,0.3263015449047088,4.0,0.0,1.0
800340,291.31414794921875,297.1499938964844,293.1499938964844,0.004316174890846,-302.8409729003906,298.2555847167969,0.5021759271621704,0.050000000745058,0.0462893582880497,291.53277587890625,297.1499938964844,293.1499938964844,0.0038041868247091,-282.8515930175781,297.6564636230469,0.5021759271621704,0.050000000745058,0.0487449243664741,291.2813415527344,297.1499938964844,293.1499938964844,0.0041393577121198,-226.4523468017578,298.0456237792969,0.5021759271621704,0.050000000745058,0.0360028371214866,291.0549621582031,297.1499938964844,293.1499938964844,0.0046675340272486,-342.85284423828125,298.64471435546875,0.5021759271621704,0.050000000745058,0.0487449243664741,291.8175354003906,297.1499938964844,293.1499938964844,0.0030801044777035,-1091.573974609375,296.78399658203125,0.5021759271621704,0.050000000745058,0.2312249392271042,292.9477233886719,291.1499938964844,271.0334777832031,270.0053405761719,283.049560546875,291.81298828125,292.8378601074219,1.0,0.1738884598016739,0.9999885559082032,0.9999885559082032,0.998789131641388,1.0,-0.4932243525981903,0.2081178873777389,0.2851064801216125,0.0837038680911064,0.0,0.0,0.1000000014901161,36.54544448852539,25.0,-485.3212890625,-3619.943115234375,37.4787483215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.52789306640625,302.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,19221.365234375,18000.0,0.0,0.0,0.1761857569217682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259180903434753,0.125922605395317,-4.528490080701886e-06,0.0,0.0001788061490515,0.0,0.0,5.243233680725098,0.0,0.0,0.0,0.2802453935146332,4.0,0.0,1.0
800400,291.3190612792969,297.1499938964844,293.1499938964844,0.0044042775407433,-309.6087646484375,298.3036499023437,0.5032553672790527,0.050000000745058,0.046273835003376,291.5364685058594,297.1499938964844,293.1499938964844,0.0038800230249762,-289.2064819335937,297.6922302246094,0.5032553672790527,0.050000000745058,0.0487285777926445,291.2861022949219,297.1499938964844,293.1499938964844,0.0042275409214198,-231.75213623046875,298.09478759765625,0.5032553672790527,0.050000000745058,0.035990759730339,291.0596618652344,297.1499938964844,293.1499938964844,0.0047723460011184,-350.99078369140625,298.7095031738281,0.5032553672790527,0.050000000745058,0.0487285777926445,291.8219909667969,297.1499938964844,293.1499938964844,0.0031377770937979,-1115.3736572265625,296.7980651855469,0.5032553672790527,0.050000000745058,0.2311473935842514,292.8765563964844,291.1499938964844,271.02716064453125,270.0020446777344,283.0497741699219,291.817626953125,292.74371337890625,1.0,0.1731144040822982,1.0,1.0,0.9987072944641112,1.0,-0.4930589199066162,0.2080425769090652,0.2850163578987121,0.0836873278021812,0.0,0.0,0.0722770318388938,36.130470275878906,25.0,-608.661865234375,-3463.177001953125,37.11361312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7358703613281,301.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18974.349609375,18000.0,0.0,0.0,0.1769668906927108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109975554049015,0.1099800020456314,-4.446428647497669e-06,0.0,0.0001795988937374,0.0,0.0,4.483621120452881,0.0,0.0,0.0,0.2764671146869659,4.0,0.0,1.0
800460,291.3453063964844,297.1499938964844,293.1499938964844,0.0050332457758486,-358.7919616699219,298.5348205566406,0.5095719695091248,0.050000000745058,0.0461889617145061,291.5560607910156,297.1499938964844,293.1499938964844,0.0044166515581309,-335.4635925292969,297.8310241699219,0.5095719695091248,0.050000000745058,0.0486392006278038,291.3115539550781,297.1499938964844,293.1499938964844,0.0048534688539803,-270.1240539550781,298.3288879394531,0.5095719695091248,0.050000000745058,0.0359247475862503,291.08502197265625,297.1499938964844,293.1499938964844,0.0055226315744221,-409.6302490234375,299.0557861328125,0.5095719695091248,0.050000000745058,0.0486392006278038,291.84576416015625,297.1499938964844,293.1499938964844,0.0035456696059554,-1290.4390869140625,296.7801513671875,0.5095719695091248,0.050000000745058,0.230723425745964,292.23211669921875,291.1499938964844,270.9875793457031,269.98193359375,283.0487670898437,291.842529296875,292.05889892578125,1.0,0.1688148081302642,1.0,1.0,0.9980989098548888,1.0,-0.4921545088291168,0.207625076174736,0.2845294177532196,0.083614744246006,0.0,0.0,0.0,33.86197662353516,25.0,-1087.322509765625,-1742.415771484375,35.121768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3040466308594,297.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18343.5625,18000.0,0.0,0.0,0.1759099960327148,0.0,0.0,0.0,0.0,1.0,0.0066980016417801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0180260352790355,0.0643073692917823,-0.0462813340127468,0.0,0.0001785262866178,0.0,0.0,2.4448695182800293,0.0,0.0,0.0,0.2640624940395355,4.0,0.0,1.0
800520,291.3453063964844,297.1499938964844,293.1499938964844,0.0050332457758486,-358.7919616699219,298.5348205566406,0.5095719695091248,0.050000000745058,0.0461889617145061,291.5560607910156,297.1499938964844,293.1499938964844,0.0044166515581309,-335.4635925292969,297.8310241699219,0.5095719695091248,0.050000000745058,0.0486392006278038,291.3115539550781,297.1499938964844,293.1499938964844,0.0048534688539803,-270.1240539550781,298.3288879394531,0.5095719695091248,0.050000000745058,0.0359247475862503,291.08502197265625,297.1499938964844,293.1499938964844,0.0055226315744221,-409.6302490234375,299.0557861328125,0.5095719695091248,0.050000000745058,0.0486392006278038,291.84576416015625,297.1499938964844,293.1499938964844,0.0035456696059554,-1290.4390869140625,296.7801513671875,0.5095719695091248,0.050000000745058,0.230723425745964,292.23211669921875,291.1499938964844,270.9875793457031,269.98193359375,283.0487670898437,291.842529296875,292.05889892578125,1.0,0.1688148081302642,1.0,1.0,0.9980989098548888,1.0,-0.4921545088291168,0.207625076174736,0.2845294177532196,0.083614744246006,0.0,0.0,0.0,33.86197662353516,25.0,-1087.322509765625,-1742.415771484375,35.121768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3040466308594,297.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18343.5625,18000.0,0.0,0.0,0.1759099960327148,0.0,0.0,0.0,0.0,1.0,0.0066980016417801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0180260352790355,0.0643073692917823,-0.0462813340127468,0.0,0.0001785262866178,0.0,0.0,2.4448695182800293,0.0,0.0,0.0,0.2640624940395355,4.0,0.0,1.0
800580,291.3583068847656,297.1499938964844,293.1499938964844,0.0055866353213787,-406.5331726074219,298.566650390625,0.513278067111969,0.050000000745058,0.0461435616016387,291.5657043457031,297.1499938964844,293.1499938964844,0.0048736217431724,-379.9109802246094,297.77691650390625,0.513278067111969,0.050000000745058,0.0485913939774036,291.3243103027344,297.1499938964844,293.1499938964844,0.0053961388766765,-306.9518127441406,298.3569030761719,0.513278067111969,0.050000000745058,0.0358894355595111,291.0980529785156,297.1499938964844,293.1499938964844,0.0061928927898406,-466.0880737304688,299.1826477050781,0.513278067111969,0.050000000745058,0.0485913939774036,291.857421875,297.1499938964844,293.1499938964844,0.0038797736633569,-1457.002197265625,296.5865783691406,0.513278067111969,0.050000000745058,0.2304966449737548,291.4657287597656,291.1499938964844,270.9617919921875,269.9693298339844,283.0460205078125,291.8550109863281,290.9532775878906,1.0,0.1664657443761825,1.0,1.0,0.9976985454559326,1.0,-0.4916707277297973,0.2073958963155746,0.2842748463153839,0.0835920497775077,0.0,0.0,0.0033122501336038,32.6488037109375,25.0,-2394.037841796875,-0.0,34.0594596862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63916015625,296.6269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.576171875,18000.0,0.0,0.0,0.1685120910406112,0.0,0.0,0.0,0.0,1.0,0.0115391639992594,0.0,-0.0,-0.0,0.0,0.0,0.0,2.772586049104575e-05,0.0661221221089363,-0.0660943984985351,0.0,0.000171018356923,0.0,0.0,2.463684558868408,0.0,0.0,0.0,0.262431263923645,4.0,0.0,1.0
800640,291.3631286621094,297.1499938964844,293.1499938964844,0.0059718298725783,-440.8580627441406,298.4761962890625,0.5150688290596008,0.050000000745058,0.0461226850748062,291.56915283203125,297.1499938964844,293.1499938964844,0.0051900995895266,-412.13079833984375,297.6200866699219,0.5150688290596008,0.050000000745058,0.0485694073140621,291.32916259765625,297.1499938964844,293.1499938964844,0.0057715005241334,-333.3583068847656,298.2594909667969,0.5150688290596008,0.050000000745058,0.0358732007443904,291.103271484375,297.1499938964844,293.1499938964844,0.0066595277749001,-506.1559753417969,299.158447265625,0.5150688290596008,0.050000000745058,0.0485694073140621,291.861572265625,297.1499938964844,293.1499938964844,0.0041143964044749,-1580.6917724609375,296.3255615234375,0.5150688290596008,0.050000000745058,0.2303923517465591,290.7658996582031,291.1499938964844,270.9485168457031,269.9629211425781,283.04364013671875,291.8597412109375,290.3380126953125,1.0,0.1653733700513839,1.0,1.0,0.9974905252456664,1.0,-0.4914482533931732,0.2072886228561401,0.2841596305370331,0.0835867747664451,0.0,0.0,0.0981938242912292,32.09096145629883,25.0,-1648.5169677734375,-3557.731201171875,33.5716667175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,299.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17754.23046875,18000.0,0.0,0.0,0.1563712358474731,0.0,0.0,0.0,0.0,1.0,0.0063181524164974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076157234609127,0.119882047176361,-0.0437248088419437,0.0,0.000158696930157,0.0,0.0,4.54066801071167,0.0,0.0,0.0,0.2695343792438507,4.0,0.0,1.0
800700,291.3695068359375,297.1499938964844,293.1499938964844,0.0063474234193563,-465.1758728027344,298.6377258300781,0.5175282955169678,0.050000000745058,0.0460950545966625,291.5735778808594,297.1499938964844,293.1499938964844,0.0055054454132914,-435.7362060546875,297.723876953125,0.5175282955169678,0.050000000745058,0.0485403127968311,291.3354797363281,297.1499938964844,293.1499938964844,0.0061451354995369,-352.5761413574219,298.4218444824219,0.5175282955169678,0.050000000745058,0.0358517095446586,291.1101379394531,297.1499938964844,293.1499938964844,0.0071205697022378,-534.6714477539062,299.3873291015625,0.5175282955169678,0.050000000745058,0.0485403127968311,291.8668212890625,297.1499938964844,293.1499938964844,0.0043578725308179,-1676.2733154296875,296.3356018066406,0.5175282955169678,0.050000000745058,0.2302543520927429,290.3870544433594,291.1499938964844,270.92919921875,269.9537658691406,283.0393981933594,291.8651428222656,290.5034484863281,1.0,0.1639157086610794,1.0,1.0,0.9971863031387328,1.0,-0.4911538362503052,0.2071443945169448,0.2840094566345215,0.0835860222578048,0.0,0.0,0.1934700310230255,31.35282516479492,25.0,-316.8304138183594,-4337.67724609375,32.926876068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12322998046875,304.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17806.005859375,18000.0,0.0,0.0,0.1438930928707122,0.0,0.0,0.0,0.0,1.0,0.0024263889063149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212646216154098,0.1321057230234146,-0.0108411032706499,0.0,0.0001460331986891,0.0,0.0,5.115316390991211,0.0,0.0,0.0,0.2733495235443115,4.0,0.0,1.0
800760,291.3772888183594,297.1499938964844,293.1499938964844,0.0065415138378739,-470.20166015625,299.0662841796875,0.5198053121566772,0.050000000745058,0.0460704900324344,291.5790100097656,297.1499938964844,293.1499938964844,0.0056653143838047,-440.7547912597656,298.14190673828125,0.5198053121566772,0.050000000745058,0.0485144443809986,291.3428039550781,297.1499938964844,293.1499938964844,0.0063451118767261,-357.0902404785156,298.863037109375,0.5198053121566772,0.050000000745058,0.0358326025307178,291.11749267578125,297.1499938964844,293.1499938964844,0.0073782466351985,-541.6033325195312,299.8479919433594,0.5198053121566772,0.050000000745058,0.0485144443809986,291.873291015625,297.1499938964844,293.1499938964844,0.0044723758473992,-1695.33984375,296.728515625,0.5198053121566772,0.050000000745058,0.2301316410303115,290.6940612792969,291.1499938964844,270.9100036621094,269.94482421875,283.03570556640625,291.8712158203125,290.86444091796875,1.0,0.1626078784465789,1.0,1.0,0.9968829154968262,1.0,-0.490892082452774,0.2070135325193405,0.2838785648345947,0.0835925266146659,0.0,0.0,0.1941429078578949,30.696645736694336,25.0,283.52032470703125,-4689.13818359375,32.35430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.614990234375,306.67596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.298828125,18000.0,0.0,0.0,0.1364882141351699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423973590135574,0.1424016058444976,-4.252933194948128e-06,0.0,0.0001385181967634,0.0,0.0,5.595490455627441,0.0,0.0,0.0,0.2758180201053619,4.0,0.0,1.0
800820,291.3956298828125,297.1499938964844,293.1499938964844,0.0069778291508555,-486.05908203125,299.8214111328125,0.5238466262817383,0.050000000745058,0.0460291020572185,291.5922546386719,297.1499938964844,293.1499938964844,0.0060143610462546,-455.8645324707031,298.8729858398437,0.5238466262817383,0.050000000745058,0.0484708622097969,291.35955810546875,297.1499938964844,293.1499938964844,0.0067908819764852,-370.4272766113281,299.6421813964844,0.5238466262817383,0.050000000745058,0.0358004122972488,291.1335754394531,297.1499938964844,293.1499938964844,0.0079736737534403,-562.572265625,300.673095703125,0.5238466262817383,0.050000000745058,0.0484708622097969,291.8888854980469,297.1499938964844,293.1499938964844,0.0047072153538465,-1749.083984375,297.400390625,0.5238466262817383,0.050000000745058,0.2299249023199081,291.1720275878906,291.1499938964844,270.8720397949219,269.92742919921875,283.0303039550781,291.88641357421875,291.231201171875,1.0,0.1603785008192062,1.0,1.0,0.9962761998176576,1.0,-0.4904510676860809,0.2067859023809433,0.2836651504039764,0.0836233720183372,0.0,0.0,0.1541810780763626,29.59137344360352,25.0,403.029296875,-4544.42919921875,31.39121055603028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1479187011719,306.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.365234375,18000.0,0.0,0.0,0.1241401433944702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268201172351837,0.1268243789672851,-4.264967628841987e-06,0.0,0.0001259864657185,0.0,0.0,4.978835105895996,0.0,0.0,0.0,0.2741110026836395,4.0,0.0,1.0
800880,291.3956298828125,297.1499938964844,293.1499938964844,0.0069778291508555,-486.05908203125,299.8214111328125,0.5238466262817383,0.050000000745058,0.0460291020572185,291.5922546386719,297.1499938964844,293.1499938964844,0.0060143610462546,-455.8645324707031,298.8729858398437,0.5238466262817383,0.050000000745058,0.0484708622097969,291.35955810546875,297.1499938964844,293.1499938964844,0.0067908819764852,-370.4272766113281,299.6421813964844,0.5238466262817383,0.050000000745058,0.0358004122972488,291.1335754394531,297.1499938964844,293.1499938964844,0.0079736737534403,-562.572265625,300.673095703125,0.5238466262817383,0.050000000745058,0.0484708622097969,291.8888854980469,297.1499938964844,293.1499938964844,0.0047072153538465,-1749.083984375,297.400390625,0.5238466262817383,0.050000000745058,0.2299249023199081,291.1720275878906,291.1499938964844,270.8720397949219,269.92742919921875,283.0303039550781,291.88641357421875,291.231201171875,1.0,0.1603785008192062,1.0,1.0,0.9962761998176576,1.0,-0.4904510676860809,0.2067859023809433,0.2836651504039764,0.0836233720183372,0.0,0.0,0.1541810780763626,29.59137344360352,25.0,403.029296875,-4544.42919921875,31.39121055603028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1479187011719,306.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.365234375,18000.0,0.0,0.0,0.1241401433944702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268201172351837,0.1268243789672851,-4.264967628841987e-06,0.0,0.0001259864657185,0.0,0.0,4.978835105895996,0.0,0.0,0.0,0.2741110026836395,4.0,0.0,1.0
800940,291.4147033691406,297.1499938964844,293.1499938964844,0.0075407591648399,-511.6155700683594,300.4270324707031,0.5272654294967651,0.050000000745058,0.0459961034357547,291.6064147949219,297.1499938964844,293.1499938964844,0.0064570126123726,-480.1388549804688,299.43475341796875,0.5272654294967651,0.050000000745058,0.0484361089766025,291.3770446777344,297.1499938964844,293.1499938964844,0.007359622977674,-391.1228637695313,300.2669982910156,0.5272654294967651,0.050000000745058,0.0357747450470924,291.150146484375,297.1499938964844,293.1499938964844,0.008751387707889,-594.703369140625,301.3666381835937,0.5272654294967651,0.050000000745058,0.0484361089766025,291.9054260253906,297.1499938964844,293.1499938964844,0.0050005302764475,-1838.132568359375,297.87030029296875,0.5272654294967651,0.050000000745058,0.2297600507736206,291.3197021484375,291.1499938964844,270.83465576171875,269.9106140136719,283.0258178710937,291.90289306640625,291.3394775390625,1.0,0.1585768312215805,1.0,1.0,0.995669424533844,1.0,-0.4900994002819061,0.2065957933664322,0.2835036218166351,0.083672247827053,0.0,0.0,0.1198686808347702,28.71038627624512,25.0,234.6493225097656,-4348.96630859375,30.624744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5119323730469,306.2138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.69921875,18000.0,0.0,0.0,0.1117362380027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103796139359474,0.110383853316307,-4.2397759898449294e-06,0.0,0.0001133980767917,0.0,0.0,4.293649196624756,0.0,0.0,0.0,0.2715785801410675,4.0,0.0,1.0
801000,291.4147033691406,297.1499938964844,293.1499938964844,0.0075407591648399,-511.6155700683594,300.4270324707031,0.5272654294967651,0.050000000745058,0.0459961034357547,291.6064147949219,297.1499938964844,293.1499938964844,0.0064570126123726,-480.1388549804688,299.43475341796875,0.5272654294967651,0.050000000745058,0.0484361089766025,291.3770446777344,297.1499938964844,293.1499938964844,0.007359622977674,-391.1228637695313,300.2669982910156,0.5272654294967651,0.050000000745058,0.0357747450470924,291.150146484375,297.1499938964844,293.1499938964844,0.008751387707889,-594.703369140625,301.3666381835937,0.5272654294967651,0.050000000745058,0.0484361089766025,291.9054260253906,297.1499938964844,293.1499938964844,0.0050005302764475,-1838.132568359375,297.87030029296875,0.5272654294967651,0.050000000745058,0.2297600507736206,291.3197021484375,291.1499938964844,270.83465576171875,269.9106140136719,283.0258178710937,291.90289306640625,291.3394775390625,1.0,0.1585768312215805,1.0,1.0,0.995669424533844,1.0,-0.4900994002819061,0.2065957933664322,0.2835036218166351,0.083672247827053,0.0,0.0,0.1198686808347702,28.71038627624512,25.0,234.6493225097656,-4348.96630859375,30.624744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5119323730469,306.2138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.69921875,18000.0,0.0,0.0,0.1117362380027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103796139359474,0.110383853316307,-4.2397759898449294e-06,0.0,0.0001133980767917,0.0,0.0,4.293649196624756,0.0,0.0,0.0,0.2715785801410675,4.0,0.0,1.0
801060,291.4334411621094,297.1499938964844,293.1499938964844,0.0081801190972328,-539.896484375,300.9873046875,0.5301386117935181,0.050000000745058,0.0459696575999259,291.6206359863281,297.1499938964844,293.1499938964844,0.0069492822512984,-507.0057067871094,299.94537353515625,0.5301386117935181,0.050000000745058,0.0484082624316215,291.394287109375,297.1499938964844,293.1499938964844,0.0080042593181133,-413.8898010253906,300.8450927734375,0.5301386117935181,0.050000000745058,0.0357541777193546,291.1665344238281,297.1499938964844,293.1499938964844,0.0096621494740247,-629.9808349609375,302.0205383300781,0.5301386117935181,0.050000000745058,0.0484082624316215,291.9218444824219,297.1499938964844,293.1499938964844,0.0053174002096056,-1937.045166015625,298.2785949707031,0.5301386117935181,0.050000000745058,0.2296279668807983,291.3691711425781,291.1499938964844,270.7978515625,269.8941955566406,283.0215759277344,291.9193725585937,291.3725280761719,1.0,0.1571173369884491,1.0,1.0,0.9950640201568604,1.0,-0.4898176491260528,0.2064359784126281,0.2833816707134247,0.0837331190705299,0.0,0.0,0.0866419523954391,28.0047607421875,25.0,87.29084777832031,-4165.37255859375,30.011606216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7406311035156,305.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5625,18000.0,0.0,0.0,0.0994989871978759,0.0,0.0,0.0,0.0,1.0,0.0004210396728012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968349426984787,0.0972328335046768,-0.0003978941531386,0.0,0.0001009788247756,0.0,0.0,3.752532720565796,0.0,0.0,0.0,0.2694848775863647,4.0,0.0,1.0
