time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4334411621094,297.1499938964844,293.1499938964844,0.0081801190972328,-539.896484375,300.9873046875,0.5301386117935181,0.050000000745058,0.0459696575999259,291.6206359863281,297.1499938964844,293.1499938964844,0.0069492822512984,-507.0057067871094,299.94537353515625,0.5301386117935181,0.050000000745058,0.0484082624316215,291.394287109375,297.1499938964844,293.1499938964844,0.0080042593181133,-413.8898010253906,300.8450927734375,0.5301386117935181,0.050000000745058,0.0357541777193546,291.1665344238281,297.1499938964844,293.1499938964844,0.0096621494740247,-629.9808349609375,302.0205383300781,0.5301386117935181,0.050000000745058,0.0484082624316215,291.9218444824219,297.1499938964844,293.1499938964844,0.0053174002096056,-1937.045166015625,298.2785949707031,0.5301386117935181,0.050000000745058,0.2296279668807983,291.3691711425781,291.1499938964844,270.7978515625,269.8941955566406,283.0215759277344,291.9193725585937,291.3725280761719,1.0,0.1571173369884491,1.0,1.0,0.9950640201568604,1.0,-0.4898176491260528,0.2064359784126281,0.2833816707134247,0.0837331190705299,0.0,0.0,0.0866419523954391,28.0047607421875,25.0,87.29084777832031,-4165.37255859375,30.011606216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7406311035156,305.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5625,18000.0,0.0,0.0,0.0994989871978759,0.0,0.0,0.0,0.0,1.0,0.0004210396728012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968349426984787,0.0972328335046768,-0.0003978941531386,0.0,0.0001009788247756,0.0,0.0,3.752532720565796,0.0,0.0,0.0,0.2694848775863647,4.0,0.0,1.0
801180,291.45166015625,297.1499938964844,293.1499938964844,0.0089073702692985,-570.41650390625,301.5235290527344,0.5325396060943604,0.050000000745058,0.0459483936429023,291.6346435546875,297.1499938964844,293.1499938964844,0.0074954070150852,-535.9819946289062,300.4277648925781,0.5325396060943604,0.050000000745058,0.0483858734369277,291.4110717773437,297.1499938964844,293.1499938964844,0.0087369689717888,-438.375,301.39862060546875,0.5325396060943604,0.050000000745058,0.0357376411557197,291.1825561523437,297.1499938964844,293.1499938964844,0.0107386931777,-667.9090576171875,302.6552734375,0.5325396060943604,0.050000000745058,0.0483858734369277,291.9378662109375,297.1499938964844,293.1499938964844,0.0056566637940704,-2043.71826171875,298.65069580078125,0.5325396060943604,0.050000000745058,0.2295217365026474,291.3553771972656,291.1499938964844,270.7616577148437,269.8779602050781,283.01727294921875,291.9354553222656,291.3438415527344,1.0,0.1559333056211471,1.0,1.0,0.9944586157798768,1.0,-0.4895910620689392,0.2063013613224029,0.2832897007465362,0.0838007852435112,0.0,0.0,0.059511337429285,27.437593460083008,25.0,-30.34268951416016,-4003.510498046875,29.519269943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8351745605469,304.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.408203125,18000.0,0.0,0.0,0.0879580304026603,0.0,0.0,0.0,0.0,1.0,0.0019328634953126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863101780414581,0.0933148860931396,-0.0070047061890363,0.0,8.926622103899717e-05,0.0,0.0,3.580158233642578,0.0,0.0,0.0,0.2684679329395294,4.0,0.0,1.0
801240,291.45166015625,297.1499938964844,293.1499938964844,0.0089073702692985,-570.41650390625,301.5235290527344,0.5325396060943604,0.050000000745058,0.0459483936429023,291.6346435546875,297.1499938964844,293.1499938964844,0.0074954070150852,-535.9819946289062,300.4277648925781,0.5325396060943604,0.050000000745058,0.0483858734369277,291.4110717773437,297.1499938964844,293.1499938964844,0.0087369689717888,-438.375,301.39862060546875,0.5325396060943604,0.050000000745058,0.0357376411557197,291.1825561523437,297.1499938964844,293.1499938964844,0.0107386931777,-667.9090576171875,302.6552734375,0.5325396060943604,0.050000000745058,0.0483858734369277,291.9378662109375,297.1499938964844,293.1499938964844,0.0056566637940704,-2043.71826171875,298.65069580078125,0.5325396060943604,0.050000000745058,0.2295217365026474,291.3553771972656,291.1499938964844,270.7616577148437,269.8779602050781,283.01727294921875,291.9354553222656,291.3438415527344,1.0,0.1559333056211471,1.0,1.0,0.9944586157798768,1.0,-0.4895910620689392,0.2063013613224029,0.2832897007465362,0.0838007852435112,0.0,0.0,0.059511337429285,27.437593460083008,25.0,-30.34268951416016,-4003.510498046875,29.519269943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8351745605469,304.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.408203125,18000.0,0.0,0.0,0.0879580304026603,0.0,0.0,0.0,0.0,1.0,0.0019328634953126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863101780414581,0.0933148860931396,-0.0070047061890363,0.0,8.926622103899717e-05,0.0,0.0,3.580158233642578,0.0,0.0,0.0,0.2684679329395294,4.0,0.0,1.0
801300,291.4605712890625,297.1499938964844,293.1499938964844,0.0093113528564572,-586.5227661132812,301.7860107421875,0.533584713935852,0.050000000745058,0.0459393635392189,291.6415405273437,297.1499938964844,293.1499938964844,0.0077927680686116,-551.27587890625,300.661865234375,0.533584713935852,0.050000000745058,0.0483763590455055,291.41925048828125,297.1499938964844,293.1499938964844,0.0091440631076693,-451.275634765625,301.669677734375,0.533584713935852,0.050000000745058,0.0357306152582168,291.1903991699219,297.1499938964844,293.1499938964844,0.0113563518971204,-687.8798828125,302.968994140625,0.533584713935852,0.050000000745058,0.0483763590455055,291.9457092285156,297.1499938964844,293.1499938964844,0.0058362046256661,-2100.038818359375,298.82666015625,0.533584713935852,0.050000000745058,0.2294766306877136,291.3282165527344,291.1499938964844,270.7437744140625,269.8699035644531,283.0150756835937,291.9433288574219,291.3114013671875,1.0,0.1554275155067443,1.0,1.0,0.9941559433937072,1.0,-0.4894948005676269,0.2062423229217529,0.283252477645874,0.0838356912136077,0.0,0.0,0.0502921715378761,27.196760177612305,25.0,-72.77750396728516,-3941.54345703125,29.31034469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8306884765625,304.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.082631416618824,0.0,0.0,0.0,0.0,1.0,0.0024924951139837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827152654528617,0.0940846428275108,-0.0113693727180361,0.0,8.386038825847208e-05,0.0,0.0,3.603519916534424,0.0,0.0,0.0,0.2683312892913818,4.0,0.0,1.0
801360,291.4693298339844,297.1499938964844,293.1499938964844,0.0097430376335978,-602.9892578125,302.04669189453125,0.534537136554718,0.050000000745058,0.0459312424063682,291.6483764648437,297.1499938964844,293.1499938964844,0.0081058479845523,-566.9115600585938,300.8934326171875,0.534537136554718,0.050000000745058,0.0483678132295608,291.4273376464844,297.1499938964844,293.1499938964844,0.009579331614077,-464.4581604003906,301.9389953613281,0.534537136554718,0.050000000745058,0.0357243008911609,291.1981811523437,297.1499938964844,293.1499938964844,0.0120330434292554,-708.290283203125,303.281982421875,0.534537136554718,0.050000000745058,0.0483678132295608,291.95343017578125,297.1499938964844,293.1499938964844,0.0060213063843548,-2157.595947265625,298.9985046386719,0.534537136554718,0.050000000745058,0.2294360697269439,291.2919616699219,291.1499938964844,270.7260437011719,269.86181640625,283.0128173828125,291.9510803222656,291.2716979980469,1.0,0.1549714654684066,1.0,1.0,0.9938535094261168,1.0,-0.4894083142280578,0.206188291311264,0.2832200229167938,0.0838705822825431,0.0,0.0,0.0444247387349605,26.9803466796875,25.0,-102.8214111328125,-3894.2666015625,29.122669219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7900085449219,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.0777121111750602,0.0,0.0,0.0,0.0,1.0,0.0028978236950933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802859663963317,0.0953342914581298,-0.0150483213365077,0.0,7.886790990596637e-05,0.0,0.0,3.64772367477417,0.0,0.0,0.0,0.2683180570602417,4.0,0.0,1.0
801420,291.486572265625,297.1499938964844,293.1499938964844,0.0106962053105235,-636.510498046875,302.56658935546875,0.5361937284469604,0.050000000745058,0.045917373150587,291.6618957519531,297.1499938964844,293.1499938964844,0.0087810717523098,-598.7606811523438,301.35406494140625,0.5361937284469604,0.050000000745058,0.0483532063663005,291.4432067871094,297.1499938964844,293.1499938964844,0.0105421524494886,-491.2982177734375,302.4765625,0.5361937284469604,0.050000000745058,0.0357135124504566,291.2134704589844,297.1499938964844,293.1499938964844,0.0135907558724284,-749.8472290039062,303.9088439941406,0.5361937284469604,0.050000000745058,0.0483532063663005,291.9685363769531,297.1499938964844,293.1499938964844,0.0064073060639202,-2274.759765625,299.33673095703125,0.5361937284469604,0.050000000745058,0.2293667793273925,291.20611572265625,291.1499938964844,270.6910705566406,269.8455505371094,283.0082092285156,291.9662475585937,291.18389892578125,1.0,0.1541889607906341,1.0,1.0,0.993248701095581,1.0,-0.4892604947090149,0.2060941755771637,0.2831663191318512,0.0839382410049438,0.0,0.0,0.0425685457885265,26.61067008972168,25.0,-128.51609802246094,-3841.96826171875,28.802230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6021728515625,303.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.0693614929914474,0.0,0.0,0.0,0.0,1.0,0.0033192210830748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786618515849113,0.0978648662567138,-0.0192030146718025,0.0,7.039310003165156e-05,0.0,0.0,3.74271297454834,0.0,0.0,0.0,0.2684789299964905,4.0,0.0,1.0
801480,291.486572265625,297.1499938964844,293.1499938964844,0.0106962053105235,-636.510498046875,302.56658935546875,0.5361937284469604,0.050000000745058,0.045917373150587,291.6618957519531,297.1499938964844,293.1499938964844,0.0087810717523098,-598.7606811523438,301.35406494140625,0.5361937284469604,0.050000000745058,0.0483532063663005,291.4432067871094,297.1499938964844,293.1499938964844,0.0105421524494886,-491.2982177734375,302.4765625,0.5361937284469604,0.050000000745058,0.0357135124504566,291.2134704589844,297.1499938964844,293.1499938964844,0.0135907558724284,-749.8472290039062,303.9088439941406,0.5361937284469604,0.050000000745058,0.0483532063663005,291.9685363769531,297.1499938964844,293.1499938964844,0.0064073060639202,-2274.759765625,299.33673095703125,0.5361937284469604,0.050000000745058,0.2293667793273925,291.20611572265625,291.1499938964844,270.6910705566406,269.8455505371094,283.0082092285156,291.9662475585937,291.18389892578125,1.0,0.1541889607906341,1.0,1.0,0.993248701095581,1.0,-0.4892604947090149,0.2060941755771637,0.2831663191318512,0.0839382410049438,0.0,0.0,0.0425685457885265,26.61067008972168,25.0,-128.51609802246094,-3841.96826171875,28.802230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6021728515625,303.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.0693614929914474,0.0,0.0,0.0,0.0,1.0,0.0033192210830748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786618515849113,0.0978648662567138,-0.0192030146718025,0.0,7.039310003165156e-05,0.0,0.0,3.74271297454834,0.0,0.0,0.0,0.2684789299964905,4.0,0.0,1.0
801540,291.50360107421875,297.1499938964844,293.1499938964844,0.0117689557373523,-669.693115234375,303.08740234375,0.541414201259613,0.050000000745058,0.0458755530416965,291.6753845214844,297.1499938964844,293.1499938964844,0.0095151094719767,-630.3071899414062,301.81573486328125,0.541414201259613,0.050000000745058,0.0483091659843921,291.4588623046875,297.1499938964844,293.1499938964844,0.0116298189386725,-517.9029541015625,303.015625,0.541414201259613,0.050000000745058,0.0356809869408607,291.23712158203125,297.1499938964844,293.1499938964844,0.0243777241557836,-1014.290283203125,304.1235656738281,0.6071765422821045,0.0773819833993911,0.0644339174032211,291.9836120605469,297.1499938964844,293.1499938964844,0.0068051409907639,-2390.210205078125,299.6740417480469,0.541414201259613,0.050000000745058,0.229157879948616,291.1194152832031,291.1499938964844,270.6567077636719,269.8290100097656,282.9945373535156,291.9813232421875,291.0963439941406,1.0,0.1537941992282867,1.0,1.0,0.99264395236969,1.0,-0.5081579089164734,0.214306354522705,0.2938515841960907,0.0871913880109787,0.0,0.0,0.0524453409016132,25.63522148132324,28.0,-143.83529663085938,-3888.3994140625,29.61564826965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.283447265625,303.7700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.130859375,18000.0,0.0,0.0,0.0633372291922569,0.0,0.0,0.0,0.0,1.0,0.0033154743723571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808102414011955,0.0999849289655685,-0.0191746912896633,0.0,6.427923653973266e-05,0.0,0.0,3.827336549758911,0.0,0.0,0.0,0.2687860131263733,4.0,0.0,1.0
801600,291.50360107421875,297.1499938964844,293.1499938964844,0.0117689557373523,-669.693115234375,303.08740234375,0.541414201259613,0.050000000745058,0.0458755530416965,291.6753845214844,297.1499938964844,293.1499938964844,0.0095151094719767,-630.3071899414062,301.81573486328125,0.541414201259613,0.050000000745058,0.0483091659843921,291.4588623046875,297.1499938964844,293.1499938964844,0.0116298189386725,-517.9029541015625,303.015625,0.541414201259613,0.050000000745058,0.0356809869408607,291.23712158203125,297.1499938964844,293.1499938964844,0.0243777241557836,-1014.290283203125,304.1235656738281,0.6071765422821045,0.0773819833993911,0.0644339174032211,291.9836120605469,297.1499938964844,293.1499938964844,0.0068051409907639,-2390.210205078125,299.6740417480469,0.541414201259613,0.050000000745058,0.229157879948616,291.1194152832031,291.1499938964844,270.6567077636719,269.8290100097656,282.9945373535156,291.9813232421875,291.0963439941406,1.0,0.1537941992282867,1.0,1.0,0.99264395236969,1.0,-0.5081579089164734,0.214306354522705,0.2938515841960907,0.0871913880109787,0.0,0.0,0.0524453409016132,25.63522148132324,28.0,-143.83529663085938,-3888.3994140625,29.61564826965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.283447265625,303.7700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.130859375,18000.0,0.0,0.0,0.0633372291922569,0.0,0.0,0.0,0.0,1.0,0.0033154743723571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808102414011955,0.0999849289655685,-0.0191746912896633,0.0,6.427923653973266e-05,0.0,0.0,3.827336549758911,0.0,0.0,0.0,0.2687860131263733,4.0,0.0,1.0
801660,291.52099609375,297.1499938964844,293.1499938964844,0.0130640426650643,-705.9871826171875,303.6054992675781,0.5476236939430237,0.050000000745058,0.045829139649868,291.689208984375,297.1499938964844,293.1499938964844,0.0103675639256834,-664.799072265625,302.2699279785156,0.5476236939430237,0.050000000745058,0.0482602901756763,291.4751281738281,297.1499938964844,293.1499938964844,0.0129448715597391,-546.9179077148438,303.5519104003906,0.5476236939430237,0.050000000745058,0.0356448851525783,291.3173217773437,297.1499938964844,293.1499938964844,0.0542372167110443,-1549.1990966796875,304.0834045410156,0.7054131031036377,0.1096777617931366,0.0975800231099128,292.0014343261719,297.1499938964844,293.1499938964844,0.0072319819591939,-2513.712890625,299.98583984375,0.5476236939430237,0.050000000745058,0.2289260327816009,290.9779968261719,291.1499938964844,270.6229553222656,269.81201171875,282.96807861328125,291.9987487792969,290.9377136230469,1.0,0.1554600745439529,1.0,1.0,0.9921013712882996,1.0,-0.547501802444458,0.2314538657665252,0.3160479068756103,0.0939941331744194,0.0,0.0,0.0837397947907447,24.69515419006348,25.0,-220.9541473388672,-4066.45849609375,32.32347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8313903808594,303.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.72265625,18000.0,0.0,0.0,0.0601825378835201,0.0,0.0,0.0,0.0,1.0,0.0027893458027392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887778028845787,0.1028269380331039,-0.0140491370111703,0.0,6.107762601459399e-05,0.0,0.0,3.946938991546631,0.0,0.0,0.0,0.2694206833839416,4.0,0.0,1.0
801720,291.52099609375,297.1499938964844,293.1499938964844,0.0130640426650643,-705.9871826171875,303.6054992675781,0.5476236939430237,0.050000000745058,0.045829139649868,291.689208984375,297.1499938964844,293.1499938964844,0.0103675639256834,-664.799072265625,302.2699279785156,0.5476236939430237,0.050000000745058,0.0482602901756763,291.4751281738281,297.1499938964844,293.1499938964844,0.0129448715597391,-546.9179077148438,303.5519104003906,0.5476236939430237,0.050000000745058,0.0356448851525783,291.3173217773437,297.1499938964844,293.1499938964844,0.0542372167110443,-1549.1990966796875,304.0834045410156,0.7054131031036377,0.1096777617931366,0.0975800231099128,292.0014343261719,297.1499938964844,293.1499938964844,0.0072319819591939,-2513.712890625,299.98583984375,0.5476236939430237,0.050000000745058,0.2289260327816009,290.9779968261719,291.1499938964844,270.6229553222656,269.81201171875,282.96807861328125,291.9987487792969,290.9377136230469,1.0,0.1554600745439529,1.0,1.0,0.9921013712882996,1.0,-0.547501802444458,0.2314538657665252,0.3160479068756103,0.0939941331744194,0.0,0.0,0.0837397947907447,24.69515419006348,25.0,-220.9541473388672,-4066.45849609375,32.32347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8313903808594,303.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.72265625,18000.0,0.0,0.0,0.0601825378835201,0.0,0.0,0.0,0.0,1.0,0.0027893458027392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887778028845787,0.1028269380331039,-0.0140491370111703,0.0,6.107762601459399e-05,0.0,0.0,3.946938991546631,0.0,0.0,0.0,0.2694206833839416,4.0,0.0,1.0
801780,291.5399780273437,297.1499938964844,293.1499938964844,0.0145785706117749,-742.4544677734375,304.12384033203125,0.5542001128196716,0.050000000745058,0.0457835085690021,291.7041015625,297.1499938964844,293.1499938964844,0.0113285146653652,-699.6389770507812,302.7243957519531,0.5542001128196716,0.050000000745058,0.0482122376561164,291.4930114746094,297.1499938964844,293.1499938964844,0.01449063885957,-576.0997924804688,304.0890197753906,0.5542001128196716,0.050000000745058,0.0356093943119049,291.417724609375,297.1499938964844,293.1499938964844,0.0770725756883621,-1977.963623046875,304.0680236816406,0.767735481262207,0.135769322514534,0.123272955417633,292.0235290527344,297.1499938964844,293.1499938964844,0.0076735336333513,-2635.720947265625,300.2816772460937,0.5542001128196716,0.050000000745058,0.2286981046199798,290.8194580078125,291.1499938964844,270.58990478515625,269.79443359375,282.9482727050781,292.0204772949219,290.7960510253906,1.0,0.1560703068971634,1.0,1.0,0.991558849811554,1.0,-0.5779080390930176,0.244791954755783,0.3331160843372345,0.0992334112524986,0.0,0.0,0.1391080617904663,23.713003158569336,25.0,-172.83139038085938,-4392.2275390625,34.275203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2406921386719,304.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8515625,18000.0,0.0,0.0,0.0604984015226364,0.0,0.0,0.0,0.0,1.0,0.0009328682208433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081572398543357,0.109894186258316,-0.0017369436100125,0.0,6.139819015515968e-05,0.0,0.0,4.247726917266846,0.0,0.0,0.0,0.2710093855857849,4.0,0.0,1.0
801840,291.5399780273437,297.1499938964844,293.1499938964844,0.0145785706117749,-742.4544677734375,304.12384033203125,0.5542001128196716,0.050000000745058,0.0457835085690021,291.7041015625,297.1499938964844,293.1499938964844,0.0113285146653652,-699.6389770507812,302.7243957519531,0.5542001128196716,0.050000000745058,0.0482122376561164,291.4930114746094,297.1499938964844,293.1499938964844,0.01449063885957,-576.0997924804688,304.0890197753906,0.5542001128196716,0.050000000745058,0.0356093943119049,291.417724609375,297.1499938964844,293.1499938964844,0.0770725756883621,-1977.963623046875,304.0680236816406,0.767735481262207,0.135769322514534,0.123272955417633,292.0235290527344,297.1499938964844,293.1499938964844,0.0076735336333513,-2635.720947265625,300.2816772460937,0.5542001128196716,0.050000000745058,0.2286981046199798,290.8194580078125,291.1499938964844,270.58990478515625,269.79443359375,282.9482727050781,292.0204772949219,290.7960510253906,1.0,0.1560703068971634,1.0,1.0,0.991558849811554,1.0,-0.5779080390930176,0.244791954755783,0.3331160843372345,0.0992334112524986,0.0,0.0,0.1391080617904663,23.713003158569336,25.0,-172.83139038085938,-4392.2275390625,34.275203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2406921386719,304.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8515625,18000.0,0.0,0.0,0.0604984015226364,0.0,0.0,0.0,0.0,1.0,0.0009328682208433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081572398543357,0.109894186258316,-0.0017369436100125,0.0,6.139819015515968e-05,0.0,0.0,4.247726917266846,0.0,0.0,0.0,0.2710093855857849,4.0,0.0,1.0
801900,291.5532531738281,297.1499938964844,293.1499938964844,0.0191141441464424,-858.871337890625,304.1356811523437,0.5957550406455994,0.0664383769035339,0.0531260482966899,291.7122497558594,297.1499938964844,293.1499938964844,0.0118070915341377,-714.7003784179688,302.9550170898437,0.5612627863883972,0.050000000745058,0.0481642894446849,291.50421142578125,297.1499938964844,293.1499938964844,0.0180712956935167,-649.212158203125,304.1373291015625,0.5892552137374878,0.0649615451693534,0.0401517152786254,291.46856689453125,297.1499938964844,293.1499938964844,0.0868053436279296,-2169.3994140625,304.0652770996094,0.8000990152359009,0.1477260738611221,0.1348258554935455,292.03594970703125,297.1499938964844,293.1499938964844,0.007876013405621,-2686.7431640625,300.4354553222656,0.5612627863883972,0.050000000745058,0.2284706532955169,290.7746887207031,291.1499938964844,270.5736083984375,269.7853698730469,282.9327087402344,292.0327453613281,290.7623291015625,1.0,0.1567237377166748,1.0,1.0,0.9912875890731812,1.0,-0.6056927442550659,0.2570875585079193,0.3486051857471466,0.1038964241743087,0.0,0.0,0.1687544882297516,22.714506149291992,25.0,-122.93443298339844,-4634.2060546875,36.025264739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8865051269531,304.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.140625,18000.0,0.0,0.0,0.0622060298919677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212173327803611,0.1212215572595596,-4.226575128996046e-06,0.0,6.313121411949396e-05,0.0,0.0,4.710955619812012,0.0,0.0,0.0,0.2727617025375366,4.0,0.0,1.0
801960,291.5837097167969,297.1499938964844,293.1499938964844,0.0308201722800731,-1083.7862548828125,304.116943359375,0.6547127366065979,0.0807019248604774,0.0668738037347793,291.72088623046875,297.1499938964844,293.1499938964844,0.012293686158955,-728.928955078125,303.18511962890625,0.5731432437896729,0.050000000745058,0.0480906479060649,291.5289611816406,297.1499938964844,293.1499938964844,0.0302757918834686,-835.75537109375,304.1173400878906,0.6528545618057251,0.0809673890471458,0.0515748858451843,291.5168762207031,297.1499938964844,293.1499938964844,0.0961503982543945,-2354.51513671875,304.0636901855469,0.8348148465156555,0.1595367044210434,0.1459753513336181,292.04962158203125,297.1499938964844,293.1499938964844,0.0080675175413489,-2733.290283203125,300.5876770019531,0.5731432437896729,0.050000000745058,0.2281213253736496,290.7416076660156,291.1499938964844,270.5574645996094,269.7760925292969,282.9068908691406,292.0462951660156,290.72613525390625,1.0,0.1578406989574432,1.0,1.0,0.9911760091781616,1.0,-0.6487725377082825,0.2761743664741516,0.3725981712341308,0.1112995967268943,0.0,0.0,0.1992464810609817,21.195186614990234,25.0,-119.4845733642578,-4938.97607421875,38.90005874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.488037109375,304.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.154296875,18000.0,0.0,0.0,0.065109945833683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359763443470001,0.1359805911779403,-4.245842774253106e-06,0.0,6.607831892324612e-05,0.0,0.0,5.32598352432251,0.0,0.0,0.0,0.2750434279441833,4.0,0.0,1.0
802020,291.6704406738281,297.1499938964844,293.1499938964844,0.0519414506852626,-1435.2254638671875,304.09332275390625,0.7424514889717102,0.102836288511753,0.0882706865668296,291.7398986816406,297.1499938964844,293.1499938964844,0.0133702382445335,-758.0281982421875,303.6385498046875,0.5943747162818909,0.050000000745058,0.0479760505259037,291.6044006347656,297.1499938964844,293.1499938964844,0.054504245519638,-1150.1689453125,304.0885009765625,0.74960857629776,0.1067802086472511,0.0707658603787422,291.6077880859375,297.1499938964844,293.1499938964844,0.1150587871670723,-2721.813720703125,304.0610046386719,0.9022198915481568,0.1824704557657241,0.1677897572517395,292.0821533203125,297.1499938964844,293.1499938964844,0.0084534371271729,-2825.0751953125,300.86846923828125,0.5943747162818909,0.050000000745058,0.227577731013298,290.6591796875,291.1499938964844,270.5257263183594,269.7568359375,282.86669921875,292.0784606933594,290.65399169921875,1.0,0.1608446836471557,1.0,1.0,0.9909529089927672,1.0,-0.7228751182556152,0.3091813623905182,0.4136937260627746,0.1243476718664169,0.0,0.0,0.2706427574157715,18.91678047180176,25.0,-64.49180603027344,-5663.45556640625,44.70951461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774841308594,304.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17820.23828125,18000.0,0.0,0.0,0.0746385753154754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770258992910385,0.1770302057266235,-4.3063841985713225e-06,0.0,7.574866322102025e-05,0.0,0.0,7.111788272857666,0.0,0.0,0.0,0.2818882763385772,4.0,0.0,1.0
802080,291.6704406738281,297.1499938964844,293.1499938964844,0.0519414506852626,-1435.2254638671875,304.09332275390625,0.7424514889717102,0.102836288511753,0.0882706865668296,291.7398986816406,297.1499938964844,293.1499938964844,0.0133702382445335,-758.0281982421875,303.6385498046875,0.5943747162818909,0.050000000745058,0.0479760505259037,291.6044006347656,297.1499938964844,293.1499938964844,0.054504245519638,-1150.1689453125,304.0885009765625,0.74960857629776,0.1067802086472511,0.0707658603787422,291.6077880859375,297.1499938964844,293.1499938964844,0.1150587871670723,-2721.813720703125,304.0610046386719,0.9022198915481568,0.1824704557657241,0.1677897572517395,292.0821533203125,297.1499938964844,293.1499938964844,0.0084534371271729,-2825.0751953125,300.86846923828125,0.5943747162818909,0.050000000745058,0.227577731013298,290.6591796875,291.1499938964844,270.5257263183594,269.7568359375,282.86669921875,292.0784606933594,290.65399169921875,1.0,0.1608446836471557,1.0,1.0,0.9909529089927672,1.0,-0.7228751182556152,0.3091813623905182,0.4136937260627746,0.1243476718664169,0.0,0.0,0.2706427574157715,18.91678047180176,25.0,-64.49180603027344,-5663.45556640625,44.70951461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774841308594,304.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17820.23828125,18000.0,0.0,0.0,0.0746385753154754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770258992910385,0.1770302057266235,-4.3063841985713225e-06,0.0,7.574866322102025e-05,0.0,0.0,7.111788272857666,0.0,0.0,0.0,0.2818882763385772,4.0,0.0,1.0
802140,291.7480773925781,297.1499938964844,293.1499938964844,0.0656468942761421,-1671.4866943359375,304.0863952636719,0.8011230826377869,0.1188011318445205,0.1030490398406982,291.7581787109375,297.1499938964844,293.1499938964844,0.0142498379573225,-776.9754638671875,304.0136413574219,0.6102354526519775,0.050000000745058,0.0479012168943882,291.6746826171875,297.1499938964844,293.1499938964844,0.0704124271869659,-1366.8629150390625,304.0792236328125,0.8147719502449036,0.125635027885437,0.0843145847320556,291.6810302734375,297.1499938964844,293.1499938964844,0.1298591643571853,-2998.5224609375,304.0613708496094,0.9621363878250122,0.2006559371948242,0.1852029263973236,292.1140441894531,297.1499938964844,293.1499938964844,0.0087256841361522,-2878.779296875,301.1054382324219,0.6102354526519775,0.050000000745058,0.227222740650177,290.6776733398437,291.1499938964844,270.4995422363281,269.7397766113281,282.8437805175781,292.1101989746094,290.68865966796875,1.0,0.1639873534440994,1.0,1.0,0.9907650351524352,1.0,-0.7772544026374817,0.3334854543209076,0.4437689483165741,0.1343301981687545,0.0,0.0,0.3230556547641754,17.506803512573242,25.0,42.11201095581055,-6266.70166015625,49.80514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72900390625,304.83697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.96875,18000.0,0.0,0.0,0.0864711180329322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193813472986221,0.2193857282400131,-4.3894183363590855e-06,0.0,8.775718742981553e-05,0.0,0.0,9.112191200256348,0.0,0.0,0.0,0.2898471653461456,4.0,0.0,1.0
802200,291.7626037597656,297.1499938964844,293.1499938964844,0.0679453462362289,-1712.278564453125,304.0858459472656,0.8115854859352112,0.1216372177004814,0.1056576371192932,291.7618713378906,297.1499938964844,293.1499938964844,0.0144124031066894,-780.0780639648438,304.08282470703125,0.6130657196044922,0.050000000745058,0.0478885732591152,291.6879577636719,297.1499938964844,293.1499938964844,0.0730906203389167,-1404.5491943359375,304.078369140625,0.8254911303520203,0.1290021985769271,0.0867180451750755,291.69451904296875,297.1499938964844,293.1499938964844,0.1325085461139679,-3047.15087890625,304.0616760253906,0.971920132637024,0.2039526551961898,0.1883629113435745,292.120361328125,297.1499938964844,293.1499938964844,0.0087716225534677,-2886.871826171875,301.14959716796875,0.6130657196044922,0.050000000745058,0.2271627634763717,290.6886901855469,291.1499938964844,270.4946594238281,269.7364807128906,282.8403625488281,292.11651611328125,290.7004089355469,1.0,0.1646312922239303,1.0,1.0,0.9907297492027284,1.0,-0.7869749069213867,0.3378316164016723,0.4491432905197143,0.1361657679080963,0.0,0.0,0.3314405381679535,17.276182174682617,25.0,55.83316040039063,-6364.3076171875,50.79801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56842041015625,304.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17767.751953125,18000.0,0.0,0.0,0.0890283361077308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271224558353424,0.2271268665790558,-4.407400410855189e-06,0.0,9.0352441475261e-05,0.0,0.0,9.499259948730469,0.0,0.0,0.0,0.291424036026001,4.0,0.0,1.0
802260,291.8524475097656,297.1499938964844,293.1499938964844,0.0812164396047592,-1953.544189453125,304.0852355957031,0.8596397638320923,0.1385641098022461,0.1212199404835701,291.7969970703125,297.1499938964844,293.1499938964844,0.0252893716096878,-1037.410888671875,304.1272888183594,0.6858407855033875,0.0737471282482147,0.0641879364848136,291.7707824707031,297.1499938964844,293.1499938964844,0.0887102112174034,-1629.0107421875,304.07635498046875,0.8801474571228027,0.1492515951395034,0.1011502593755722,291.7585144042969,297.1499938964844,293.1499938964844,0.1249338611960411,-2897.619140625,304.1060485839844,0.970615804195404,0.2277038693428039,0.1795002967119217,292.1617126464844,297.1499938964844,293.1499938964844,0.0090608540922403,-2936.391357421875,301.415771484375,0.6218170523643494,0.050000000745058,0.2269778847694397,290.7621154785156,291.1499938964844,270.4642944335937,269.71490478515625,282.82989501953125,292.15789794921875,290.7760009765625,1.0,0.1687441766262054,1.0,1.0,0.990932047367096,1.0,-0.8316736817359924,0.3577923774719238,0.4738813042640686,0.1448585838079452,0.0,0.0,0.3782661855220794,16.714221954345703,28.0,107.58087158203124,-6844.498046875,56.30141830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6090393066406,304.6063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17746.6484375,18000.0,0.0,0.0,0.1069129034876823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742241322994232,0.2742286622524261,-4.531078502623132e-06,0.0,0.0001085030089598,0.0,0.0,12.011900901794434,0.0,0.0,0.0,0.3018185198307037,4.0,0.0,1.0
802320,291.8524475097656,297.1499938964844,293.1499938964844,0.0812164396047592,-1953.544189453125,304.0852355957031,0.8596397638320923,0.1385641098022461,0.1212199404835701,291.7969970703125,297.1499938964844,293.1499938964844,0.0252893716096878,-1037.410888671875,304.1272888183594,0.6858407855033875,0.0737471282482147,0.0641879364848136,291.7707824707031,297.1499938964844,293.1499938964844,0.0887102112174034,-1629.0107421875,304.07635498046875,0.8801474571228027,0.1492515951395034,0.1011502593755722,291.7585144042969,297.1499938964844,293.1499938964844,0.1249338611960411,-2897.619140625,304.1060485839844,0.970615804195404,0.2277038693428039,0.1795002967119217,292.1617126464844,297.1499938964844,293.1499938964844,0.0090608540922403,-2936.391357421875,301.415771484375,0.6218170523643494,0.050000000745058,0.2269778847694397,290.7621154785156,291.1499938964844,270.4642944335937,269.71490478515625,282.82989501953125,292.15789794921875,290.7760009765625,1.0,0.1687441766262054,1.0,1.0,0.990932047367096,1.0,-0.8316736817359924,0.3577923774719238,0.4738813042640686,0.1448585838079452,0.0,0.0,0.3782661855220794,16.714221954345703,28.0,107.58087158203124,-6844.498046875,56.30141830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6090393066406,304.6063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17746.6484375,18000.0,0.0,0.0,0.1069129034876823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742241322994232,0.2742286622524261,-4.531078502623132e-06,0.0,0.0001085030089598,0.0,0.0,12.011900901794434,0.0,0.0,0.0,0.3018185198307037,4.0,0.0,1.0
802380,291.93865966796875,297.1499938964844,293.1499938964844,0.0928096175193786,-2168.68798828125,304.0875244140625,0.9011970162391664,0.1539536267518997,0.1353477984666824,291.86883544921875,297.1499938964844,293.1499938964844,0.043343611061573,-1358.3936767578125,304.1052551269531,0.7584505677223206,0.0935113877058029,0.0846663489937782,291.85089111328125,297.1499938964844,293.1499938964844,0.102799117565155,-1832.3687744140625,304.0774230957031,0.9298551082611084,0.1679464280605316,0.1144459545612335,291.775390625,297.1499938964844,293.1499938964844,0.1173963099718093,-2751.1083984375,304.13250732421875,0.9645798802375792,0.2594988644123077,0.1711083799600601,292.20379638671875,297.1499938964844,293.1499938964844,0.0093347281217575,-2980.058349609375,301.66375732421875,0.627426266670227,0.050000000745058,0.2268641144037246,290.8435363769531,291.1499938964844,270.43463134765625,269.69195556640625,282.8224182128906,292.2001647949219,290.8511657714844,1.0,0.1743441969156265,1.0,1.0,0.9911343455314636,1.0,-0.8789612054824829,0.3788801729679107,0.5000810027122498,0.1545309126377105,0.0,0.0,0.4131940007209778,16.580358505249023,46.0,95.35784912109376,-7234.529296875,63.33484649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82720947265625,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.279296875,18000.0,0.0,0.0,0.1265281289815902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157219290733337,0.3157266080379486,-4.666208496928448e-06,0.0,0.0001284099707845,0.0,0.0,14.497130393981934,0.0,0.0,0.0,0.31218421459198,4.0,0.0,1.0
802440,291.93865966796875,297.1499938964844,293.1499938964844,0.0928096175193786,-2168.68798828125,304.0875244140625,0.9011970162391664,0.1539536267518997,0.1353477984666824,291.86883544921875,297.1499938964844,293.1499938964844,0.043343611061573,-1358.3936767578125,304.1052551269531,0.7584505677223206,0.0935113877058029,0.0846663489937782,291.85089111328125,297.1499938964844,293.1499938964844,0.102799117565155,-1832.3687744140625,304.0774230957031,0.9298551082611084,0.1679464280605316,0.1144459545612335,291.775390625,297.1499938964844,293.1499938964844,0.1173963099718093,-2751.1083984375,304.13250732421875,0.9645798802375792,0.2594988644123077,0.1711083799600601,292.20379638671875,297.1499938964844,293.1499938964844,0.0093347281217575,-2980.058349609375,301.66375732421875,0.627426266670227,0.050000000745058,0.2268641144037246,290.8435363769531,291.1499938964844,270.43463134765625,269.69195556640625,282.8224182128906,292.2001647949219,290.8511657714844,1.0,0.1743441969156265,1.0,1.0,0.9911343455314636,1.0,-0.8789612054824829,0.3788801729679107,0.5000810027122498,0.1545309126377105,0.0,0.0,0.4131940007209778,16.580358505249023,46.0,95.35784912109376,-7234.529296875,63.33484649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82720947265625,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.279296875,18000.0,0.0,0.0,0.1265281289815902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157219290733337,0.3157266080379486,-4.666208496928448e-06,0.0,0.0001284099707845,0.0,0.0,14.497130393981934,0.0,0.0,0.0,0.31218421459198,4.0,0.0,1.0
802500,291.98028564453125,297.1499938964844,293.1499938964844,0.0983378440141677,-2271.416259765625,304.0888366699219,0.9102422595024108,0.1611259281635284,0.1419610232114792,291.9107360839844,297.1499938964844,293.1499938964844,0.0506362803280353,-1485.0858154296875,304.10015869140625,0.7767910361289978,0.1015194505453109,0.0927421078085899,291.8897705078125,297.1499938964844,293.1499938964844,0.1096959486603736,-1930.299560546875,304.0780944824219,0.9421076774597168,0.1767691671848297,0.1207403466105461,291.7842102050781,297.1499938964844,293.1499938964844,0.1218865439295768,-2836.047607421875,304.1273193359375,0.96872079372406,0.2751879394054413,0.1767513304948806,292.2250671386719,297.1499938964844,293.1499938964844,0.0094860736280679,-3006.119384765625,301.7770690917969,0.62364262342453,0.050000000745058,0.2269388735294342,290.8653259277344,291.1499938964844,270.4200744628906,269.6799011230469,282.8174743652344,292.2215270996094,290.8693542480469,1.0,0.1801708936691284,1.0,1.0,0.9912354946136476,1.0,-0.9109965562820436,0.3931522667407989,0.5178442597389221,0.1613664031028747,0.0,0.0,0.4299274384975433,17.31487274169922,46.0,68.10382080078125,-7458.03271484375,69.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5155639648437,304.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.375,18000.0,0.0,0.0,0.1366104036569595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335989773273468,0.3359945118427276,-4.736564278573496e-06,0.0,0.0001386421936331,0.0,0.0,15.803265571594238,0.0,0.0,0.0,0.3176142573356628,4.0,0.0,1.0
802560,292.0209350585937,297.1499938964844,293.1499938964844,0.1037962660193443,-2372.1591796875,304.09002685546875,0.9104706048965454,0.1679566949605941,0.1482825279235839,291.95330810546875,297.1499938964844,293.1499938964844,0.0571615844964981,-1601.145263671875,304.0973815917969,0.7855314612388611,0.1088562905788421,0.1000342592597007,291.9278869628906,297.1499938964844,293.1499938964844,0.1165736243128776,-2026.8343505859373,304.0786437988281,0.9442963004112244,0.1852471232414245,0.1268060952425003,291.8034362792969,297.1499938964844,293.1499938964844,0.1324743181467056,-3034.632080078125,304.112060546875,0.9768282175064088,0.2887242138385772,0.1894015669822693,292.246826171875,297.1499938964844,293.1499938964844,0.0096476590260863,-3035.51708984375,301.8821105957031,0.6152181029319763,0.050000000745058,0.2271136194467544,290.8710021972656,291.1499938964844,270.4057006835937,269.6674194335937,282.81219482421875,292.24334716796875,290.8702392578125,1.0,0.1877819597721099,1.0,1.0,0.9912964701652528,1.0,-0.950006365776062,0.4104833602905273,0.5395230650901794,0.1700935214757919,0.0,0.0,0.4478597640991211,18.67575454711914,64.0,30.038867950439453,-7723.27880859375,78.84321594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2492980957031,304.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17711.193359375,18000.0,0.0,0.0,0.146815687417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577538430690765,0.3577586710453033,-4.814303792954888e-06,0.0,0.0001489992573624,0.0,0.0,17.275257110595703,0.0,0.0,0.0,0.3236919939517975,4.0,0.0,1.0
802620,292.0997009277344,297.1499938964844,293.1499938964844,0.1144783273339271,-2566.603515625,304.0922241210937,0.8924121856689453,0.1805918961763382,0.1600659340620041,292.0374450683594,297.1499938964844,293.1499938964844,0.068730391561985,-1814.83056640625,304.09576416015625,0.7827067375183105,0.1221148520708084,0.113152265548706,292.0021667480469,297.1499938964844,293.1499938964844,0.1301849335432052,-2214.745849609375,304.07977294921875,0.9272252917289734,0.2011463642120361,0.1382528245449066,291.88104248046875,297.1499938964844,293.1499938964844,0.1682449281215667,-3684.48876953125,304.0646667480469,0.9938753843307496,0.30722376704216,0.2302946150302887,292.29351806640625,297.1499938964844,293.1499938964844,0.0099931340664625,-3101.10595703125,302.0655822753906,0.586287260055542,0.050000000745058,0.2277665734291076,290.84423828125,291.1499938964844,270.3774719238281,269.6412048339844,282.8036804199219,292.2900085449219,290.8402709960937,1.0,0.2077608108520507,1.0,1.0,0.9914183616638184,1.0,-1.0434890985488892,0.4519555866718292,0.5915335416793823,0.1924458742141723,0.0,0.0,0.4900881946086883,23.272798538208008,67.0,-26.95443725585937,-8403.1767578125,105.79377746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8172607421875,303.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17583.576171875,18000.0,0.0,0.0,0.1676397025585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126732051372528,0.4126782119274139,-5.026607595937094e-06,0.0,0.0001701329892966,0.0,0.0,21.355655670166016,0.0,0.0,0.0,0.3399455845355987,4.0,0.0,1.0
802680,292.0997009277344,297.1499938964844,293.1499938964844,0.1144783273339271,-2566.603515625,304.0922241210937,0.8924121856689453,0.1805918961763382,0.1600659340620041,292.0374450683594,297.1499938964844,293.1499938964844,0.068730391561985,-1814.83056640625,304.09576416015625,0.7827067375183105,0.1221148520708084,0.113152265548706,292.0021667480469,297.1499938964844,293.1499938964844,0.1301849335432052,-2214.745849609375,304.07977294921875,0.9272252917289734,0.2011463642120361,0.1382528245449066,291.88104248046875,297.1499938964844,293.1499938964844,0.1682449281215667,-3684.48876953125,304.0646667480469,0.9938753843307496,0.30722376704216,0.2302946150302887,292.29351806640625,297.1499938964844,293.1499938964844,0.0099931340664625,-3101.10595703125,302.0655822753906,0.586287260055542,0.050000000745058,0.2277665734291076,290.84423828125,291.1499938964844,270.3774719238281,269.6412048339844,282.8036804199219,292.2900085449219,290.8402709960937,1.0,0.2077608108520507,1.0,1.0,0.9914183616638184,1.0,-1.0434890985488892,0.4519555866718292,0.5915335416793823,0.1924458742141723,0.0,0.0,0.4900881946086883,23.272798538208008,67.0,-26.95443725585937,-8403.1767578125,105.79377746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8172607421875,303.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17583.576171875,18000.0,0.0,0.0,0.1676397025585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126732051372528,0.4126782119274139,-5.026607595937094e-06,0.0,0.0001701329892966,0.0,0.0,21.355655670166016,0.0,0.0,0.0,0.3399455845355987,4.0,0.0,1.0
802740,292.17510986328125,297.1499938964844,293.1499938964844,0.1242580786347389,-2740.862060546875,304.09521484375,0.8736949563026428,0.1919092535972595,0.1706709414720535,292.11883544921875,297.1499938964844,293.1499938964844,0.0785840973258018,-2003.63232421875,304.0975036621094,0.7750726938247681,0.1337991505861282,0.1247426345944404,292.0740661621094,297.1499938964844,293.1499938964844,0.1429037898778915,-2386.1767578125,304.08203125,0.90855473279953,0.2156467288732528,0.1487332284450531,291.9950866699219,297.1499938964844,293.1499938964844,0.2025939673185348,-4279.07177734375,304.0365905761719,0.9990000128746032,0.3162841796875,0.2676500678062439,292.3447265625,297.1499938964844,293.1499938964844,0.0103117562830448,-3158.96630859375,302.22149658203125,0.5578485727310181,0.050000000745058,0.2285664826631546,290.8246154785156,291.1499938964844,270.3500061035156,269.6131286621094,282.79888916015625,292.3412475585937,290.8259582519531,1.0,0.2264778465032577,1.0,1.0,0.9915403127670288,1.0,-1.1285099983215332,0.4898958504199981,0.6386142373085022,0.213779404759407,0.0,0.0,0.535343587398529,28.65241813659668,70.0,-11.46646499633789,-9143.486328125,136.56436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4755859375,303.9407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17446.275390625,18000.0,0.0,0.0,0.1891000121831894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830828309059143,0.4830881953239441,-5.366293862607563e-06,0.0,0.0001919124770211,0.0,0.0,27.593584060668945,0.0,0.0,0.0,0.3622827231884002,4.0,0.0,1.0
802800,292.17510986328125,297.1499938964844,293.1499938964844,0.1242580786347389,-2740.862060546875,304.09521484375,0.8736949563026428,0.1919092535972595,0.1706709414720535,292.11883544921875,297.1499938964844,293.1499938964844,0.0785840973258018,-2003.63232421875,304.0975036621094,0.7750726938247681,0.1337991505861282,0.1247426345944404,292.0740661621094,297.1499938964844,293.1499938964844,0.1429037898778915,-2386.1767578125,304.08203125,0.90855473279953,0.2156467288732528,0.1487332284450531,291.9950866699219,297.1499938964844,293.1499938964844,0.2025939673185348,-4279.07177734375,304.0365905761719,0.9990000128746032,0.3162841796875,0.2676500678062439,292.3447265625,297.1499938964844,293.1499938964844,0.0103117562830448,-3158.96630859375,302.22149658203125,0.5578485727310181,0.050000000745058,0.2285664826631546,290.8246154785156,291.1499938964844,270.3500061035156,269.6131286621094,282.79888916015625,292.3412475585937,290.8259582519531,1.0,0.2264778465032577,1.0,1.0,0.9915403127670288,1.0,-1.1285099983215332,0.4898958504199981,0.6386142373085022,0.213779404759407,0.0,0.0,0.535343587398529,28.65241813659668,70.0,-11.46646499633789,-9143.486328125,136.56436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4755859375,303.9407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17446.275390625,18000.0,0.0,0.0,0.1891000121831894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830828309059143,0.4830881953239441,-5.366293862607563e-06,0.0,0.0001919124770211,0.0,0.0,27.593584060668945,0.0,0.0,0.0,0.3622827231884002,4.0,0.0,1.0
