time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2469482421875,297.1499938964844,293.1499938964844,0.1327673643827438,-2889.12255859375,304.09930419921875,0.8576109409332275,0.2020363211631775,0.1801894754171371,292.1962280273437,297.1499938964844,293.1499938964844,0.0869019255042076,-2165.55419921875,304.1011657714844,0.7670941352844238,0.1442250907421112,0.1350424885749817,292.14337158203125,297.1499938964844,293.1499938964844,0.1542545557022094,-2535.5322265625,304.0857849121094,0.893583357334137,0.2288554310798645,0.158298522233963,292.1134338378906,297.1499938964844,293.1499938964844,0.2321338951587677,-4769.9443359375,304.0254211425781,0.9990000128746032,0.3215488493442535,0.2991707324981689,292.3978271484375,297.1499938964844,293.1499938964844,0.010578341782093,-3201.85888671875,302.3599548339844,0.5338468551635742,0.050000000745058,0.2294493317604065,290.84869384765625,291.1499938964844,270.323486328125,269.5845031738281,282.7949523925781,292.39459228515625,290.8525085449219,1.0,0.2438482046127319,1.0,1.0,0.992128849029541,1.0,-1.2026724815368652,0.5233156681060791,0.6793568730354309,0.2326551228761673,0.0,0.0,0.5741769671440125,34.40387725830078,58.0,26.8094482421875,-9829.173828125,169.10562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23291015625,303.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17403.751953125,18000.0,0.0,0.0,0.2107464671134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544899106025696,0.5544956922531128,-5.802965461043641e-06,0.0,0.000213880877709,0.0,0.0,35.359527587890625,0.0,0.0,0.0,0.3870811462402344,4.0,0.0,1.0
802920,292.2469482421875,297.1499938964844,293.1499938964844,0.1327673643827438,-2889.12255859375,304.09930419921875,0.8576109409332275,0.2020363211631775,0.1801894754171371,292.1962280273437,297.1499938964844,293.1499938964844,0.0869019255042076,-2165.55419921875,304.1011657714844,0.7670941352844238,0.1442250907421112,0.1350424885749817,292.14337158203125,297.1499938964844,293.1499938964844,0.1542545557022094,-2535.5322265625,304.0857849121094,0.893583357334137,0.2288554310798645,0.158298522233963,292.1134338378906,297.1499938964844,293.1499938964844,0.2321338951587677,-4769.9443359375,304.0254211425781,0.9990000128746032,0.3215488493442535,0.2991707324981689,292.3978271484375,297.1499938964844,293.1499938964844,0.010578341782093,-3201.85888671875,302.3599548339844,0.5338468551635742,0.050000000745058,0.2294493317604065,290.84869384765625,291.1499938964844,270.323486328125,269.5845031738281,282.7949523925781,292.39459228515625,290.8525085449219,1.0,0.2438482046127319,1.0,1.0,0.992128849029541,1.0,-1.2026724815368652,0.5233156681060791,0.6793568730354309,0.2326551228761673,0.0,0.0,0.5741769671440125,34.40387725830078,58.0,26.8094482421875,-9829.173828125,169.10562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23291015625,303.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17403.751953125,18000.0,0.0,0.0,0.2107464671134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544899106025696,0.5544956922531128,-5.802965461043641e-06,0.0,0.000213880877709,0.0,0.0,35.359527587890625,0.0,0.0,0.0,0.3870811462402344,4.0,0.0,1.0
802980,292.3143920898437,297.1499938964844,293.1499938964844,0.1400698870420456,-3013.78662109375,304.10406494140625,0.8541574478149414,0.2112354189157486,0.1887427568435669,292.2674560546875,297.1499938964844,293.1499938964844,0.0941797122359275,-2307.36767578125,304.1053161621094,0.7693775296211243,0.1539346426725387,0.1444881707429886,292.2089538574219,297.1499938964844,293.1499938964844,0.1642795801162719,-2664.646240234375,304.09051513671875,0.8920722007751465,0.2410527169704437,0.1670490056276321,292.2122802734375,297.1499938964844,293.1499938964844,0.2409428060054779,-4907.11474609375,304.0531005859375,0.9934375286102296,0.3276905119419098,0.3088186085224151,292.44903564453125,297.1499938964844,293.1499938964844,0.0107838055118918,-3228.8857421875,302.4887390136719,0.5218796730041504,0.050000000745058,0.2300060838460922,290.90582275390625,291.1499938964844,270.2982177734375,269.5567932128906,282.7989196777344,292.44610595703125,290.91455078125,1.0,0.25346639752388,1.0,1.0,0.9927173256874084,1.0,-1.2462592124938965,0.5430158376693726,0.7032433152198792,0.2440630048513412,0.0,0.0,0.6036125421524048,38.024864196777344,46.0,81.12310791015625,-10348.6826171875,190.57913208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1253662109375,304.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17452.384765625,18000.0,0.0,0.0,0.2317611575126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182481646537781,0.6182544231414795,-6.267941898840945e-06,0.0,0.00023520810646,0.0,0.0,43.71045684814453,0.0,0.0,0.0,0.4108413755893707,4.0,0.0,1.0
803040,292.3143920898437,297.1499938964844,293.1499938964844,0.1400698870420456,-3013.78662109375,304.10406494140625,0.8541574478149414,0.2112354189157486,0.1887427568435669,292.2674560546875,297.1499938964844,293.1499938964844,0.0941797122359275,-2307.36767578125,304.1053161621094,0.7693775296211243,0.1539346426725387,0.1444881707429886,292.2089538574219,297.1499938964844,293.1499938964844,0.1642795801162719,-2664.646240234375,304.09051513671875,0.8920722007751465,0.2410527169704437,0.1670490056276321,292.2122802734375,297.1499938964844,293.1499938964844,0.2409428060054779,-4907.11474609375,304.0531005859375,0.9934375286102296,0.3276905119419098,0.3088186085224151,292.44903564453125,297.1499938964844,293.1499938964844,0.0107838055118918,-3228.8857421875,302.4887390136719,0.5218796730041504,0.050000000745058,0.2300060838460922,290.90582275390625,291.1499938964844,270.2982177734375,269.5567932128906,282.7989196777344,292.44610595703125,290.91455078125,1.0,0.25346639752388,1.0,1.0,0.9927173256874084,1.0,-1.2462592124938965,0.5430158376693726,0.7032433152198792,0.2440630048513412,0.0,0.0,0.6036125421524048,38.024864196777344,46.0,81.12310791015625,-10348.6826171875,190.57913208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1253662109375,304.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17452.384765625,18000.0,0.0,0.0,0.2317611575126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182481646537781,0.6182544231414795,-6.267941898840945e-06,0.0,0.00023520810646,0.0,0.0,43.71045684814453,0.0,0.0,0.0,0.4108413755893707,4.0,0.0,1.0
803100,292.34637451171875,297.1499938964844,293.1499938964844,0.1432507485151291,-3067.240478515625,304.10662841796875,0.8604705333709717,0.2155370563268661,0.1926817297935485,292.30078125,297.1499938964844,293.1499938964844,0.0974690169095993,-2370.9775390625,304.1074523925781,0.7777776122093201,0.1585703045129776,0.1489333510398864,292.240234375,297.1499938964844,293.1499938964844,0.1687726527452469,-2721.614501953125,304.0931701660156,0.9000927209854126,0.2468334585428238,0.1711451858282089,292.2490539550781,297.1499938964844,293.1499938964844,0.2449482530355453,-4963.22314453125,304.0635070800781,0.9970699548721312,0.3323414921760559,0.3128046095371246,292.4729919433594,297.1499938964844,293.1499938964844,0.0108510684221982,-3234.130126953125,302.5522766113281,0.5222401022911072,0.050000000745058,0.2299870550632476,290.9490661621094,291.1499938964844,270.2860717773437,269.54327392578125,282.80010986328125,292.4702453613281,290.95733642578125,1.0,0.2560547292232513,1.0,1.0,0.9930115938186646,1.0,-1.266787886619568,0.5523986220359802,0.7143893241882324,0.2492601424455642,0.0,0.0,0.6126702427864075,38.23185729980469,46.0,98.1393051147461,-10574.044921875,197.7511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13690185546875,304.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17544.734375,18000.0,0.0,0.0,0.2416902780532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416435837745667,0.6416500210762024,-6.467817456723424e-06,0.0,0.000245284900302,0.0,0.0,47.21409225463867,0.0,0.0,0.0,0.4200286865234375,4.0,0.0,1.0
803160,292.3771057128906,297.1499938964844,293.1499938964844,0.1462961882352829,-3118.18505859375,304.1089782714844,0.8689414858818054,0.219684362411499,0.1964478343725204,292.3324890136719,297.1499938964844,293.1499938964844,0.1006622090935707,-2432.439208984375,304.109375,0.7881057262420654,0.1630958318710327,0.1532403975725174,292.2702941894531,297.1499938964844,293.1499938964844,0.1731245070695877,-2776.48828125,304.0955810546875,0.9106747508049012,0.2524522840976715,0.1750996857881546,292.2803039550781,297.1499938964844,293.1499938964844,0.2455288916826248,-4966.01220703125,304.078369140625,0.9990000128746032,0.33760666847229,0.3135052621364593,292.4955444335937,297.1499938964844,293.1499938964844,0.010914983227849,-3238.831787109375,302.6146850585937,0.5242483615875244,0.050000000745058,0.2298860698938369,290.9894714355469,291.1499938964844,270.27423095703125,269.530029296875,282.8025817871094,292.4930114746094,290.9973449707031,1.0,0.2573225796222687,1.0,1.0,0.9932642579078674,1.0,-1.2820998430252075,0.5593562126159668,0.722743570804596,0.253301590681076,0.0,0.0,0.619310736656189,37.93098449707031,34.0,105.48148345947266,-10762.298828125,202.3002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1929016113281,304.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17637.916015625,18000.0,0.0,0.0,0.2511073052883148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595267653465271,0.6595333814620972,-6.630191819567699e-06,0.0,0.0002548419870436,0.0,0.0,50.05820846557617,0.0,0.0,0.0,0.4272267818450928,4.0,0.0,1.0
803220,292.43487548828125,297.1499938964844,293.1499938964844,0.1517377197742462,-3208.06982421875,304.11358642578125,0.8912216424942017,0.2275416702032089,0.2035511583089828,292.3914794921875,297.1499938964844,293.1499938964844,0.1066232621669769,-2545.6494140625,304.11297607421875,0.8130027055740356,0.1718434244394302,0.1615281403064727,292.3268737792969,297.1499938964844,293.1499938964844,0.1811210662126541,-2876.08984375,304.10040283203125,0.9396615624427797,0.263260930776596,0.1826722472906112,292.31402587890625,297.1499938964844,293.1499938964844,0.2333702445030212,-4755.8154296875,304.1225891113281,0.9990000128746032,0.3527252674102783,0.301522433757782,292.5359802246094,297.1499938964844,293.1499938964844,0.0110194766893982,-3241.8515625,302.7411804199219,0.5322070717811584,0.050000000745058,0.2295166999101638,291.0858459472656,291.1499938964844,270.2516174316406,269.5043029785156,282.8116149902344,292.53387451171875,291.09588623046875,1.0,0.2561850547790527,1.0,1.0,0.993769645690918,1.0,-1.2946982383728027,0.5650749206542969,0.7296233177185059,0.25663822889328,0.0,0.0,0.621731162071228,36.15837478637695,25.0,132.66307067871094,-11020.4013671875,202.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486083984375,304.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.287109375,18000.0,0.0,0.0,0.2679314017295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771929264068604,0.6771997213363647,-6.8265944719314575e-06,0.0,0.0002719163312576,0.0,0.0,53.18561172485352,0.0,0.0,0.0,0.4345963299274444,4.0,0.0,1.0
803280,292.43487548828125,297.1499938964844,293.1499938964844,0.1517377197742462,-3208.06982421875,304.11358642578125,0.8912216424942017,0.2275416702032089,0.2035511583089828,292.3914794921875,297.1499938964844,293.1499938964844,0.1066232621669769,-2545.6494140625,304.11297607421875,0.8130027055740356,0.1718434244394302,0.1615281403064727,292.3268737792969,297.1499938964844,293.1499938964844,0.1811210662126541,-2876.08984375,304.10040283203125,0.9396615624427797,0.263260930776596,0.1826722472906112,292.31402587890625,297.1499938964844,293.1499938964844,0.2333702445030212,-4755.8154296875,304.1225891113281,0.9990000128746032,0.3527252674102783,0.301522433757782,292.5359802246094,297.1499938964844,293.1499938964844,0.0110194766893982,-3241.8515625,302.7411804199219,0.5322070717811584,0.050000000745058,0.2295166999101638,291.0858459472656,291.1499938964844,270.2516174316406,269.5043029785156,282.8116149902344,292.53387451171875,291.09588623046875,1.0,0.2561850547790527,1.0,1.0,0.993769645690918,1.0,-1.2946982383728027,0.5650749206542969,0.7296233177185059,0.25663822889328,0.0,0.0,0.621731162071228,36.15837478637695,25.0,132.66307067871094,-11020.4013671875,202.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486083984375,304.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.287109375,18000.0,0.0,0.0,0.2679314017295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771929264068604,0.6771997213363647,-6.8265944719314575e-06,0.0,0.0002719163312576,0.0,0.0,53.18561172485352,0.0,0.0,0.0,0.4345963299274444,4.0,0.0,1.0
803340,292.4883728027344,297.1499938964844,293.1499938964844,0.1565165072679519,-3286.052734375,304.11773681640625,0.9235956072807312,0.2348121553659439,0.2100852727890014,292.44512939453125,297.1499938964844,293.1499938964844,0.1121441349387168,-2649.01708984375,304.1160888671875,0.8427234292030334,0.1801753491163253,0.1693795025348663,292.3789978027344,297.1499938964844,293.1499938964844,0.1884473264217376,-2966.26123046875,304.1047058105469,0.9751191139221193,0.2735406160354614,0.1898319870233535,292.31201171875,297.1499938964844,293.1499938964844,0.2140014320611953,-4426.513671875,304.16387939453125,0.9990000128746032,0.3742494583129883,0.2819710075855255,292.5698547363281,297.1499938964844,293.1499938964844,0.011111763305962,-3241.4912109375,302.8708190917969,0.5465604662895203,0.050000000745058,0.2289456874132156,291.1885986328125,291.1499938964844,270.2304382324219,269.47967529296875,282.8215026855469,292.568115234375,291.1977844238281,1.0,0.2521769106388092,1.0,1.0,0.9942750334739684,1.0,-1.29640793800354,0.565818190574646,0.7305896878242493,0.2571314573287964,0.0,0.0,0.6096304059028625,33.1391716003418,43.0,137.73191833496094,-11148.3671875,196.72335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8966979980469,304.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18153.2578125,18000.0,0.0,0.0,0.2814186811447143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642172932624817,0.6642240881919861,-6.784440756746335e-06,0.0,0.0002856042119674,0.0,0.0,51.49274444580078,0.0,0.0,0.0,0.4300553500652313,4.0,0.0,1.0
803400,292.4883728027344,297.1499938964844,293.1499938964844,0.1565165072679519,-3286.052734375,304.11773681640625,0.9235956072807312,0.2348121553659439,0.2100852727890014,292.44512939453125,297.1499938964844,293.1499938964844,0.1121441349387168,-2649.01708984375,304.1160888671875,0.8427234292030334,0.1801753491163253,0.1693795025348663,292.3789978027344,297.1499938964844,293.1499938964844,0.1884473264217376,-2966.26123046875,304.1047058105469,0.9751191139221193,0.2735406160354614,0.1898319870233535,292.31201171875,297.1499938964844,293.1499938964844,0.2140014320611953,-4426.513671875,304.16387939453125,0.9990000128746032,0.3742494583129883,0.2819710075855255,292.5698547363281,297.1499938964844,293.1499938964844,0.011111763305962,-3241.4912109375,302.8708190917969,0.5465604662895203,0.050000000745058,0.2289456874132156,291.1885986328125,291.1499938964844,270.2304382324219,269.47967529296875,282.8215026855469,292.568115234375,291.1977844238281,1.0,0.2521769106388092,1.0,1.0,0.9942750334739684,1.0,-1.29640793800354,0.565818190574646,0.7305896878242493,0.2571314573287964,0.0,0.0,0.6096304059028625,33.1391716003418,43.0,137.73191833496094,-11148.3671875,196.72335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8966979980469,304.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18153.2578125,18000.0,0.0,0.0,0.2814186811447143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642172932624817,0.6642240881919861,-6.784440756746335e-06,0.0,0.0002856042119674,0.0,0.0,51.49274444580078,0.0,0.0,0.0,0.4300553500652313,4.0,0.0,1.0
803460,292.5384826660156,297.1499938964844,293.1499938964844,0.1613576412200927,-3365.463623046875,304.120361328125,0.9329350590705872,0.2414063662290573,0.2161615341901779,292.4945678710937,297.1499938964844,293.1499938964844,0.1177593246102333,-2753.826416015625,304.11798095703125,0.8538328409194946,0.1880030483007431,0.1769090294837951,292.4273681640625,297.1499938964844,293.1499938964844,0.1960073113441467,-3059.3720703125,304.10711669921875,0.984706699848175,0.2832576632499695,0.1967042535543441,292.30255126953125,297.1499938964844,293.1499938964844,0.2132490575313568,-4414.8857421875,304.15924072265625,0.9990000128746032,0.3974399864673614,0.2827261090278625,292.59783935546875,297.1499938964844,293.1499938964844,0.0112900724634528,-3259.939453125,302.9996032714844,0.5459747314453125,0.050000000745058,0.2289663553237915,291.2541809082031,291.1499938964844,270.2107238769531,269.45623779296875,282.8193664550781,292.5964050292969,291.2560729980469,1.0,0.2569118142127991,1.0,1.0,0.9944672584533693,1.0,-1.3219037055969238,0.5775440335273743,0.7443596720695496,0.2636400163173675,0.0,0.0,0.5904232263565063,33.64930725097656,61.0,79.59864044189453,-11318.05078125,206.75010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4998474121094,305.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18323.982421875,18000.0,0.0,0.0,0.291229635477066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287736296653748,0.6287801861763,-6.544757525261957e-06,0.0,0.0002955610689241,0.0,0.0,46.33213424682617,0.0,0.0,0.0,0.4168866276741028,4.0,0.0,1.0
803520,292.5384826660156,297.1499938964844,293.1499938964844,0.1613576412200927,-3365.463623046875,304.120361328125,0.9329350590705872,0.2414063662290573,0.2161615341901779,292.4945678710937,297.1499938964844,293.1499938964844,0.1177593246102333,-2753.826416015625,304.11798095703125,0.8538328409194946,0.1880030483007431,0.1769090294837951,292.4273681640625,297.1499938964844,293.1499938964844,0.1960073113441467,-3059.3720703125,304.10711669921875,0.984706699848175,0.2832576632499695,0.1967042535543441,292.30255126953125,297.1499938964844,293.1499938964844,0.2132490575313568,-4414.8857421875,304.15924072265625,0.9990000128746032,0.3974399864673614,0.2827261090278625,292.59783935546875,297.1499938964844,293.1499938964844,0.0112900724634528,-3259.939453125,302.9996032714844,0.5459747314453125,0.050000000745058,0.2289663553237915,291.2541809082031,291.1499938964844,270.2107238769531,269.45623779296875,282.8193664550781,292.5964050292969,291.2560729980469,1.0,0.2569118142127991,1.0,1.0,0.9944672584533693,1.0,-1.3219037055969238,0.5775440335273743,0.7443596720695496,0.2636400163173675,0.0,0.0,0.5904232263565063,33.64930725097656,61.0,79.59864044189453,-11318.05078125,206.75010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4998474121094,305.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18323.982421875,18000.0,0.0,0.0,0.291229635477066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287736296653748,0.6287801861763,-6.544757525261957e-06,0.0,0.0002955610689241,0.0,0.0,46.33213424682617,0.0,0.0,0.0,0.4168866276741028,4.0,0.0,1.0
803580,292.58599853515625,297.1499938964844,293.1499938964844,0.1667608767747879,-3455.197998046875,304.1212158203125,0.9172788858413696,0.2472657412290573,0.2217018604278564,292.5405578613281,297.1499938964844,293.1499938964844,0.1238408982753753,-2867.636962890625,304.1184997558594,0.8457955718040466,0.1952773928642273,0.1840398907661438,292.4725952148437,297.1499938964844,293.1499938964844,0.2044847458600998,-3164.33935546875,304.10723876953125,0.9741379618644714,0.2923954129219055,0.2032597810029983,292.32574462890625,297.1499938964844,293.1499938964844,0.2314224392175674,-4721.63037109375,304.1253662109375,0.9990000128746032,0.4142923653125763,0.3028907179832458,292.6223449707031,297.1499938964844,293.1499938964844,0.0115861045196652,-3305.065673828125,303.1210021972656,0.5312636494636536,0.050000000745058,0.2295557707548141,291.2443542480469,291.1499938964844,270.19256591796875,269.4340209960937,282.8070373535156,292.6210632324219,291.2414245605469,1.0,0.26846843957901,1.0,1.0,0.994659423828125,1.0,-1.3698872327804563,0.5996402502059937,0.7702469825744629,0.2761434316635132,0.0,0.0,0.5779098272323608,37.57819747924805,79.0,-1.8231854438781736,-11614.806640625,233.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1585693359375,305.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.048828125,18000.0,0.0,0.0,0.2979240119457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983175039291382,0.5983237624168396,-6.301545909082051e-06,0.0,0.0003023550088983,0.0,0.0,41.95657730102539,0.0,0.0,0.0,0.4053780138492584,4.0,0.0,1.0
803640,292.58599853515625,297.1499938964844,293.1499938964844,0.1667608767747879,-3455.197998046875,304.1212158203125,0.9172788858413696,0.2472657412290573,0.2217018604278564,292.5405578613281,297.1499938964844,293.1499938964844,0.1238408982753753,-2867.636962890625,304.1184997558594,0.8457955718040466,0.1952773928642273,0.1840398907661438,292.4725952148437,297.1499938964844,293.1499938964844,0.2044847458600998,-3164.33935546875,304.10723876953125,0.9741379618644714,0.2923954129219055,0.2032597810029983,292.32574462890625,297.1499938964844,293.1499938964844,0.2314224392175674,-4721.63037109375,304.1253662109375,0.9990000128746032,0.4142923653125763,0.3028907179832458,292.6223449707031,297.1499938964844,293.1499938964844,0.0115861045196652,-3305.065673828125,303.1210021972656,0.5312636494636536,0.050000000745058,0.2295557707548141,291.2443542480469,291.1499938964844,270.19256591796875,269.4340209960937,282.8070373535156,292.6210632324219,291.2414245605469,1.0,0.26846843957901,1.0,1.0,0.994659423828125,1.0,-1.3698872327804563,0.5996402502059937,0.7702469825744629,0.2761434316635132,0.0,0.0,0.5779098272323608,37.57819747924805,79.0,-1.8231854438781736,-11614.806640625,233.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1585693359375,305.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.048828125,18000.0,0.0,0.0,0.2979240119457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983175039291382,0.5983237624168396,-6.301545909082051e-06,0.0,0.0003023550088983,0.0,0.0,41.95657730102539,0.0,0.0,0.0,0.4053780138492584,4.0,0.0,1.0
803700,292.60906982421875,297.1499938964844,293.1499938964844,0.1694982796907425,-3500.70068359375,304.1214599609375,0.9040862321853638,0.2498797178268432,0.2242389321327209,292.5625,297.1499938964844,293.1499938964844,0.1269435733556747,-2925.51953125,304.1185913085937,0.8372073173522949,0.198687732219696,0.1874374002218246,292.4941711425781,297.1499938964844,293.1499938964844,0.2088898569345474,-3218.752197265625,304.10699462890625,0.962934911251068,0.2967342734336853,0.2064104229211807,292.35211181640625,297.1499938964844,293.1499938964844,0.2461778670549392,-4966.34423828125,304.1029968261719,0.9990000128746032,0.419565886259079,0.3186067342758178,292.6341247558594,297.1499938964844,293.1499938964844,0.0117652341723442,-3333.946044921875,303.1786193847656,0.5210472345352173,0.050000000745058,0.2300435602664947,291.2232360839844,291.1499938964844,270.1841125488281,269.42340087890625,282.798095703125,292.6329040527344,291.2191162109375,1.0,0.2763526439666748,1.0,1.0,0.9947555661201476,1.0,-1.4002408981323242,0.6136729121208191,0.7865679264068604,0.2840965092182159,0.0,0.0,0.5750999450683594,40.69357681274414,79.0,-32.649845123291016,-11817.728515625,252.73709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4757080078125,305.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.279296875,18000.0,0.0,0.0,0.3004133999347687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892322659492493,0.5892385244369507,-6.219798706297297e-06,0.0,0.0003048814251087,0.0,0.0,40.65192031860352,0.0,0.0,0.0,0.4018568396568298,4.0,0.0,1.0
803760,292.6316223144531,297.1499938964844,293.1499938964844,0.1721923202276229,-3545.41455078125,304.12176513671875,0.8897191882133484,0.252298504114151,0.2266158461570739,292.5838623046875,297.1499938964844,293.1499938964844,0.1300352811813354,-2982.992919921875,304.1186828613281,0.8268873691558838,0.2019369900226593,0.1907125264406204,292.5152893066406,297.1499938964844,293.1499938964844,0.2133206725120544,-3273.294677734375,304.1067810058594,0.9484297633171082,0.3008983433246612,0.2094657868146896,292.3881530761719,297.1499938964844,293.1499938964844,0.264134019613266,-5259.77783203125,304.0788879394531,0.9990000128746032,0.4226012229919433,0.3373437821865082,292.6459655761719,297.1499938964844,293.1499938964844,0.0119603518396615,-3365.68310546875,303.2338562011719,0.5102326273918152,0.050000000745058,0.23065747320652,291.1961364746094,291.1499938964844,270.176025390625,269.4131164550781,282.78790283203125,292.6447448730469,291.19140625,1.0,0.2853977978229522,1.0,1.0,0.9949995279312134,1.0,-1.4339197874069214,0.6292875409126282,0.8046322464942932,0.2929458916187286,0.0,0.0,0.5747172236442566,44.55323028564453,97.0,-55.0463752746582,-12054.8828125,276.0047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7691650390625,305.8489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.818359375,18000.0,0.0,0.0,0.3025283813476562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847850441932678,0.5847912430763245,-6.170123469928512e-06,0.0,0.0003070278326049,0.0,0.0,39.97087097167969,0.0,0.0,0.0,0.4000302255153656,4.0,0.0,1.0
803820,292.67510986328125,297.1499938964844,293.1499938964844,0.1773387342691421,-3630.465576171875,304.1225891113281,0.8588347434997559,0.2566161751747131,0.2309565097093582,292.6249694824219,297.1499938964844,293.1499938964844,0.1360417157411575,-3093.893310546875,304.1191101074219,0.8026995658874512,0.2079390436410904,0.196874737739563,292.55633544921875,297.1499938964844,293.1499938964844,0.2219987660646438,-3379.38037109375,304.10675048828125,0.9138755202293396,0.3086555898189544,0.2152467370033264,292.4869384765625,297.1499938964844,293.1499938964844,0.3079442083835602,-5958.12255859375,304.02960205078125,0.9990000128746032,0.4219454526901245,0.3817973732948303,292.6703186035156,297.1499938964844,293.1499938964844,0.0123861720785498,-3434.371826171875,303.336669921875,0.4891431331634521,0.050000000745058,0.2322546243667602,291.1357727050781,291.1499938964844,270.16119384765625,269.3935852050781,282.7648010253906,292.66912841796875,291.1311340332031,1.0,0.3062734305858612,1.0,1.0,0.9954875707626344,1.0,-1.5087454319000244,0.6641590595245361,0.8445863127708435,0.3126969039440155,0.0,0.0,0.5806213021278381,54.43020248413086,100.0,-76.46710968017578,-12615.6259765625,334.6311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2489318847656,306.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.474609375,18000.0,0.0,0.0,0.3062425255775451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893603563308716,0.5893664956092834,-6.167161700432189e-06,0.0,0.0003107972152065,0.0,0.0,40.382789611816406,0.0,0.0,0.0,0.4013354182243347,4.0,0.0,1.0
803880,292.67510986328125,297.1499938964844,293.1499938964844,0.1773387342691421,-3630.465576171875,304.1225891113281,0.8588347434997559,0.2566161751747131,0.2309565097093582,292.6249694824219,297.1499938964844,293.1499938964844,0.1360417157411575,-3093.893310546875,304.1191101074219,0.8026995658874512,0.2079390436410904,0.196874737739563,292.55633544921875,297.1499938964844,293.1499938964844,0.2219987660646438,-3379.38037109375,304.10675048828125,0.9138755202293396,0.3086555898189544,0.2152467370033264,292.4869384765625,297.1499938964844,293.1499938964844,0.3079442083835602,-5958.12255859375,304.02960205078125,0.9990000128746032,0.4219454526901245,0.3817973732948303,292.6703186035156,297.1499938964844,293.1499938964844,0.0123861720785498,-3434.371826171875,303.336669921875,0.4891431331634521,0.050000000745058,0.2322546243667602,291.1357727050781,291.1499938964844,270.16119384765625,269.3935852050781,282.7648010253906,292.66912841796875,291.1311340332031,1.0,0.3062734305858612,1.0,1.0,0.9954875707626344,1.0,-1.5087454319000244,0.6641590595245361,0.8445863127708435,0.3126969039440155,0.0,0.0,0.5806213021278381,54.43020248413086,100.0,-76.46710968017578,-12615.6259765625,334.6311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2489318847656,306.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.474609375,18000.0,0.0,0.0,0.3062425255775451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893603563308716,0.5893664956092834,-6.167161700432189e-06,0.0,0.0003107972152065,0.0,0.0,40.382789611816406,0.0,0.0,0.0,0.4013354182243347,4.0,0.0,1.0
803940,292.71563720703125,297.1499938964844,293.1499938964844,0.1815645098686218,-3699.0859375,304.1247863769531,0.8302626609802246,0.2604224681854248,0.2348716109991073,292.6636657714844,297.1499938964844,293.1499938964844,0.1413034945726394,-3189.42236328125,304.1206970214844,0.7771379351615906,0.2133970260620117,0.2025742083787918,292.5956420898437,297.1499938964844,293.1499938964844,0.2295377701520919,-3469.9404296875,304.10870361328125,0.8829081058502197,0.3157218396663666,0.2205945998430252,292.5929260253906,297.1499938964844,293.1499938964844,0.3244438767433166,-6203.404296875,304.0456237792969,0.9772788882255554,0.4171741604804992,0.3964127004146576,292.69488525390625,297.1499938964844,293.1499938964844,0.0128159439191222,-3498.367431640625,303.43328857421875,0.4664684534072876,0.050000000745058,0.2342884838581085,291.10943603515625,291.1499938964844,270.1480712890625,269.37548828125,282.7586364746094,292.6946716308594,291.11285400390625,1.0,0.3230051398277282,1.0,1.0,0.9959755539894104,1.0,-1.546383500099182,0.6816513538360596,0.8647322058677673,0.323072999715805,0.0,0.0,0.5889787077903748,66.012451171875,103.0,-18.871252059936523,-13053.1552734375,383.63861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5703125,306.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17859.791015625,18000.0,0.0,0.0,0.3099501729011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606498122215271,0.6065044403076172,-6.272688551689498e-06,0.0,0.0003145600494462,0.0,0.0,42.58875274658203,0.0,0.0,0.0,0.407380074262619,4.0,0.0,1.0
804000,292.71563720703125,297.1499938964844,293.1499938964844,0.1815645098686218,-3699.0859375,304.1247863769531,0.8302626609802246,0.2604224681854248,0.2348716109991073,292.6636657714844,297.1499938964844,293.1499938964844,0.1413034945726394,-3189.42236328125,304.1206970214844,0.7771379351615906,0.2133970260620117,0.2025742083787918,292.5956420898437,297.1499938964844,293.1499938964844,0.2295377701520919,-3469.9404296875,304.10870361328125,0.8829081058502197,0.3157218396663666,0.2205945998430252,292.5929260253906,297.1499938964844,293.1499938964844,0.3244438767433166,-6203.404296875,304.0456237792969,0.9772788882255554,0.4171741604804992,0.3964127004146576,292.69488525390625,297.1499938964844,293.1499938964844,0.0128159439191222,-3498.367431640625,303.43328857421875,0.4664684534072876,0.050000000745058,0.2342884838581085,291.10943603515625,291.1499938964844,270.1480712890625,269.37548828125,282.7586364746094,292.6946716308594,291.11285400390625,1.0,0.3230051398277282,1.0,1.0,0.9959755539894104,1.0,-1.546383500099182,0.6816513538360596,0.8647322058677673,0.323072999715805,0.0,0.0,0.5889787077903748,66.012451171875,103.0,-18.871252059936523,-13053.1552734375,383.63861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5703125,306.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17859.791015625,18000.0,0.0,0.0,0.3099501729011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606498122215271,0.6065044403076172,-6.272688551689498e-06,0.0,0.0003145600494462,0.0,0.0,42.58875274658203,0.0,0.0,0.0,0.407380074262619,4.0,0.0,1.0
804060,292.7536315917969,297.1499938964844,293.1499938964844,0.1844745427370071,-3744.885986328125,304.1282958984375,0.810526967048645,0.2637241184711456,0.2383152842521667,292.7005920410156,297.1499938964844,293.1499938964844,0.1454188078641891,-3262.42626953125,304.12359619140625,0.7601626515388489,0.2182303369045257,0.2076878100633621,292.6322326660156,297.1499938964844,293.1499938964844,0.2355002760887146,-3539.97216796875,304.1124572753906,0.8627238273620605,0.3223450183868408,0.2255501449108123,292.6541748046875,297.1499938964844,293.1499938964844,0.326181411743164,-6214.4033203125,304.0769348144531,0.9479795098304749,0.4188131392002105,0.3970286846160888,292.7179870605469,297.1499938964844,293.1499938964844,0.0131704602390527,-3543.71923828125,303.5288391113281,0.4450435638427734,0.050000000745058,0.2361476272344589,291.1430969238281,291.1499938964844,270.1367492675781,269.35888671875,282.7625427246094,292.7240905761719,291.1441650390625,1.0,0.3359197974205017,1.0,1.0,0.9967620372772216,1.0,-1.565920352935791,0.6908027529716492,0.8751175403594971,0.3282258510589599,0.0,0.0,0.5872203707695007,76.31315612792969,106.0,17.9810791015625,-13259.677734375,421.2612915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8243408203125,306.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.3132112622261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080760955810547,0.6080824136734009,-6.314556685538264e-06,0.0,0.0003178696206305,0.0,0.0,42.9726676940918,0.0,0.0,0.0,0.4082862734794616,4.0,0.0,1.0
804120,292.7536315917969,297.1499938964844,293.1499938964844,0.1844745427370071,-3744.885986328125,304.1282958984375,0.810526967048645,0.2637241184711456,0.2383152842521667,292.7005920410156,297.1499938964844,293.1499938964844,0.1454188078641891,-3262.42626953125,304.12359619140625,0.7601626515388489,0.2182303369045257,0.2076878100633621,292.6322326660156,297.1499938964844,293.1499938964844,0.2355002760887146,-3539.97216796875,304.1124572753906,0.8627238273620605,0.3223450183868408,0.2255501449108123,292.6541748046875,297.1499938964844,293.1499938964844,0.326181411743164,-6214.4033203125,304.0769348144531,0.9479795098304749,0.4188131392002105,0.3970286846160888,292.7179870605469,297.1499938964844,293.1499938964844,0.0131704602390527,-3543.71923828125,303.5288391113281,0.4450435638427734,0.050000000745058,0.2361476272344589,291.1430969238281,291.1499938964844,270.1367492675781,269.35888671875,282.7625427246094,292.7240905761719,291.1441650390625,1.0,0.3359197974205017,1.0,1.0,0.9967620372772216,1.0,-1.565920352935791,0.6908027529716492,0.8751175403594971,0.3282258510589599,0.0,0.0,0.5872203707695007,76.31315612792969,106.0,17.9810791015625,-13259.677734375,421.2612915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8243408203125,306.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.3132112622261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080760955810547,0.6080824136734009,-6.314556685538264e-06,0.0,0.0003178696206305,0.0,0.0,42.9726676940918,0.0,0.0,0.0,0.4082862734794616,4.0,0.0,1.0
804180,292.78863525390625,297.1499938964844,293.1499938964844,0.1873250603675842,-3790.180908203125,304.1307678222656,0.7973159551620483,0.2666589617729187,0.2413081526756286,292.735595703125,297.1499938964844,293.1499938964844,0.1492887735366821,-3331.08203125,304.1259460449219,0.7504448294639587,0.2225138843059539,0.2121574729681015,292.6671142578125,297.1499938964844,293.1499938964844,0.241445243358612,-3609.91357421875,304.1150817871094,0.8512601852416992,0.3283892571926117,0.2301092743873596,292.6966552734375,297.1499938964844,293.1499938964844,0.3307174444198608,-6275.42822265625,304.0934753417969,0.929390549659729,0.4227424263954162,0.4006806313991546,292.7386169433594,297.1499938964844,293.1499938964844,0.0135278748348355,-3589.6669921875,303.6216735839844,0.4322448670864105,0.050000000745058,0.2375961244106292,291.15167236328125,291.1499938964844,270.1273193359375,269.3438415527344,282.7638244628906,292.7481689453125,291.1521911621094,1.0,0.3463594317436218,1.0,1.0,0.997548520565033,1.0,-1.5864765644073486,0.7004233598709106,0.8860531449317932,0.333735853433609,0.0,0.0,0.5863507986068726,84.45020294189453,109.0,12.721104621887209,-13434.568359375,454.6034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0539855957031,306.76190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.29296875,18000.0,0.0,0.0,0.3157476484775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065003871917725,0.6065067052841187,-6.30719341643271e-06,0.0,0.000320443738019,0.0,0.0,42.77866744995117,0.0,0.0,0.0,0.4077785015106201,4.0,0.0,1.0
804240,292.78863525390625,297.1499938964844,293.1499938964844,0.1873250603675842,-3790.180908203125,304.1307678222656,0.7973159551620483,0.2666589617729187,0.2413081526756286,292.735595703125,297.1499938964844,293.1499938964844,0.1492887735366821,-3331.08203125,304.1259460449219,0.7504448294639587,0.2225138843059539,0.2121574729681015,292.6671142578125,297.1499938964844,293.1499938964844,0.241445243358612,-3609.91357421875,304.1150817871094,0.8512601852416992,0.3283892571926117,0.2301092743873596,292.6966552734375,297.1499938964844,293.1499938964844,0.3307174444198608,-6275.42822265625,304.0934753417969,0.929390549659729,0.4227424263954162,0.4006806313991546,292.7386169433594,297.1499938964844,293.1499938964844,0.0135278748348355,-3589.6669921875,303.6216735839844,0.4322448670864105,0.050000000745058,0.2375961244106292,291.15167236328125,291.1499938964844,270.1273193359375,269.3438415527344,282.7638244628906,292.7481689453125,291.1521911621094,1.0,0.3463594317436218,1.0,1.0,0.997548520565033,1.0,-1.5864765644073486,0.7004233598709106,0.8860531449317932,0.333735853433609,0.0,0.0,0.5863507986068726,84.45020294189453,109.0,12.721104621887209,-13434.568359375,454.6034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0539855957031,306.76190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.29296875,18000.0,0.0,0.0,0.3157476484775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065003871917725,0.6065067052841187,-6.30719341643271e-06,0.0,0.000320443738019,0.0,0.0,42.77866744995117,0.0,0.0,0.0,0.4077785015106201,4.0,0.0,1.0
804300,292.8050537109375,297.1499938964844,293.1499938964844,0.1886576563119888,-3811.345703125,304.1318359375,0.7923412322998047,0.2680115103721618,0.2426765710115432,292.7522888183594,297.1499938964844,293.1499938964844,0.1510867476463318,-3362.86376953125,304.1270446777344,0.7470253705978394,0.2244830727577209,0.2141996026039123,292.6842346191406,297.1499938964844,293.1499938964844,0.2441953122615814,-3642.11279296875,304.1164245605469,0.8471797108650208,0.3311443626880646,0.2321767807006836,292.7147216796875,297.1499938964844,293.1499938964844,0.3332374691963196,-6310.6640625,304.0991516113281,0.9226984977722168,0.4249300956726074,0.4028234779834747,292.7480163574219,297.1499938964844,293.1499938964844,0.0137034673243761,-3611.65087890625,303.6678161621094,0.4276297986507416,0.050000000745058,0.2382143139839172,291.1539306640625,291.1499938964844,270.1233215332031,269.3369445800781,282.7651672363281,292.76055908203125,291.1542358398437,1.0,0.3508767485618591,1.0,1.0,0.9979417324066162,1.0,-1.596368432044983,0.7050567865371704,0.8913116455078125,0.3363926112651825,0.0,0.0,0.5858593583106995,87.9473876953125,109.0,9.319478034973145,-13513.9970703125,469.7955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1581115722656,306.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.275390625,18000.0,0.0,0.0,0.3167921602725982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055915355682373,0.6055977940559387,-6.301178473222535e-06,0.0,0.0003215037577319,0.0,0.0,42.65730285644531,0.0,0.0,0.0,0.407446801662445,4.0,0.0,1.0
804360,292.8207702636719,297.1499938964844,293.1499938964844,0.1899351328611374,-3831.630126953125,304.1328125,0.7881336212158203,0.2692934572696686,0.243969053030014,292.7684326171875,297.1499938964844,293.1499938964844,0.1528040319681167,-3393.156005859375,304.1280822753906,0.7442257404327393,0.2263496965169906,0.2161286771297454,292.7008972167969,297.1499938964844,293.1499938964844,0.2468327581882476,-3672.919677734375,304.11773681640625,0.8438294529914856,0.3337700664997101,0.234135553240776,292.7315979003906,297.1499938964844,293.1499938964844,0.3357813656330108,-6346.62158203125,304.103759765625,0.9172157049179076,0.4271333813667297,0.4050077497959137,292.7568359375,297.1499938964844,293.1499938964844,0.0138782430440187,-3633.173828125,303.7138061523437,0.4237911701202392,0.050000000745058,0.2387779951095581,291.15496826171875,291.1499938964844,270.11981201171875,269.3304443359375,282.7671813964844,292.7735900878906,291.1551208496094,1.0,0.3550180792808532,1.0,1.0,0.9981979131698608,1.0,-1.6058874130249023,0.7095227241516113,0.896364688873291,0.3389564752578735,0.0,0.0,0.5854170918464661,91.1476058959961,97.0,6.010843276977539,-13588.1083984375,484.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2550354003906,306.88604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.021484375,18000.0,0.0,0.0,0.3177083432674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046731472015381,0.6046794652938843,-6.294597369560506e-06,0.0,0.0003224335669074,0.0,0.0,42.53212738037109,0.0,0.0,0.0,0.4071072041988373,4.0,0.0,1.0
804420,292.8500366210937,297.1499938964844,293.1499938964844,0.192149668931961,-3866.633056640625,304.1348571777344,0.7894610166549683,0.2716975212097168,0.246189072728157,292.7987976074219,297.1499938964844,293.1499938964844,0.1558567434549331,-3446.738525390625,304.1303100585937,0.7469308972358704,0.2298589795827865,0.2195308804512024,292.7326354980469,297.1499938964844,293.1499938964844,0.251622587442398,-3728.566162109375,304.1205139160156,0.8467362523078918,0.3387123346328735,0.2376608699560165,292.7625427246094,297.1499938964844,293.1499938964844,0.340528279542923,-6413.95751953125,304.1112060546875,0.9193193316459656,0.4314505457878113,0.40912064909935,292.7727355957031,297.1499938964844,293.1499938964844,0.0141342161223292,-3661.166015625,303.8060607910156,0.4230458438396454,0.050000000745058,0.2388925552368164,291.15643310546875,291.1499938964844,270.11431884765625,269.3187255859375,282.7735900878906,292.8006591796875,291.1566467285156,1.0,0.357187807559967,1.0,1.0,0.99871027469635,1.0,-1.6219475269317627,0.7170546054840088,0.904892921447754,0.3433079719543457,0.0,0.0,0.5844786167144775,92.08562469482422,85.0,3.450624704360962,-13714.1318359375,496.3327331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42822265625,306.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.361328125,18000.0,0.0,0.0,0.3192015588283539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029258966445923,0.6029321551322937,-6.281861260504229e-06,0.0,0.0003239490033593,0.0,0.0,42.29340744018555,0.0,0.0,0.0,0.4064492881298065,4.0,0.0,1.0
804480,292.8500366210937,297.1499938964844,293.1499938964844,0.192149668931961,-3866.633056640625,304.1348571777344,0.7894610166549683,0.2716975212097168,0.246189072728157,292.7987976074219,297.1499938964844,293.1499938964844,0.1558567434549331,-3446.738525390625,304.1303100585937,0.7469308972358704,0.2298589795827865,0.2195308804512024,292.7326354980469,297.1499938964844,293.1499938964844,0.251622587442398,-3728.566162109375,304.1205139160156,0.8467362523078918,0.3387123346328735,0.2376608699560165,292.7625427246094,297.1499938964844,293.1499938964844,0.340528279542923,-6413.95751953125,304.1112060546875,0.9193193316459656,0.4314505457878113,0.40912064909935,292.7727355957031,297.1499938964844,293.1499938964844,0.0141342161223292,-3661.166015625,303.8060607910156,0.4230458438396454,0.050000000745058,0.2388925552368164,291.15643310546875,291.1499938964844,270.11431884765625,269.3187255859375,282.7735900878906,292.8006591796875,291.1566467285156,1.0,0.357187807559967,1.0,1.0,0.99871027469635,1.0,-1.6219475269317627,0.7170546054840088,0.904892921447754,0.3433079719543457,0.0,0.0,0.5844786167144775,92.08562469482422,85.0,3.450624704360962,-13714.1318359375,496.3327331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42822265625,306.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.361328125,18000.0,0.0,0.0,0.3192015588283539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029258966445923,0.6029321551322937,-6.281861260504229e-06,0.0,0.0003239490033593,0.0,0.0,42.29340744018555,0.0,0.0,0.0,0.4064492881298065,4.0,0.0,1.0
804540,292.87652587890625,297.1499938964844,293.1499938964844,0.1940487176179886,-3896.537841796875,304.13671875,0.7982968091964722,0.2739237248897552,0.248087078332901,292.8264465332031,297.1499938964844,293.1499938964844,0.1585675925016403,-3494.097412109375,304.1323547363281,0.7562042474746704,0.2331444472074508,0.2225391864776611,292.7623291015625,297.1499938964844,293.1499938964844,0.2558982968330383,-3777.962646484375,304.1231994628906,0.8571618795394897,0.3432637155056,0.2407882511615753,292.7907409667969,297.1499938964844,293.1499938964844,0.3448256850242615,-6475.09375,304.116943359375,0.931524097919464,0.4355510175228119,0.4128881990909576,292.7864074707031,297.1499938964844,293.1499938964844,0.014315559528768,-3677.2568359375,303.89910888671875,0.4275845289230346,0.050000000745058,0.2382187992334365,291.1579284667969,291.1499938964844,270.1108703613281,269.30877685546875,282.782470703125,292.8285217285156,291.1580505371094,1.0,0.3552268445491791,1.0,1.0,0.9992226362228394,1.0,-1.6353085041046145,0.7233224511146545,0.9119859933853148,0.3469335436820984,0.0,0.0,0.5833146572113037,88.76375579833984,73.0,2.25318455696106,-13812.8759765625,495.2176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.0835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.736328125,18000.0,0.0,0.0,0.3202907741069793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007474064826965,0.600753664970398,-6.266701348067727e-06,0.0,0.0003250544250477,0.0,0.0,42.00082015991211,0.0,0.0,0.0,0.4056425988674164,4.0,0.0,1.0
