time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.87652587890625,297.1499938964844,293.1499938964844,0.1940487176179886,-3896.537841796875,304.13671875,0.7982968091964722,0.2739237248897552,0.248087078332901,292.8264465332031,297.1499938964844,293.1499938964844,0.1585675925016403,-3494.097412109375,304.1323547363281,0.7562042474746704,0.2331444472074508,0.2225391864776611,292.7623291015625,297.1499938964844,293.1499938964844,0.2558982968330383,-3777.962646484375,304.1231994628906,0.8571618795394897,0.3432637155056,0.2407882511615753,292.7907409667969,297.1499938964844,293.1499938964844,0.3448256850242615,-6475.09375,304.116943359375,0.931524097919464,0.4355510175228119,0.4128881990909576,292.7864074707031,297.1499938964844,293.1499938964844,0.014315559528768,-3677.2568359375,303.89910888671875,0.4275845289230346,0.050000000745058,0.2382187992334365,291.1579284667969,291.1499938964844,270.1108703613281,269.30877685546875,282.782470703125,292.8285217285156,291.1580505371094,1.0,0.3552268445491791,1.0,1.0,0.9992226362228394,1.0,-1.6353085041046145,0.7233224511146545,0.9119859933853148,0.3469335436820984,0.0,0.0,0.5833146572113037,88.76375579833984,73.0,2.25318455696106,-13812.8759765625,495.2176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.0835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.736328125,18000.0,0.0,0.0,0.3202907741069793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007474064826965,0.600753664970398,-6.266701348067727e-06,0.0,0.0003250544250477,0.0,0.0,42.00082015991211,0.0,0.0,0.0,0.4056425988674164,4.0,0.0,1.0
804660,292.9005432128906,297.1499938964844,293.1499938964844,0.1957061737775802,-3922.583740234375,304.1383972167969,0.8127136826515198,0.2759801745414734,0.2497294247150421,292.8515930175781,297.1499938964844,293.1499938964844,0.1610301285982132,-3536.97900390625,304.1341247558594,0.7710468769073486,0.2362384051084518,0.2252539098262787,292.7900695800781,297.1499938964844,293.1499938964844,0.2597523927688598,-3822.29931640625,304.1257019042969,0.8738834857940674,0.347458928823471,0.2435825616121292,292.81671142578125,297.1499938964844,293.1499938964844,0.348715215921402,-6530.52392578125,304.1214599609375,0.9511013627052308,0.4393819868564605,0.4163048267364502,292.798095703125,297.1499938964844,293.1499938964844,0.0144481966271996,-3685.7724609375,303.99285888671875,0.4367753267288208,0.050000000745058,0.2370401322841644,291.15869140625,291.1499938964844,270.10955810546875,269.3006896972656,282.79150390625,292.8534851074219,291.1587219238281,1.0,0.3504090309143066,0.9997891187667848,0.9997891187667848,0.9995335936546326,1.0,-1.6465824842453003,0.7286123633384705,0.9179701209068298,0.3500020503997803,0.0,0.0,0.582086443901062,82.70597076416016,61.0,0.8969787359237671,-13891.37109375,485.1138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060546875,307.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.40625,18000.0,0.0,0.0,0.3210313320159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983552932739258,0.5983615517616272,-6.249661055335309e-06,0.0,0.0003258059732615,0.0,0.0,41.678802490234375,0.0,0.0,0.0,0.4047541618347168,4.0,0.0,1.0
804720,292.9005432128906,297.1499938964844,293.1499938964844,0.1957061737775802,-3922.583740234375,304.1383972167969,0.8127136826515198,0.2759801745414734,0.2497294247150421,292.8515930175781,297.1499938964844,293.1499938964844,0.1610301285982132,-3536.97900390625,304.1341247558594,0.7710468769073486,0.2362384051084518,0.2252539098262787,292.7900695800781,297.1499938964844,293.1499938964844,0.2597523927688598,-3822.29931640625,304.1257019042969,0.8738834857940674,0.347458928823471,0.2435825616121292,292.81671142578125,297.1499938964844,293.1499938964844,0.348715215921402,-6530.52392578125,304.1214599609375,0.9511013627052308,0.4393819868564605,0.4163048267364502,292.798095703125,297.1499938964844,293.1499938964844,0.0144481966271996,-3685.7724609375,303.99285888671875,0.4367753267288208,0.050000000745058,0.2370401322841644,291.15869140625,291.1499938964844,270.10955810546875,269.3006896972656,282.79150390625,292.8534851074219,291.1587219238281,1.0,0.3504090309143066,0.9997891187667848,0.9997891187667848,0.9995335936546326,1.0,-1.6465824842453003,0.7286123633384705,0.9179701209068298,0.3500020503997803,0.0,0.0,0.582086443901062,82.70597076416016,61.0,0.8969787359237671,-13891.37109375,485.1138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060546875,307.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.40625,18000.0,0.0,0.0,0.3210313320159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983552932739258,0.5983615517616272,-6.249661055335309e-06,0.0,0.0003258059732615,0.0,0.0,41.678802490234375,0.0,0.0,0.0,0.4047541618347168,4.0,0.0,1.0
804780,292.9223937988281,297.1499938964844,293.1499938964844,0.1971707493066787,-3945.5771484375,304.1398010253906,0.8313429951667786,0.2778635919094085,0.2511541843414306,292.87451171875,297.1499938964844,293.1499938964844,0.1632980406284332,-3576.379150390625,304.1356201171875,0.7916713356971741,0.2391486912965774,0.2277262508869171,292.8160095214844,297.1499938964844,293.1499938964844,0.263255625963211,-3862.4697265625,304.1279602050781,0.8970987200737,0.3513163030147552,0.2460884302854538,292.8406982421875,297.1499938964844,293.1499938964844,0.3522697985172272,-6581.267578125,304.1250305175781,0.9753342866897584,0.4429618716239929,0.4194051623344421,292.808349609375,297.1499938964844,293.1499938964844,0.014546594582498,-3689.217529296875,304.0865173339844,0.4514089524745941,0.050000000745058,0.235533595085144,291.1580810546875,291.1499938964844,270.11041259765625,269.2944641113281,282.7998352050781,292.87420654296875,291.1580505371094,1.0,0.3435925245285034,0.9995782375335692,0.9995782375335692,0.9998445510864258,1.0,-1.656184434890747,0.7331163883209229,0.9230680465698242,0.3526210784912109,0.0,0.0,0.5810534358024597,74.86483764648438,49.0,-0.3880439698696136,-13956.2158203125,468.8207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153991699219,307.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9609375,18000.0,0.0,0.0,0.3214885592460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596194326877594,0.5962005853652954,-6.233432486624224e-06,0.0,0.0003262700338382,0.0,0.0,41.38466644287109,0.0,0.0,0.0,0.4039438962936401,4.0,0.0,1.0
804840,292.9223937988281,297.1499938964844,293.1499938964844,0.1971707493066787,-3945.5771484375,304.1398010253906,0.8313429951667786,0.2778635919094085,0.2511541843414306,292.87451171875,297.1499938964844,293.1499938964844,0.1632980406284332,-3576.379150390625,304.1356201171875,0.7916713356971741,0.2391486912965774,0.2277262508869171,292.8160095214844,297.1499938964844,293.1499938964844,0.263255625963211,-3862.4697265625,304.1279602050781,0.8970987200737,0.3513163030147552,0.2460884302854538,292.8406982421875,297.1499938964844,293.1499938964844,0.3522697985172272,-6581.267578125,304.1250305175781,0.9753342866897584,0.4429618716239929,0.4194051623344421,292.808349609375,297.1499938964844,293.1499938964844,0.014546594582498,-3689.217529296875,304.0865173339844,0.4514089524745941,0.050000000745058,0.235533595085144,291.1580810546875,291.1499938964844,270.11041259765625,269.2944641113281,282.7998352050781,292.87420654296875,291.1580505371094,1.0,0.3435925245285034,0.9995782375335692,0.9995782375335692,0.9998445510864258,1.0,-1.656184434890747,0.7331163883209229,0.9230680465698242,0.3526210784912109,0.0,0.0,0.5810534358024597,74.86483764648438,49.0,-0.3880439698696136,-13956.2158203125,468.8207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153991699219,307.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9609375,18000.0,0.0,0.0,0.3214885592460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596194326877594,0.5962005853652954,-6.233432486624224e-06,0.0,0.0003262700338382,0.0,0.0,41.38466644287109,0.0,0.0,0.0,0.4039438962936401,4.0,0.0,1.0
804900,292.9326477050781,297.1499938964844,293.1499938964844,0.1978231370449066,-3955.7978515625,304.1404724121094,0.8428351283073425,0.2787334024906158,0.2517871260643005,292.88525390625,297.1499938964844,293.1499938964844,0.1643558144569397,-3594.713623046875,304.1363220214844,0.804345965385437,0.2405313402414322,0.2288772612810135,292.8283386230469,297.1499938964844,293.1499938964844,0.2648723125457763,-3880.954833984375,304.1290283203125,0.911796808242798,0.3531209826469421,0.2472411841154098,292.8519287109375,297.1499938964844,293.1499938964844,0.3539296090602875,-6604.97607421875,304.12652587890625,0.988148272037506,0.4446710050106048,0.4208588898181915,292.81304931640625,297.1499938964844,293.1499938964844,0.0145854540169239,-3689.4111328125,304.1331787109375,0.4612774848937988,0.050000000745058,0.2346950322389602,291.1578063964844,291.1499938964844,270.1116943359375,269.29205322265625,282.8043518066406,292.8841247558594,291.15777587890625,1.0,0.3396125435829162,0.9994727969169616,0.9994727969169616,1.0,1.0,-1.6604492664337158,0.735116183757782,0.9253330826759338,0.3537861108779907,0.0,0.0,0.5805601477622986,70.47831726074219,49.0,-0.5979771018028259,-13983.7705078125,458.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86309814453125,307.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.091796875,18000.0,0.0,0.0,0.3216317296028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952001810073853,0.5952063798904419,-6.226043751667021e-06,0.0,0.0003264153201598,0.0,0.0,41.25018310546875,0.0,0.0,0.0,0.403570681810379,4.0,0.0,1.0
804960,292.9425048828125,297.1499938964844,293.1499938964844,0.1984271556138992,-3965.262451171875,304.14111328125,0.8568810224533081,0.2795481383800506,0.252359390258789,292.8955383300781,297.1499938964844,293.1499938964844,0.1653666943311691,-3612.22509765625,304.136962890625,0.8186203837394714,0.2418590635061264,0.2299644500017166,292.8403015136719,297.1499938964844,293.1499938964844,0.2664133906364441,-3898.559814453125,304.1300354003906,0.9307796955108644,0.3548465371131897,0.2483258247375488,292.86248779296875,297.1499938964844,293.1499938964844,0.3534835577011108,-6595.28466796875,304.13189697265625,0.9990000128746032,0.4463686645030975,0.4199812412261963,292.817626953125,297.1499938964844,293.1499938964844,0.0148890316486358,-3731.6279296875,304.14874267578125,0.4754934310913086,0.052202571183443,0.2373484075069427,291.156982421875,291.1499938964844,270.1135559082031,269.2901916503906,282.8084411621094,292.893798828125,291.1566162109375,1.0,0.3353723585605621,0.9992238879203796,0.9992238879203796,1.0,1.0,-1.665929675102234,0.737678587436676,0.928251087665558,0.355330616235733,0.0,0.0,0.580165445804596,65.73332214355469,37.0,-3.014509916305542,-14014.4169921875,448.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060363769531,307.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.810546875,18000.0,0.0,0.0,0.3217318654060364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942624807357788,0.5942687392234802,-6.218981070560403e-06,0.0,0.0003265169507358,0.0,0.0,41.123077392578125,0.0,0.0,0.0,0.4032213389873504,4.0,0.0,1.0
805020,292.9615783691406,297.1499938964844,293.1499938964844,0.199241355061531,-3977.540283203125,304.14276123046875,0.8855711221694946,0.2809406518936157,0.2533928155899048,292.91510009765625,297.1499938964844,293.1499938964844,0.1670769304037094,-3641.409423828125,304.13848876953125,0.8454622030258179,0.2443419843912124,0.232055589556694,292.8626403808594,297.1499938964844,293.1499938964844,0.2690210938453674,-3927.92529296875,304.13238525390625,0.9664751887321472,0.3581607043743133,0.2504323124885559,292.8437194824219,297.1499938964844,293.1499938964844,0.3171311020851135,-6028.54931640625,304.1981506347656,0.9990000128746032,0.4573206603527069,0.3823869526386261,292.83184814453125,297.1499938964844,293.1499938964844,0.0177881736308336,-4102.943359375,304.1443786621094,0.5101624131202698,0.0577566437423229,0.2613592743873596,291.1705322265625,291.1499938964844,270.1189880371094,269.2879333496094,282.8243103027344,292.9092102050781,291.1723022460937,1.0,0.3253816962242126,0.9987260699272156,0.9987260699272156,1.0,1.0,-1.6558634042739868,0.7328558564186096,0.9230074882507324,0.3527697026729584,0.0,0.0,0.576948881149292,57.447975158691406,55.0,19.357221603393555,-13973.1533203125,419.5339965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,307.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.60546875,18000.0,0.0,0.0,0.3217114210128784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907407999038696,0.5907469987869263,-6.2001508922548965e-06,0.0,0.0003264961997047,0.0,0.0,40.68898391723633,0.0,0.0,0.0,0.4019193947315216,4.0,0.0,1.0
805080,292.9615783691406,297.1499938964844,293.1499938964844,0.199241355061531,-3977.540283203125,304.14276123046875,0.8855711221694946,0.2809406518936157,0.2533928155899048,292.91510009765625,297.1499938964844,293.1499938964844,0.1670769304037094,-3641.409423828125,304.13848876953125,0.8454622030258179,0.2443419843912124,0.232055589556694,292.8626403808594,297.1499938964844,293.1499938964844,0.2690210938453674,-3927.92529296875,304.13238525390625,0.9664751887321472,0.3581607043743133,0.2504323124885559,292.8437194824219,297.1499938964844,293.1499938964844,0.3171311020851135,-6028.54931640625,304.1981506347656,0.9990000128746032,0.4573206603527069,0.3823869526386261,292.83184814453125,297.1499938964844,293.1499938964844,0.0177881736308336,-4102.943359375,304.1443786621094,0.5101624131202698,0.0577566437423229,0.2613592743873596,291.1705322265625,291.1499938964844,270.1189880371094,269.2879333496094,282.8243103027344,292.9092102050781,291.1723022460937,1.0,0.3253816962242126,0.9987260699272156,0.9987260699272156,1.0,1.0,-1.6558634042739868,0.7328558564186096,0.9230074882507324,0.3527697026729584,0.0,0.0,0.576948881149292,57.447975158691406,55.0,19.357221603393555,-13973.1533203125,419.5339965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,307.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.60546875,18000.0,0.0,0.0,0.3217114210128784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907407999038696,0.5907469987869263,-6.2001508922548965e-06,0.0,0.0003264961997047,0.0,0.0,40.68898391723633,0.0,0.0,0.0,0.4019193947315216,4.0,0.0,1.0
805140,292.9815368652344,297.1499938964844,293.1499938964844,0.2000499963760376,-3990.185302734375,304.1437683105469,0.8966862559318542,0.2816709578037262,0.2541089653968811,292.9348449707031,297.1499938964844,293.1499938964844,0.1688519567251205,-3672.12646484375,304.1393127441406,0.8568994998931885,0.246290773153305,0.2339341044425964,292.88427734375,297.1499938964844,293.1499938964844,0.2719025313854217,-3960.948974609375,304.13336181640625,0.9792966842651368,0.361051857471466,0.2524496912956238,292.794189453125,297.1499938964844,293.1499938964844,0.3041432797908783,-5832.32373046875,304.2020874023437,0.9990000128746032,0.4751423299312591,0.3697733283042907,292.8518371582031,297.1499938964844,293.1499938964844,0.020419118925929,-4401.77001953125,304.14190673828125,0.5313571691513062,0.0617736689746379,0.2803660631179809,291.168701171875,291.1499938964844,270.1268005371094,269.2877502441406,282.8389892578125,292.93896484375,291.166748046875,1.0,0.3255601525306701,0.9982281923294068,0.9982281923294068,1.0,1.0,-1.6690510511398315,0.7391381859779358,0.9299128651618958,0.3561083972454071,0.0,0.0,0.5738651156425476,55.17927169799805,73.0,-9.002758026123047,-13982.73046875,420.5928039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843811035156,307.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.380859375,18000.0,0.0,0.0,0.321211040019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824294686317444,0.5824356079101562,-6.143377504486125e-06,0.0,0.0003259883960708,0.0,0.0,39.61048126220703,0.0,0.0,0.0,0.398991197347641,4.0,0.0,1.0
805200,292.9815368652344,297.1499938964844,293.1499938964844,0.2000499963760376,-3990.185302734375,304.1437683105469,0.8966862559318542,0.2816709578037262,0.2541089653968811,292.9348449707031,297.1499938964844,293.1499938964844,0.1688519567251205,-3672.12646484375,304.1393127441406,0.8568994998931885,0.246290773153305,0.2339341044425964,292.88427734375,297.1499938964844,293.1499938964844,0.2719025313854217,-3960.948974609375,304.13336181640625,0.9792966842651368,0.361051857471466,0.2524496912956238,292.794189453125,297.1499938964844,293.1499938964844,0.3041432797908783,-5832.32373046875,304.2020874023437,0.9990000128746032,0.4751423299312591,0.3697733283042907,292.8518371582031,297.1499938964844,293.1499938964844,0.020419118925929,-4401.77001953125,304.14190673828125,0.5313571691513062,0.0617736689746379,0.2803660631179809,291.168701171875,291.1499938964844,270.1268005371094,269.2877502441406,282.8389892578125,292.93896484375,291.166748046875,1.0,0.3255601525306701,0.9982281923294068,0.9982281923294068,1.0,1.0,-1.6690510511398315,0.7391381859779358,0.9299128651618958,0.3561083972454071,0.0,0.0,0.5738651156425476,55.17927169799805,73.0,-9.002758026123047,-13982.73046875,420.5928039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843811035156,307.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.380859375,18000.0,0.0,0.0,0.321211040019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824294686317444,0.5824356079101562,-6.143377504486125e-06,0.0,0.0003259883960708,0.0,0.0,39.61048126220703,0.0,0.0,0.0,0.398991197347641,4.0,0.0,1.0
805260,293.00164794921875,297.1499938964844,293.1499938964844,0.2010529786348343,-4006.549560546875,304.1441650390625,0.889209508895874,0.2818602919578552,0.2544617056846618,292.9546203613281,297.1499938964844,293.1499938964844,0.1708047240972519,-3706.4931640625,304.1396179199219,0.8515752553939819,0.2477366030216217,0.2354869991540908,292.9051818847656,297.1499938964844,293.1499938964844,0.2753212749958038,-4000.711669921875,304.1332092285156,0.9737566113471984,0.3635476231575012,0.2543056011199951,292.7736511230469,297.1499938964844,293.1499938964844,0.3133516311645508,-5985.052734375,304.16876220703125,0.9990000128746032,0.4884082973003387,0.3794291615486145,292.8731384277344,297.1499938964844,293.1499938964844,0.0228889808058738,-4659.951171875,304.1405029296875,0.5376247763633728,0.0650110244750976,0.2960467636585235,291.1345520019531,291.1499938964844,270.1370849609375,269.28973388671875,282.8424987792969,292.96368408203125,291.1315002441406,1.0,0.3331260085105896,0.997782826423645,0.997782826423645,1.0,1.0,-1.7039767503738403,0.7557191848754883,0.9482575058937072,0.3653420209884643,0.0,0.0,0.5780155658721924,57.841270446777344,91.0,-40.49708557128906,-14168.958984375,448.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341552734375,307.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.236328125,18000.0,0.0,0.0,0.3208498358726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856060981750488,0.5856122374534607,-6.143939572211821e-06,0.0,0.0003256218042224,0.0,0.0,39.90843963623047,0.0,0.0,0.0,0.3999514877796173,4.0,0.0,1.0
805320,293.00164794921875,297.1499938964844,293.1499938964844,0.2010529786348343,-4006.549560546875,304.1441650390625,0.889209508895874,0.2818602919578552,0.2544617056846618,292.9546203613281,297.1499938964844,293.1499938964844,0.1708047240972519,-3706.4931640625,304.1396179199219,0.8515752553939819,0.2477366030216217,0.2354869991540908,292.9051818847656,297.1499938964844,293.1499938964844,0.2753212749958038,-4000.711669921875,304.1332092285156,0.9737566113471984,0.3635476231575012,0.2543056011199951,292.7736511230469,297.1499938964844,293.1499938964844,0.3133516311645508,-5985.052734375,304.16876220703125,0.9990000128746032,0.4884082973003387,0.3794291615486145,292.8731384277344,297.1499938964844,293.1499938964844,0.0228889808058738,-4659.951171875,304.1405029296875,0.5376247763633728,0.0650110244750976,0.2960467636585235,291.1345520019531,291.1499938964844,270.1370849609375,269.28973388671875,282.8424987792969,292.96368408203125,291.1315002441406,1.0,0.3331260085105896,0.997782826423645,0.997782826423645,1.0,1.0,-1.7039767503738403,0.7557191848754883,0.9482575058937072,0.3653420209884643,0.0,0.0,0.5780155658721924,57.841270446777344,91.0,-40.49708557128906,-14168.958984375,448.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341552734375,307.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.236328125,18000.0,0.0,0.0,0.3208498358726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856060981750488,0.5856122374534607,-6.143939572211821e-06,0.0,0.0003256218042224,0.0,0.0,39.90843963623047,0.0,0.0,0.0,0.3999514877796173,4.0,0.0,1.0
805380,293.0214233398437,297.1499938964844,293.1499938964844,0.2020148485898971,-4022.463623046875,304.14453125,0.8696961998939514,0.2816097140312195,0.2545355558395386,292.9740295410156,297.1499938964844,293.1499938964844,0.172708049416542,-3740.139892578125,304.1399230957031,0.8354442119598389,0.2487484812736511,0.2367539554834365,292.9251708984375,297.1499938964844,293.1499938964844,0.2788830399513244,-4042.18505859375,304.13287353515625,0.9545213580131532,0.3656933903694153,0.2560120820999145,292.79833984375,297.1499938964844,293.1499938964844,0.3390423059463501,-6389.93310546875,304.11944580078125,0.9990000128746032,0.4930285811424255,0.4051554203033447,292.8951416015625,297.1499938964844,293.1499938964844,0.0251974835991859,-4886.24609375,304.13983154296875,0.5328433513641357,0.0675618052482605,0.3093065619468689,291.08721923828125,291.1499938964844,270.1498413085937,269.2939147949219,282.836181640625,292.98028564453125,291.0840759277344,1.0,0.3462843894958496,0.9973374009132384,0.9973374009132384,1.0,1.0,-1.7544363737106323,0.779737651348114,0.9746987223625184,0.3787345290184021,0.0,0.0,0.5895180702209473,64.32032775878906,109.0,-58.7911262512207,-14501.7861328125,498.5497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,307.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.974609375,18000.0,0.0,0.0,0.3215166628360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024194955825806,0.6024256944656372,-6.237134584807791e-06,0.0,0.0003262985264882,0.0,0.0,42.00028991699219,0.0,0.0,0.0,0.40593421459198,4.0,0.0,1.0
805440,293.0214233398437,297.1499938964844,293.1499938964844,0.2020148485898971,-4022.463623046875,304.14453125,0.8696961998939514,0.2816097140312195,0.2545355558395386,292.9740295410156,297.1499938964844,293.1499938964844,0.172708049416542,-3740.139892578125,304.1399230957031,0.8354442119598389,0.2487484812736511,0.2367539554834365,292.9251708984375,297.1499938964844,293.1499938964844,0.2788830399513244,-4042.18505859375,304.13287353515625,0.9545213580131532,0.3656933903694153,0.2560120820999145,292.79833984375,297.1499938964844,293.1499938964844,0.3390423059463501,-6389.93310546875,304.11944580078125,0.9990000128746032,0.4930285811424255,0.4051554203033447,292.8951416015625,297.1499938964844,293.1499938964844,0.0251974835991859,-4886.24609375,304.13983154296875,0.5328433513641357,0.0675618052482605,0.3093065619468689,291.08721923828125,291.1499938964844,270.1498413085937,269.2939147949219,282.836181640625,292.98028564453125,291.0840759277344,1.0,0.3462843894958496,0.9973374009132384,0.9973374009132384,1.0,1.0,-1.7544363737106323,0.779737651348114,0.9746987223625184,0.3787345290184021,0.0,0.0,0.5895180702209473,64.32032775878906,109.0,-58.7911262512207,-14501.7861328125,498.5497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,307.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.974609375,18000.0,0.0,0.0,0.3215166628360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024194955825806,0.6024256944656372,-6.237134584807791e-06,0.0,0.0003262985264882,0.0,0.0,42.00028991699219,0.0,0.0,0.0,0.40593421459198,4.0,0.0,1.0
805500,293.0311584472656,297.1499938964844,293.1499938964844,0.2024031281471252,-4028.922119140625,304.1448059082031,0.8575476408004761,0.2813265323638916,0.254473328590393,292.98358154296875,297.1499938964844,293.1499938964844,0.1735765188932418,-3755.4765625,304.1401672363281,0.8251358866691589,0.2491009086370468,0.2372861951589584,292.9348449707031,297.1499938964844,293.1499938964844,0.2806093692779541,-4062.217041015625,304.1328430175781,0.9407636523246764,0.3666422665119171,0.2568113803863525,292.8273010253906,297.1499938964844,293.1499938964844,0.3567776679992676,-6663.64013671875,304.0927734375,0.9990000128746032,0.4918060302734375,0.4226002395153045,292.90643310546875,297.1499938964844,293.1499938964844,0.0262436382472515,-4984.91015625,304.1398010253906,0.5276841521263123,0.0685752108693122,0.3149765431880951,291.0633850097656,291.1499938964844,270.1571960449219,269.2968444824219,282.8305969238281,292.9865417480469,291.060302734375,1.0,0.3544535040855407,0.9971146583557128,0.9971146583557128,1.0,1.0,-1.7837111949920654,0.7937058806419373,0.9900053143501282,0.3865163326263428,0.0,0.0,0.597682774066925,68.82603454589844,109.0,-62.30597305297852,-14709.4384765625,531.0497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,307.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17772.47265625,18000.0,0.0,0.0,0.3224838078022003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159313917160034,0.6159377098083496,-6.322966328298207e-06,0.0,0.0003272800822742,0.0,0.0,43.789886474609375,0.0,0.0,0.0,0.4108948111534118,4.0,0.0,1.0
805560,293.0408020019531,297.1499938964844,293.1499938964844,0.2027294039726257,-4034.385498046875,304.1451721191406,0.8448386192321777,0.28094083070755,0.2543448507785797,292.9930419921875,297.1499938964844,293.1499938964844,0.1743902564048767,-3769.844482421875,304.1404724121094,0.8138514757156372,0.2493544220924377,0.2377519905567169,292.9443054199219,297.1499938964844,293.1499938964844,0.2823002934455871,-4081.800048828125,304.1329040527344,0.925312042236328,0.3675121366977691,0.2575754523277282,292.86676025390625,297.1499938964844,293.1499938964844,0.3771752119064331,-6974.01953125,304.06610107421875,0.9990000128746032,0.4881579279899597,0.4423725306987762,292.9178161621094,297.1499938964844,293.1499938964844,0.0271364189684391,-5075.5166015625,304.1400451660156,0.5214410424232483,0.0694255009293556,0.3200189173221588,291.03936767578125,291.1499938964844,270.1651916503906,269.3003845214844,282.8234558105469,292.9904479980469,291.0364074707031,1.0,0.3634357154369354,0.996671199798584,0.996671199798584,1.0,1.0,-1.8148268461227417,0.8085720539093018,1.00625479221344,0.394786536693573,0.0,0.0,0.6074637770652771,74.09783935546875,112.0,-63.98096084594727,-14937.716796875,568.1505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,307.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17707.724609375,18000.0,0.0,0.0,0.3239751756191253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6327869296073914,0.6327933669090271,-6.4361361182818655e-06,0.0,0.0003287936269771,0.0,0.0,46.1212043762207,0.0,0.0,0.0,0.4172052145004272,4.0,0.0,1.0
805620,293.05908203125,297.1499938964844,293.1499938964844,0.2026366889476776,-4032.658935546875,304.1470031738281,0.8207027316093445,0.2799956500530243,0.2539368569850921,293.01092529296875,297.1499938964844,293.1499938964844,0.1753732860088348,-3786.6142578125,304.1420593261719,0.7900274991989136,0.2496989071369171,0.2385329902172088,292.9619445800781,297.1499938964844,293.1499938964844,0.2847741544246673,-4109.6953125,304.13458251953125,0.8967427015304565,0.3691426813602447,0.2590332329273224,292.9541320800781,297.1499938964844,293.1499938964844,0.3920353353023529,-7186.58740234375,304.0729675292969,0.9839566946029664,0.4775731861591339,0.4552112221717834,292.9396667480469,297.1499938964844,293.1499938964844,0.0285541731864213,-5217.318359375,304.14093017578125,0.5087688565254211,0.0708764418959617,0.328773945569992,291.0229797363281,291.1499938964844,270.1831970214844,269.3091735839844,282.8298645019531,293.006591796875,291.02606201171875,1.0,0.3766924440860748,0.9957841634750366,0.9957841634750366,1.0,1.0,-1.8426789045333865,0.821750819683075,1.020928144454956,0.4026522934436798,0.0,0.0,0.6265233159065247,85.20204162597656,115.0,-11.280625343322754,-15260.5791015625,622.4694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975646972656,307.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17632.966796875,18000.0,0.0,0.0,0.3285457491874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730986833572388,0.6731054186820984,-6.738901447533863e-06,0.0,0.0003334321663714,0.0,0.0,52.19384002685547,0.0,0.0,0.0,0.4326705038547516,4.0,0.0,1.0
805680,293.05908203125,297.1499938964844,293.1499938964844,0.2026366889476776,-4032.658935546875,304.1470031738281,0.8207027316093445,0.2799956500530243,0.2539368569850921,293.01092529296875,297.1499938964844,293.1499938964844,0.1753732860088348,-3786.6142578125,304.1420593261719,0.7900274991989136,0.2496989071369171,0.2385329902172088,292.9619445800781,297.1499938964844,293.1499938964844,0.2847741544246673,-4109.6953125,304.13458251953125,0.8967427015304565,0.3691426813602447,0.2590332329273224,292.9541320800781,297.1499938964844,293.1499938964844,0.3920353353023529,-7186.58740234375,304.0729675292969,0.9839566946029664,0.4775731861591339,0.4552112221717834,292.9396667480469,297.1499938964844,293.1499938964844,0.0285541731864213,-5217.318359375,304.14093017578125,0.5087688565254211,0.0708764418959617,0.328773945569992,291.0229797363281,291.1499938964844,270.1831970214844,269.3091735839844,282.8298645019531,293.006591796875,291.02606201171875,1.0,0.3766924440860748,0.9957841634750366,0.9957841634750366,1.0,1.0,-1.8426789045333865,0.821750819683075,1.020928144454956,0.4026522934436798,0.0,0.0,0.6265233159065247,85.20204162597656,115.0,-11.280625343322754,-15260.5791015625,622.4694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975646972656,307.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17632.966796875,18000.0,0.0,0.0,0.3285457491874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730986833572388,0.6731054186820984,-6.738901447533863e-06,0.0,0.0003334321663714,0.0,0.0,52.19384002685547,0.0,0.0,0.0,0.4326705038547516,4.0,0.0,1.0
805740,293.07684326171875,297.1499938964844,293.1499938964844,0.2013494819402694,-4010.902099609375,304.1501159667969,0.8003730773925781,0.2787001132965088,0.2532403171062469,293.0282897949219,297.1499938964844,293.1499938964844,0.1753099858760833,-3784.24365234375,304.144775390625,0.7710098028182983,0.249700978398323,0.239026591181755,292.9787902832031,297.1499938964844,293.1499938964844,0.2857313752174377,-4119.228515625,304.1380615234375,0.8759441375732422,0.3704891204833984,0.2603195607662201,293.0,297.1499938964844,293.1499938964844,0.3874160349369049,-7102.22705078125,304.105712890625,0.9573672413825988,0.47316375374794,0.4499357938766479,292.95977783203125,297.1499938964844,293.1499938964844,0.0295106992125511,-5295.4658203125,304.142578125,0.499498039484024,0.0721258968114852,0.3365083932876587,291.06158447265625,291.1499938964844,270.203857421875,269.3203430175781,282.8502502441406,293.0297546386719,291.0631103515625,1.0,0.386202335357666,0.994897186756134,0.994897186756134,1.0,1.0,-1.847244501113892,0.8239353895187378,1.0233089923858645,0.4037594199180603,0.0,0.0,0.6353628039360046,95.25493621826172,118.0,27.561159133911133,-15338.27734375,657.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,307.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17773.892578125,18000.0,0.0,0.0,0.3341744542121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979300379753113,0.69793701171875,-6.977506018301938e-06,0.0,0.0003391446080058,0.0,0.0,56.49199676513672,0.0,0.0,0.0,0.4428501427173614,4.0,0.0,1.0
805800,293.07684326171875,297.1499938964844,293.1499938964844,0.2013494819402694,-4010.902099609375,304.1501159667969,0.8003730773925781,0.2787001132965088,0.2532403171062469,293.0282897949219,297.1499938964844,293.1499938964844,0.1753099858760833,-3784.24365234375,304.144775390625,0.7710098028182983,0.249700978398323,0.239026591181755,292.9787902832031,297.1499938964844,293.1499938964844,0.2857313752174377,-4119.228515625,304.1380615234375,0.8759441375732422,0.3704891204833984,0.2603195607662201,293.0,297.1499938964844,293.1499938964844,0.3874160349369049,-7102.22705078125,304.105712890625,0.9573672413825988,0.47316375374794,0.4499357938766479,292.95977783203125,297.1499938964844,293.1499938964844,0.0295106992125511,-5295.4658203125,304.142578125,0.499498039484024,0.0721258968114852,0.3365083932876587,291.06158447265625,291.1499938964844,270.203857421875,269.3203430175781,282.8502502441406,293.0297546386719,291.0631103515625,1.0,0.386202335357666,0.994897186756134,0.994897186756134,1.0,1.0,-1.847244501113892,0.8239353895187378,1.0233089923858645,0.4037594199180603,0.0,0.0,0.6353628039360046,95.25493621826172,118.0,27.561159133911133,-15338.27734375,657.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,307.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17773.892578125,18000.0,0.0,0.0,0.3341744542121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979300379753113,0.69793701171875,-6.977506018301938e-06,0.0,0.0003391446080058,0.0,0.0,56.49199676513672,0.0,0.0,0.0,0.4428501427173614,4.0,0.0,1.0
805860,293.0935974121094,297.1499938964844,293.1499938964844,0.1999656856060028,-3988.054443359375,304.1523742675781,0.7860066890716553,0.2771540284156799,0.2521834373474121,293.0450134277344,297.1499938964844,293.1499938964844,0.1750853359699249,-3779.5048828125,304.1468811035156,0.7587199211120605,0.2493932247161865,0.2390958815813064,292.99468994140625,297.1499938964844,293.1499938964844,0.2866840064525604,-4129.1689453125,304.14044189453125,0.8629207611083984,0.3716034591197967,0.2613454163074493,293.024658203125,297.1499938964844,293.1499938964844,0.3862491250038147,-7077.3466796875,304.12213134765625,0.9392175674438475,0.4719460010528564,0.4485660791397095,292.97808837890625,297.1499938964844,293.1499938964844,0.0312158223241567,-5419.8408203125,304.14239501953125,0.4942673742771148,0.0732281655073165,0.3429822921752929,291.0838317871094,291.1499938964844,270.227294921875,269.333984375,282.86895751953125,293.0487670898437,291.0852966308594,1.0,0.3935263454914093,0.994083285331726,0.994083285331726,1.0,1.0,-1.853419065475464,0.8268690705299377,1.026550054550171,0.4053858816623688,0.0,0.0,0.6426919102668762,102.82141876220705,121.0,30.268638610839844,-15397.365234375,685.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1094665527344,306.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.66796875,18000.0,0.0,0.0,0.3400052189826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160270810127258,0.7160342335700989,-7.1455060606240295e-06,0.0,0.0003450620861258,0.0,0.0,59.712799072265625,0.0,0.0,0.0,0.4502952694892883,4.0,0.0,1.0
805920,293.0935974121094,297.1499938964844,293.1499938964844,0.1999656856060028,-3988.054443359375,304.1523742675781,0.7860066890716553,0.2771540284156799,0.2521834373474121,293.0450134277344,297.1499938964844,293.1499938964844,0.1750853359699249,-3779.5048828125,304.1468811035156,0.7587199211120605,0.2493932247161865,0.2390958815813064,292.99468994140625,297.1499938964844,293.1499938964844,0.2866840064525604,-4129.1689453125,304.14044189453125,0.8629207611083984,0.3716034591197967,0.2613454163074493,293.024658203125,297.1499938964844,293.1499938964844,0.3862491250038147,-7077.3466796875,304.12213134765625,0.9392175674438475,0.4719460010528564,0.4485660791397095,292.97808837890625,297.1499938964844,293.1499938964844,0.0312158223241567,-5419.8408203125,304.14239501953125,0.4942673742771148,0.0732281655073165,0.3429822921752929,291.0838317871094,291.1499938964844,270.227294921875,269.333984375,282.86895751953125,293.0487670898437,291.0852966308594,1.0,0.3935263454914093,0.994083285331726,0.994083285331726,1.0,1.0,-1.853419065475464,0.8268690705299377,1.026550054550171,0.4053858816623688,0.0,0.0,0.6426919102668762,102.82141876220705,121.0,30.268638610839844,-15397.365234375,685.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1094665527344,306.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.66796875,18000.0,0.0,0.0,0.3400052189826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160270810127258,0.7160342335700989,-7.1455060606240295e-06,0.0,0.0003450620861258,0.0,0.0,59.712799072265625,0.0,0.0,0.0,0.4502952694892883,4.0,0.0,1.0
805980,293.10919189453125,297.1499938964844,293.1499938964844,0.1983718276023864,-3961.97021484375,304.1542358398437,0.775178074836731,0.2754214107990265,0.2508958876132965,293.06085205078125,297.1499938964844,293.1499938964844,0.174603670835495,-3770.434814453125,304.1487121582031,0.74979168176651,0.2488438487052917,0.2388672679662704,293.0094299316406,297.1499938964844,293.1499938964844,0.2874180674552917,-4136.7490234375,304.14239501953125,0.8538190126419067,0.3725464046001434,0.2622018158435821,293.04168701171875,297.1499938964844,293.1499938964844,0.3859675228595733,-7068.46240234375,304.1317749023437,0.9262062907218932,0.471660166978836,0.4483861923217773,292.9945983886719,297.1499938964844,293.1499938964844,0.0322067625820636,-5502.00439453125,304.1432800292969,0.4909429252147674,0.0742348134517669,0.3487115800380707,291.10455322265625,291.1499938964844,270.2535705566406,269.35015869140625,282.8874816894531,293.06500244140625,291.1059265136719,1.0,0.3993978202342987,0.993269383907318,0.993269383907318,1.0,1.0,-1.859291076660156,0.8296589255332947,1.0296320915222168,0.4069291651248932,0.0,0.0,0.6473473906517029,108.86647033691406,124.0,29.235740661621094,-15447.9140625,709.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98468017578125,306.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.298828125,18000.0,0.0,0.0,0.3456903994083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285937666893005,0.7286010384559631,-7.26787493476877e-06,0.0,0.0003508318040985,0.0,0.0,62.04946517944336,0.0,0.0,0.0,0.4555184245109558,4.0,0.0,1.0
806040,293.10919189453125,297.1499938964844,293.1499938964844,0.1983718276023864,-3961.97021484375,304.1542358398437,0.775178074836731,0.2754214107990265,0.2508958876132965,293.06085205078125,297.1499938964844,293.1499938964844,0.174603670835495,-3770.434814453125,304.1487121582031,0.74979168176651,0.2488438487052917,0.2388672679662704,293.0094299316406,297.1499938964844,293.1499938964844,0.2874180674552917,-4136.7490234375,304.14239501953125,0.8538190126419067,0.3725464046001434,0.2622018158435821,293.04168701171875,297.1499938964844,293.1499938964844,0.3859675228595733,-7068.46240234375,304.1317749023437,0.9262062907218932,0.471660166978836,0.4483861923217773,292.9945983886719,297.1499938964844,293.1499938964844,0.0322067625820636,-5502.00439453125,304.1432800292969,0.4909429252147674,0.0742348134517669,0.3487115800380707,291.10455322265625,291.1499938964844,270.2535705566406,269.35015869140625,282.8874816894531,293.06500244140625,291.1059265136719,1.0,0.3993978202342987,0.993269383907318,0.993269383907318,1.0,1.0,-1.859291076660156,0.8296589255332947,1.0296320915222168,0.4069291651248932,0.0,0.0,0.6473473906517029,108.86647033691406,124.0,29.235740661621094,-15447.9140625,709.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98468017578125,306.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.298828125,18000.0,0.0,0.0,0.3456903994083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285937666893005,0.7286010384559631,-7.26787493476877e-06,0.0,0.0003508318040985,0.0,0.0,62.04946517944336,0.0,0.0,0.0,0.4555184245109558,4.0,0.0,1.0
806100,293.1165771484375,297.1499938964844,293.1499938964844,0.1975022852420807,-3947.791015625,304.155029296875,0.7705765962600708,0.2744869887828827,0.2501770853996277,293.06842041015625,297.1499938964844,293.1499938964844,0.1742755472660064,-3764.41943359375,304.1495361328125,0.7460654973983765,0.2484838366508484,0.2386567890644073,293.0163879394531,297.1499938964844,293.1499938964844,0.2877093851566314,-4139.7119140625,304.14324951171875,0.8501429557800293,0.3729582726955414,0.2625769674777984,293.0488586425781,297.1499938964844,293.1499938964844,0.3858832716941833,-7065.484375,304.1352233886719,0.9209386110305786,0.4716185629367828,0.4484285414218902,293.0022277832031,297.1499938964844,293.1499938964844,0.0326628200709819,-5539.52294921875,304.1436767578125,0.4896810054779053,0.0747038796544075,0.3513525724411011,291.1147155761719,291.1499938964844,270.2677917480469,269.35919189453125,282.89703369140625,293.0724792480469,291.1160583496094,1.0,0.4019359052181244,0.9928624033927916,0.9928624033927916,1.0,1.0,-1.8618481159210205,0.8308731317520142,1.0309749841690063,0.4075968861579895,0.0,0.0,0.6486824154853821,111.50411224365234,124.0,28.86138343811035,-15469.8232421875,719.7319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9519958496094,306.9056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.470703125,18000.0,0.0,0.0,0.3483832776546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327987551689148,0.7328060865402222,-7.311336048587691e-06,0.0,0.0003535647410899,0.0,0.0,62.8598518371582,0.0,0.0,0.0,0.4572867453098297,4.0,0.0,1.0
806160,293.12371826171875,297.1499938964844,293.1499938964844,0.1965851485729217,-3932.857421875,304.1557922363281,0.7663490176200867,0.2735069990158081,0.2494107782840728,293.0758056640625,297.1499938964844,293.1499938964844,0.1738911122083664,-3757.443115234375,304.1503295898437,0.7426652312278748,0.2480676472187042,0.2383861690759658,293.02313232421875,297.1499938964844,293.1499938964844,0.2879516184329986,-4142.13427734375,304.14404296875,0.8468624353408813,0.3733315467834472,0.2629198729991913,293.0555419921875,297.1499938964844,293.1499938964844,0.3857791125774383,-7062.50146484375,304.1380920410156,0.9162652492523192,0.4715901017189026,0.4484911262989044,293.0094909667969,297.1499938964844,293.1499938964844,0.0330935455858707,-5574.78662109375,304.14404296875,0.4885858595371246,0.075149193406105,0.3538554608821869,291.1248474121094,291.1499938964844,270.2827453613281,269.368896484375,282.90679931640625,293.0796203613281,291.126220703125,1.0,0.4042669236660003,0.9925385117530824,0.9925385117530824,1.0,1.0,-1.8640958070755005,0.831942081451416,1.0321537256240845,0.4081821143627167,0.0,0.0,0.6493411660194397,113.95416259765624,112.0,28.62544059753418,-15488.798828125,729.2644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93829345703125,306.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.541015625,18000.0,0.0,0.0,0.3509325385093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735565721988678,0.7355730533599854,-7.34235618438106e-06,0.0,0.0003561519260983,0.0,0.0,63.41259002685547,0.0,0.0,0.0,0.4584687352180481,4.0,0.0,1.0
806220,293.1370849609375,297.1499938964844,293.1499938964844,0.1944353133440017,-3897.8515625,304.1574401855469,0.765472412109375,0.2714590728282928,0.2475743144750595,293.0898132324219,297.1499938964844,293.1499938964844,0.1727805882692337,-3737.51953125,304.1520690917969,0.7427083253860474,0.2471038401126861,0.2374885529279709,293.03564453125,297.1499938964844,293.1499938964844,0.2880919873714447,-4142.99951171875,304.1457824707031,0.8484129905700684,0.3740030229091644,0.2633810937404632,293.06756591796875,297.1499938964844,293.1499938964844,0.385232001543045,-7052.0673828125,304.1429443359375,0.9175960421562196,0.4715413451194763,0.4484148025512695,293.0227966308594,297.1499938964844,293.1499938964844,0.0337136685848236,-5624.74951171875,304.1449890136719,0.4911200404167175,0.0760041773319244,0.3575998842716217,291.1466064453125,291.1499938964844,270.3148498535156,269.3902893066406,282.92791748046875,293.0928649902344,291.1481018066406,1.0,0.4034156501293182,0.9918907284736632,0.9918907284736632,1.0,1.0,-1.8657735586166384,0.8327268362045288,1.0330467224121094,0.4086080193519592,0.0,0.0,0.6483781337738037,113.27633666992188,100.0,30.31820297241211,-15507.103515625,728.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9658203125,306.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.3554729223251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364859580993652,0.7364932894706726,-7.364448720181826e-06,0.0,0.0003607598482631,0.0,0.0,63.67565536499024,0.0,0.0,0.0,0.4589415490627289,4.0,0.0,1.0
806280,293.1370849609375,297.1499938964844,293.1499938964844,0.1944353133440017,-3897.8515625,304.1574401855469,0.765472412109375,0.2714590728282928,0.2475743144750595,293.0898132324219,297.1499938964844,293.1499938964844,0.1727805882692337,-3737.51953125,304.1520690917969,0.7427083253860474,0.2471038401126861,0.2374885529279709,293.03564453125,297.1499938964844,293.1499938964844,0.2880919873714447,-4142.99951171875,304.1457824707031,0.8484129905700684,0.3740030229091644,0.2633810937404632,293.06756591796875,297.1499938964844,293.1499938964844,0.385232001543045,-7052.0673828125,304.1429443359375,0.9175960421562196,0.4715413451194763,0.4484148025512695,293.0227966308594,297.1499938964844,293.1499938964844,0.0337136685848236,-5624.74951171875,304.1449890136719,0.4911200404167175,0.0760041773319244,0.3575998842716217,291.1466064453125,291.1499938964844,270.3148498535156,269.3902893066406,282.92791748046875,293.0928649902344,291.1481018066406,1.0,0.4034156501293182,0.9918907284736632,0.9918907284736632,1.0,1.0,-1.8657735586166384,0.8327268362045288,1.0330467224121094,0.4086080193519592,0.0,0.0,0.6483781337738037,113.27633666992188,100.0,30.31820297241211,-15507.103515625,728.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9658203125,306.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.3554729223251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364859580993652,0.7364932894706726,-7.364448720181826e-06,0.0,0.0003607598482631,0.0,0.0,63.67565536499024,0.0,0.0,0.0,0.4589415490627289,4.0,0.0,1.0
