time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1492614746094,297.1499938964844,293.1499938964844,0.1920618414878845,-3859.241943359375,304.1589050292969,0.7701994776725769,0.269316166639328,0.2455057948827743,293.10284423828125,297.1499938964844,293.1499938964844,0.1713955253362655,-3712.865478515625,304.1536865234375,0.7478260397911072,0.2459870427846908,0.236288920044899,293.0469665527344,297.1499938964844,293.1499938964844,0.2879881262779236,-4141.14697265625,304.1473693847656,0.8561111092567444,0.3746038675308227,0.2636738419532776,293.0781555175781,297.1499938964844,293.1499938964844,0.3844244480133056,-7038.4619140625,304.1466064453125,0.9269863367080688,0.4714783430099487,0.4481757283210754,293.0345458984375,297.1499938964844,293.1499938964844,0.0341735035181045,-5661.2470703125,304.1459045410156,0.4972386360168457,0.0768430680036544,0.3605003356933594,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,282.950439453125,293.1048583984375,291.1697998046875,1.0,0.3991244435310364,0.9912428855895996,0.9912428855895996,1.0,1.0,-1.8653976917266848,0.832533061504364,1.0328645706176758,0.4084623456001282,0.0,0.0,0.6444428563117981,108.55782318115234,88.0,29.96785926818848,-15500.3603515625,713.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06280517578125,306.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.65625,18000.0,0.0,0.0,0.3590647876262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307541370391846,0.7307614684104919,-7.32780745238415e-06,0.0,0.0003644051030278,0.0,0.0,62.7141227722168,0.0,0.0,0.0,0.4567041993141174,4.0,0.0,1.0
806400,293.1492614746094,297.1499938964844,293.1499938964844,0.1920618414878845,-3859.241943359375,304.1589050292969,0.7701994776725769,0.269316166639328,0.2455057948827743,293.10284423828125,297.1499938964844,293.1499938964844,0.1713955253362655,-3712.865478515625,304.1536865234375,0.7478260397911072,0.2459870427846908,0.236288920044899,293.0469665527344,297.1499938964844,293.1499938964844,0.2879881262779236,-4141.14697265625,304.1473693847656,0.8561111092567444,0.3746038675308227,0.2636738419532776,293.0781555175781,297.1499938964844,293.1499938964844,0.3844244480133056,-7038.4619140625,304.1466064453125,0.9269863367080688,0.4714783430099487,0.4481757283210754,293.0345458984375,297.1499938964844,293.1499938964844,0.0341735035181045,-5661.2470703125,304.1459045410156,0.4972386360168457,0.0768430680036544,0.3605003356933594,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,282.950439453125,293.1048583984375,291.1697998046875,1.0,0.3991244435310364,0.9912428855895996,0.9912428855895996,1.0,1.0,-1.8653976917266848,0.832533061504364,1.0328645706176758,0.4084623456001282,0.0,0.0,0.6444428563117981,108.55782318115234,88.0,29.96785926818848,-15500.3603515625,713.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06280517578125,306.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.65625,18000.0,0.0,0.0,0.3590647876262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307541370391846,0.7307614684104919,-7.32780745238415e-06,0.0,0.0003644051030278,0.0,0.0,62.7141227722168,0.0,0.0,0.0,0.4567041993141174,4.0,0.0,1.0
806460,293.1616516113281,297.1499938964844,293.1499938964844,0.189411848783493,-3816.12548828125,304.1603698730469,0.778846025466919,0.2668233811855316,0.243115946650505,293.1161804199219,297.1499938964844,293.1499938964844,0.1696978956460952,-3682.786865234375,304.1553039550781,0.7565698027610779,0.2444813847541809,0.2347128391265869,293.0580444335937,297.1499938964844,293.1499938964844,0.2876595854759216,-4136.79443359375,304.1487731933594,0.8684287071228027,0.3749707043170929,0.2637806534767151,293.08843994140625,297.1499938964844,293.1499938964844,0.3833805918693542,-7021.85693359375,304.14947509765625,0.9420685172080994,0.4712151288986206,0.4477212131023407,293.0457763671875,297.1499938964844,293.1499938964844,0.0344548784196376,-5682.96337890625,304.14678955078125,0.5059577226638794,0.0774911195039749,0.3624249398708343,291.1887512207031,291.1499938964844,270.3886108398437,269.4416809082031,282.9754943847656,293.1167907714844,291.1900634765625,1.0,0.3924807012081146,0.9906240105628968,0.9906240105628968,1.0,1.0,-1.8625311851501465,0.8311439156532288,1.0313873291015625,0.407658576965332,0.0,0.0,0.637910783290863,101.47498321533205,76.0,28.727218627929688,-15466.0078125,688.4590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.220947265625,307.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.03515625,18000.0,0.0,0.0,0.3615313470363617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191413044929504,0.7191485166549683,-7.238312718982343e-06,0.0,0.0003669083525892,0.0,0.0,60.69424057006836,0.0,0.0,0.0,0.4520716965198517,4.0,0.0,1.0
806520,293.1616516113281,297.1499938964844,293.1499938964844,0.189411848783493,-3816.12548828125,304.1603698730469,0.778846025466919,0.2668233811855316,0.243115946650505,293.1161804199219,297.1499938964844,293.1499938964844,0.1696978956460952,-3682.786865234375,304.1553039550781,0.7565698027610779,0.2444813847541809,0.2347128391265869,293.0580444335937,297.1499938964844,293.1499938964844,0.2876595854759216,-4136.79443359375,304.1487731933594,0.8684287071228027,0.3749707043170929,0.2637806534767151,293.08843994140625,297.1499938964844,293.1499938964844,0.3833805918693542,-7021.85693359375,304.14947509765625,0.9420685172080994,0.4712151288986206,0.4477212131023407,293.0457763671875,297.1499938964844,293.1499938964844,0.0344548784196376,-5682.96337890625,304.14678955078125,0.5059577226638794,0.0774911195039749,0.3624249398708343,291.1887512207031,291.1499938964844,270.3886108398437,269.4416809082031,282.9754943847656,293.1167907714844,291.1900634765625,1.0,0.3924807012081146,0.9906240105628968,0.9906240105628968,1.0,1.0,-1.8625311851501465,0.8311439156532288,1.0313873291015625,0.407658576965332,0.0,0.0,0.637910783290863,101.47498321533205,76.0,28.727218627929688,-15466.0078125,688.4590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.220947265625,307.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.03515625,18000.0,0.0,0.0,0.3615313470363617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191413044929504,0.7191485166549683,-7.238312718982343e-06,0.0,0.0003669083525892,0.0,0.0,60.69424057006836,0.0,0.0,0.0,0.4520716965198517,4.0,0.0,1.0
806580,293.1742248535156,297.1499938964844,293.1499938964844,0.1863937377929687,-3766.94384765625,304.16192626953125,0.7907137870788574,0.2639777362346649,0.2403211146593094,293.1300048828125,297.1499938964844,293.1499938964844,0.1675717532634735,-3645.185302734375,304.1570739746094,0.7683987021446228,0.2425332218408584,0.2326403856277465,293.06903076171875,297.1499938964844,293.1499938964844,0.2870154678821563,-4128.85205078125,304.1502685546875,0.8848385214805603,0.3750697076320648,0.2636478245258331,293.0986633300781,297.1499938964844,293.1499938964844,0.3819978237152099,-7000.56201171875,304.1519470214844,0.9608519673347472,0.4707012474536896,0.4469627439975738,293.05694580078125,297.1499938964844,293.1499938964844,0.034453485161066,-5681.2529296875,304.1478576660156,0.5169537663459778,0.0778703391551971,0.3628411591053009,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,283.0037841796875,293.12896728515625,291.20977783203125,1.0,0.3841245770454407,0.9900051355361938,0.9900051355361938,1.0,1.0,-1.856118083000183,0.8280556797981262,1.028062343597412,0.4059037864208221,0.0,0.0,0.628746747970581,93.03271484375,64.0,27.44855308532715,-15393.46484375,656.8917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.432373046875,307.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.609375,18000.0,0.0,0.0,0.3627220392227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018370628356934,0.7018441557884216,-7.101111805241089e-06,0.0,0.0003681167436297,0.0,0.0,57.734031677246094,0.0,0.0,0.0,0.4451828300952911,4.0,0.0,1.0
806640,293.1742248535156,297.1499938964844,293.1499938964844,0.1863937377929687,-3766.94384765625,304.16192626953125,0.7907137870788574,0.2639777362346649,0.2403211146593094,293.1300048828125,297.1499938964844,293.1499938964844,0.1675717532634735,-3645.185302734375,304.1570739746094,0.7683987021446228,0.2425332218408584,0.2326403856277465,293.06903076171875,297.1499938964844,293.1499938964844,0.2870154678821563,-4128.85205078125,304.1502685546875,0.8848385214805603,0.3750697076320648,0.2636478245258331,293.0986633300781,297.1499938964844,293.1499938964844,0.3819978237152099,-7000.56201171875,304.1519470214844,0.9608519673347472,0.4707012474536896,0.4469627439975738,293.05694580078125,297.1499938964844,293.1499938964844,0.034453485161066,-5681.2529296875,304.1478576660156,0.5169537663459778,0.0778703391551971,0.3628411591053009,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,283.0037841796875,293.12896728515625,291.20977783203125,1.0,0.3841245770454407,0.9900051355361938,0.9900051355361938,1.0,1.0,-1.856118083000183,0.8280556797981262,1.028062343597412,0.4059037864208221,0.0,0.0,0.628746747970581,93.03271484375,64.0,27.44855308532715,-15393.46484375,656.8917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.432373046875,307.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.609375,18000.0,0.0,0.0,0.3627220392227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018370628356934,0.7018441557884216,-7.101111805241089e-06,0.0,0.0003681167436297,0.0,0.0,57.734031677246094,0.0,0.0,0.0,0.4451828300952911,4.0,0.0,1.0
806700,293.1802673339844,297.1499938964844,293.1499938964844,0.1848212331533432,-3741.311279296875,304.1626281738281,0.7980256676673889,0.2624832689762115,0.2388344407081604,293.1368408203125,297.1499938964844,293.1499938964844,0.1664092689752578,-3624.65625,304.15789794921875,0.7756840586662292,0.241446852684021,0.231471762061119,293.0743408203125,297.1499938964844,293.1499938964844,0.2866357862949371,-4124.2646484375,304.1509094238281,0.8947635889053345,0.3750529587268829,0.2635199129581451,293.1036071777344,297.1499938964844,293.1499938964844,0.38124880194664,-6989.2021484375,304.1529541015625,0.9712029695510864,0.4703820049762726,0.4465044438838959,293.06231689453125,297.1499938964844,293.1499938964844,0.0343801565468311,-5674.46875,304.1483764648437,0.5235854983329773,0.0779911652207374,0.3626384437084198,291.2173767089844,291.1499938964844,270.4534606933594,269.4891052246094,283.018798828125,293.1348571777344,291.21844482421875,1.0,0.3794472217559814,0.98969566822052,0.98969566822052,1.0,1.0,-1.8519829511642456,0.8260676860809326,1.025915265083313,0.4047757387161255,0.0,0.0,0.6233663558959961,88.44493865966797,64.0,25.659591674804688,-15343.8935546875,639.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5556335449219,307.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.076171875,18000.0,0.0,0.0,0.3628007173538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912897229194641,0.6912967562675476,-7.016964900685707e-06,0.0,0.0003681966045405,0.0,0.0,55.97010803222656,0.0,0.0,0.0,0.4410099983215332,4.0,0.0,1.0
806760,293.1861267089844,297.1499938964844,293.1499938964844,0.183228850364685,-3715.350830078125,304.1632080078125,0.8063603043556213,0.2609526216983795,0.237306073307991,293.1435241699219,297.1499938964844,293.1499938964844,0.1652037054300308,-3603.383544921875,304.1586608886719,0.7840310335159302,0.2403005063533783,0.2302355915307998,293.0794982910156,297.1499938964844,293.1499938964844,0.2862387001514435,-4119.51416015625,304.1514587402344,0.9060165882110596,0.3750002086162567,0.2633603513240814,293.1083984375,297.1499938964844,293.1499938964844,0.3804866373538971,-6977.736328125,304.1537780761719,0.9818952083587646,0.4700292944908142,0.4460057914257049,293.0675354003906,297.1499938964844,293.1499938964844,0.0342727489769458,-5664.94091796875,304.1488647460937,0.531146764755249,0.0780765488743782,0.3622296750545501,291.2250671386719,291.1499938964844,270.476806640625,269.50653076171875,283.03424072265625,293.1405944824219,291.2259521484375,1.0,0.3744958341121673,0.9894197583198548,0.9894197583198548,1.0,1.0,-1.847382664680481,0.8238585591316223,1.023524045944214,0.4035233557224273,0.0,0.0,0.617588996887207,83.67389678955078,52.0,23.22557258605957,-15286.8642578125,620.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6886291503906,307.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18214.1015625,18000.0,0.0,0.0,0.3625271916389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797837615013123,0.679790735244751,-6.925245088496013e-06,0.0,0.0003679190122056,0.0,0.0,54.08378982543945,0.0,0.0,0.0,0.4364805221557617,4.0,0.0,1.0
806820,293.1971130371094,297.1499938964844,293.1499938964844,0.1800128519535064,-3662.88134765625,304.1641540527344,0.8240901827812195,0.2578050494194031,0.2341667115688324,293.1563720703125,297.1499938964844,293.1499938964844,0.1626995056867599,-3559.21337890625,304.1599426269531,0.8029778599739075,0.2378587871789932,0.227613553404808,293.0892333984375,297.1499938964844,293.1499938964844,0.2854161262512207,-4109.77880859375,304.15234375,0.93397718667984,0.3748088181018829,0.2629774808883667,293.1166076660156,297.1499938964844,293.1499938964844,0.3752902448177337,-6897.6845703125,304.1620788574219,0.9990000128746032,0.4694061279296875,0.4409613609313965,293.0773620605469,297.1499938964844,293.1499938964844,0.0339959375560283,-5640.94189453125,304.1496887207031,0.5484521985054016,0.078170970082283,0.3610262870788574,291.2375793457031,291.1499938964844,270.5258178710937,269.5435485839844,283.068359375,293.1514587402344,291.2386169433594,1.0,0.3637420535087585,0.9888679385185242,0.9888679385185242,1.0,1.0,-1.832627415657044,0.8167316913604736,1.0158957242965698,0.3997151553630829,0.0,0.0,0.6050665974617004,74.18938446044922,40.0,20.48240089416504,-15135.1357421875,580.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,307.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18237.421875,18000.0,0.0,0.0,0.360907644033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547183990478516,0.6547251343727112,-6.727395430061733e-06,0.0,0.0003662753733806,0.0,0.0,50.11982727050781,0.0,0.0,0.0,0.4267036020755768,4.0,0.0,1.0
806880,293.1971130371094,297.1499938964844,293.1499938964844,0.1800128519535064,-3662.88134765625,304.1641540527344,0.8240901827812195,0.2578050494194031,0.2341667115688324,293.1563720703125,297.1499938964844,293.1499938964844,0.1626995056867599,-3559.21337890625,304.1599426269531,0.8029778599739075,0.2378587871789932,0.227613553404808,293.0892333984375,297.1499938964844,293.1499938964844,0.2854161262512207,-4109.77880859375,304.15234375,0.93397718667984,0.3748088181018829,0.2629774808883667,293.1166076660156,297.1499938964844,293.1499938964844,0.3752902448177337,-6897.6845703125,304.1620788574219,0.9990000128746032,0.4694061279296875,0.4409613609313965,293.0773620605469,297.1499938964844,293.1499938964844,0.0339959375560283,-5640.94189453125,304.1496887207031,0.5484521985054016,0.078170970082283,0.3610262870788574,291.2375793457031,291.1499938964844,270.5258178710937,269.5435485839844,283.068359375,293.1514587402344,291.2386169433594,1.0,0.3637420535087585,0.9888679385185242,0.9888679385185242,1.0,1.0,-1.832627415657044,0.8167316913604736,1.0158957242965698,0.3997151553630829,0.0,0.0,0.6050665974617004,74.18938446044922,40.0,20.48240089416504,-15135.1357421875,580.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,307.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18237.421875,18000.0,0.0,0.0,0.360907644033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547183990478516,0.6547251343727112,-6.727395430061733e-06,0.0,0.0003662753733806,0.0,0.0,50.11982727050781,0.0,0.0,0.0,0.4267036020755768,4.0,0.0,1.0
806940,293.2073059082031,297.1499938964844,293.1499938964844,0.1763694733381271,-3602.673095703125,304.16552734375,0.8385042548179626,0.2545485496520996,0.231038898229599,293.1684265136719,297.1499938964844,293.1499938964844,0.1597509682178497,-3506.53369140625,304.1615295410156,0.8182406425476074,0.2352509796619415,0.2249427735805511,293.0982971191406,297.1499938964844,293.1499938964844,0.2838778495788574,-4091.297607421875,304.1541442871094,0.9578837156295776,0.3745110630989074,0.2626064717769623,293.0948181152344,297.1499938964844,293.1499938964844,0.3451608717441559,-6438.52587890625,304.20806884765625,0.9990000128746032,0.4745777249336242,0.4115186929702759,293.0861511230469,297.1499938964844,293.1499938964844,0.0336426496505737,-5608.6484375,304.150390625,0.5637940764427185,0.0782262906432151,0.3601035177707672,291.2784729003906,291.1499938964844,270.5777893066406,269.583251953125,283.1138000488281,293.158935546875,291.281005859375,1.0,0.3507896065711975,0.9883161783218384,0.9883161783218384,1.0,1.0,-1.7886567115783691,0.7956870794296265,0.9929696321487428,0.3879626095294952,0.0,0.0,0.5854387283325195,66.48152160644531,43.0,48.286659240722656,-14796.486328125,527.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180847167969,307.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18334.412109375,18000.0,0.0,0.0,0.357537180185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620858371257782,0.6208648681640625,-6.48705281491857e-06,0.0,0.0003628547710832,0.0,0.0,45.2010498046875,0.0,0.0,0.0,0.4138440489768982,4.0,0.0,1.0
807000,293.2073059082031,297.1499938964844,293.1499938964844,0.1763694733381271,-3602.673095703125,304.16552734375,0.8385042548179626,0.2545485496520996,0.231038898229599,293.1684265136719,297.1499938964844,293.1499938964844,0.1597509682178497,-3506.53369140625,304.1615295410156,0.8182406425476074,0.2352509796619415,0.2249427735805511,293.0982971191406,297.1499938964844,293.1499938964844,0.2838778495788574,-4091.297607421875,304.1541442871094,0.9578837156295776,0.3745110630989074,0.2626064717769623,293.0948181152344,297.1499938964844,293.1499938964844,0.3451608717441559,-6438.52587890625,304.20806884765625,0.9990000128746032,0.4745777249336242,0.4115186929702759,293.0861511230469,297.1499938964844,293.1499938964844,0.0336426496505737,-5608.6484375,304.150390625,0.5637940764427185,0.0782262906432151,0.3601035177707672,291.2784729003906,291.1499938964844,270.5777893066406,269.583251953125,283.1138000488281,293.158935546875,291.281005859375,1.0,0.3507896065711975,0.9883161783218384,0.9883161783218384,1.0,1.0,-1.7886567115783691,0.7956870794296265,0.9929696321487428,0.3879626095294952,0.0,0.0,0.5854387283325195,66.48152160644531,43.0,48.286659240722656,-14796.486328125,527.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180847167969,307.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18334.412109375,18000.0,0.0,0.0,0.357537180185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620858371257782,0.6208648681640625,-6.48705281491857e-06,0.0,0.0003628547710832,0.0,0.0,45.2010498046875,0.0,0.0,0.0,0.4138440489768982,4.0,0.0,1.0
807060,293.2173156738281,297.1499938964844,293.1499938964844,0.1729966402053833,-3547.22265625,304.1659240722656,0.8483322858810425,0.2510639727115631,0.2278068512678146,293.18048095703125,297.1499938964844,293.1499938964844,0.1569810807704925,-3457.38818359375,304.16229248046875,0.8280230164527893,0.2323418259620666,0.2221004515886306,293.1073913574219,297.1499938964844,293.1499938964844,0.28277188539505,-4078.369873046875,304.154541015625,0.9737571477890016,0.3739755153656006,0.2621499001979828,293.0472412109375,297.1499938964844,293.1499938964844,0.3238759934902191,-6117.62158203125,304.223388671875,0.9990000128746032,0.4856060147285461,0.3911323845386505,293.094482421875,297.1499938964844,293.1499938964844,0.0333734713494777,-5584.9130859375,304.15069580078125,0.5749447345733643,0.0781540796160698,0.3590944111347198,291.29833984375,291.1499938964844,270.63238525390625,269.6254577636719,283.1582946777344,293.1705322265625,291.29840087890625,1.0,0.3419513404369354,0.987966775894165,0.987966775894165,1.0,1.0,-1.755112886428833,0.7797151207923889,0.975397765636444,0.378851056098938,0.0,0.0,0.5638837814331055,61.35945892333984,61.0,25.623918533325195,-14424.4375,490.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312316894531,307.7767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18369.01171875,18000.0,0.0,0.0,0.3519249558448791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782317519187927,0.5782378911972046,-6.184492576721823e-06,0.0,0.0003571590932551,0.0,0.0,39.43815612792969,0.0,0.0,0.0,0.3981749713420868,4.0,0.0,1.0
807120,293.2173156738281,297.1499938964844,293.1499938964844,0.1729966402053833,-3547.22265625,304.1659240722656,0.8483322858810425,0.2510639727115631,0.2278068512678146,293.18048095703125,297.1499938964844,293.1499938964844,0.1569810807704925,-3457.38818359375,304.16229248046875,0.8280230164527893,0.2323418259620666,0.2221004515886306,293.1073913574219,297.1499938964844,293.1499938964844,0.28277188539505,-4078.369873046875,304.154541015625,0.9737571477890016,0.3739755153656006,0.2621499001979828,293.0472412109375,297.1499938964844,293.1499938964844,0.3238759934902191,-6117.62158203125,304.223388671875,0.9990000128746032,0.4856060147285461,0.3911323845386505,293.094482421875,297.1499938964844,293.1499938964844,0.0333734713494777,-5584.9130859375,304.15069580078125,0.5749447345733643,0.0781540796160698,0.3590944111347198,291.29833984375,291.1499938964844,270.63238525390625,269.6254577636719,283.1582946777344,293.1705322265625,291.29840087890625,1.0,0.3419513404369354,0.987966775894165,0.987966775894165,1.0,1.0,-1.755112886428833,0.7797151207923889,0.975397765636444,0.378851056098938,0.0,0.0,0.5638837814331055,61.35945892333984,61.0,25.623918533325195,-14424.4375,490.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312316894531,307.7767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18369.01171875,18000.0,0.0,0.0,0.3519249558448791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782317519187927,0.5782378911972046,-6.184492576721823e-06,0.0,0.0003571590932551,0.0,0.0,39.43815612792969,0.0,0.0,0.0,0.3981749713420868,4.0,0.0,1.0
807180,293.2271728515625,297.1499938964844,293.1499938964844,0.1701832115650177,-3501.572998046875,304.165283203125,0.8434267640113831,0.2473628669977188,0.2245552688837051,293.1925048828125,297.1499938964844,293.1499938964844,0.1546432077884674,-3416.5390625,304.1620483398437,0.8236228227615356,0.229129359126091,0.2191566824913025,293.1164855957031,297.1499938964844,293.1499938964844,0.2825632393360138,-4076.536376953125,304.1533203125,0.9720174074172974,0.3732124865055084,0.2616704106330871,293.0127258300781,297.1499938964844,293.1499938964844,0.3244104385375976,-6137.0322265625,304.19708251953125,0.9990000128746032,0.4952759742736816,0.3926216661930084,293.1023254394531,297.1499938964844,293.1499938964844,0.0333417914807796,-5583.5732421875,304.1505126953125,0.5736684799194336,0.0779730603098869,0.35848468542099,291.2807312011719,291.1499938964844,270.6894226074219,269.6698303222656,283.1942749023437,293.18505859375,291.27801513671875,1.0,0.3419155180454254,0.9876174330711364,0.9876174330711364,1.0,1.0,-1.7481341361999512,0.7764469981193542,0.9716871380805968,0.3767436146736145,0.0,0.0,0.5470890402793884,61.510101318359375,79.0,-19.88620376586914,-14194.3291015625,486.1951293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1591491699219,307.9096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18293.451171875,18000.0,0.0,0.0,0.3444542586803436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542136549949646,0.5421425104141235,-5.922075160924578e-06,0.0,0.0003495772834867,0.0,0.0,34.89028549194336,0.0,0.0,0.0,0.3850673735141754,4.0,0.0,1.0
807240,293.2271728515625,297.1499938964844,293.1499938964844,0.1701832115650177,-3501.572998046875,304.165283203125,0.8434267640113831,0.2473628669977188,0.2245552688837051,293.1925048828125,297.1499938964844,293.1499938964844,0.1546432077884674,-3416.5390625,304.1620483398437,0.8236228227615356,0.229129359126091,0.2191566824913025,293.1164855957031,297.1499938964844,293.1499938964844,0.2825632393360138,-4076.536376953125,304.1533203125,0.9720174074172974,0.3732124865055084,0.2616704106330871,293.0127258300781,297.1499938964844,293.1499938964844,0.3244104385375976,-6137.0322265625,304.19708251953125,0.9990000128746032,0.4952759742736816,0.3926216661930084,293.1023254394531,297.1499938964844,293.1499938964844,0.0333417914807796,-5583.5732421875,304.1505126953125,0.5736684799194336,0.0779730603098869,0.35848468542099,291.2807312011719,291.1499938964844,270.6894226074219,269.6698303222656,283.1942749023437,293.18505859375,291.27801513671875,1.0,0.3419155180454254,0.9876174330711364,0.9876174330711364,1.0,1.0,-1.7481341361999512,0.7764469981193542,0.9716871380805968,0.3767436146736145,0.0,0.0,0.5470890402793884,61.510101318359375,79.0,-19.88620376586914,-14194.3291015625,486.1951293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1591491699219,307.9096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18293.451171875,18000.0,0.0,0.0,0.3444542586803436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542136549949646,0.5421425104141235,-5.922075160924578e-06,0.0,0.0003495772834867,0.0,0.0,34.89028549194336,0.0,0.0,0.0,0.3850673735141754,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.1689443439245224,-3481.681640625,304.1647644042969,0.8363287448883057,0.2454422712326049,0.2229174524545669,293.1984558105469,297.1499938964844,293.1499938964844,0.1535988450050354,-3398.50732421875,304.1617736816406,0.8168213367462158,0.2274227142333984,0.2176423966884613,293.1209411621094,297.1499938964844,293.1499938964844,0.2827464640140533,-4079.12255859375,304.15240478515625,0.9655085802078248,0.3727601170539856,0.2614196538925171,293.0103454589844,297.1499938964844,293.1499938964844,0.3318679928779602,-6257.53466796875,304.1749267578125,0.9990000128746032,0.4974950551986694,0.4003567397594452,293.106201171875,297.1499938964844,293.1499938964844,0.0333842411637306,-5588.5673828125,304.1503295898437,0.5689600110054016,0.0778160169720649,0.3582126498222351,291.259521484375,291.1499938964844,270.71875,269.6927490234375,283.20806884765625,293.1902770996094,291.25640869140625,1.0,0.3444690108299255,0.9874427318572998,0.9874427318572998,1.0,1.0,-1.7530032396316528,0.7787848114967346,0.974218487739563,0.3779562413692474,0.0,0.0,0.5418984889984131,63.25257110595703,79.0,-38.955604553222656,-14151.3173828125,494.4489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3487548828125,307.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.703125,18000.0,0.0,0.0,0.3403452336788177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297906398773193,0.5297964811325073,-5.827160293847555e-06,0.0,0.0003454071411397,0.0,0.0,33.38523483276367,0.0,0.0,0.0,0.3805528283119201,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677290946245193,-3462.17138671875,304.1642761230469,0.827096700668335,0.2434741258621215,0.2212696671485901,293.204345703125,297.1499938964844,293.1499938964844,0.1525597721338272,-3380.5712890625,304.1614990234375,0.8074930906295776,0.2256519496440887,0.2161006182432174,293.1253662109375,297.1499938964844,293.1499938964844,0.2829841077327728,-4082.337158203125,304.1515197753906,0.9557557702064514,0.3722640872001648,0.2611626982688904,293.0188903808594,297.1499938964844,293.1499938964844,0.3431773781776428,-6436.01611328125,304.1498107910156,0.9990000128746032,0.4975953996181488,0.4118221700191498,293.1102294921875,297.1499938964844,293.1499938964844,0.0334123261272907,-5592.4970703125,304.1502380371094,0.5621388554573059,0.0775808319449424,0.3578088879585266,291.2359619140625,291.1499938964844,270.7485656738281,269.71612548828125,283.22027587890625,293.1954650878906,291.23260498046875,1.0,0.3484452664852142,0.9872609972953796,0.9872609972953796,1.0,1.0,-1.7621419429779053,0.7831563949584961,0.9789855480194092,0.3803146779537201,0.0,0.0,0.5385189652442932,65.93879699707031,97.0,-52.10717391967773,-14147.298828125,508.3025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5076904296875,308.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18164.92578125,18000.0,0.0,0.0,0.3361933827400207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210983753204346,0.5211041569709778,-5.757825874752598e-06,0.0,0.0003411935467738,0.0,0.0,32.33706283569336,0.0,0.0,0.0,0.3773455023765564,4.0,0.0,1.0
807420,293.2460632324219,297.1499938964844,293.1499938964844,0.165312573313713,-3423.305908203125,304.16357421875,0.8034807443618774,0.2393823266029358,0.2179257869720459,293.21600341796875,297.1499938964844,293.1499938964844,0.1504528373479843,-3344.139892578125,304.16119384765625,0.7831088900566101,0.221913993358612,0.2129247188568115,293.1339416503906,297.1499938964844,293.1499938964844,0.2835541069507599,-4089.82080078125,304.15008544921875,0.9284197092056274,0.3711442649364471,0.2606265544891357,293.068359375,297.1499938964844,293.1499938964844,0.3755238652229309,-6934.29248046875,304.0959167480469,0.9990000128746032,0.4909789562225342,0.4437780678272247,293.1189880371094,297.1499938964844,293.1499938964844,0.0333373770117759,-5589.6416015625,304.1502990722656,0.5439535975456238,0.0768144279718399,0.3561966717243194,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2376403808594,293.1990966796875,291.1808776855469,1.0,0.3598635792732239,0.9868975281715392,0.9868975281715392,1.0,1.0,-1.7900967597961426,0.7965214252471924,0.9935752749443054,0.3876323699951172,0.0,0.0,0.5373511910438538,73.86140441894531,100.0,-66.55133056640625,-14236.4697265625,550.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7062683105469,308.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.58984375,18000.0,0.0,0.0,0.3283231258392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139573216438293,0.513962984085083,-5.686983513442101e-06,0.0,0.0003332062333356,0.0,0.0,31.425880432128903,0.0,0.0,0.0,0.3745461702346802,4.0,0.0,1.0
807480,293.2460632324219,297.1499938964844,293.1499938964844,0.165312573313713,-3423.305908203125,304.16357421875,0.8034807443618774,0.2393823266029358,0.2179257869720459,293.21600341796875,297.1499938964844,293.1499938964844,0.1504528373479843,-3344.139892578125,304.16119384765625,0.7831088900566101,0.221913993358612,0.2129247188568115,293.1339416503906,297.1499938964844,293.1499938964844,0.2835541069507599,-4089.82080078125,304.15008544921875,0.9284197092056274,0.3711442649364471,0.2606265544891357,293.068359375,297.1499938964844,293.1499938964844,0.3755238652229309,-6934.29248046875,304.0959167480469,0.9990000128746032,0.4909789562225342,0.4437780678272247,293.1189880371094,297.1499938964844,293.1499938964844,0.0333373770117759,-5589.6416015625,304.1502990722656,0.5439535975456238,0.0768144279718399,0.3561966717243194,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2376403808594,293.1990966796875,291.1808776855469,1.0,0.3598635792732239,0.9868975281715392,0.9868975281715392,1.0,1.0,-1.7900967597961426,0.7965214252471924,0.9935752749443054,0.3876323699951172,0.0,0.0,0.5373511910438538,73.86140441894531,100.0,-66.55133056640625,-14236.4697265625,550.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7062683105469,308.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.58984375,18000.0,0.0,0.0,0.3283231258392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139573216438293,0.513962984085083,-5.686983513442101e-06,0.0,0.0003332062333356,0.0,0.0,31.425880432128903,0.0,0.0,0.0,0.3745461702346802,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624365150928497,-3376.004638671875,304.16387939453125,0.7781181335449219,0.2351860553026199,0.2145081013441085,293.2269592285156,297.1499938964844,293.1499938964844,0.1478766351938247,-3298.5546875,304.16180419921875,0.758894145488739,0.2180193811655044,0.2096204310655594,293.14178466796875,297.1499938964844,293.1499938964844,0.283437967300415,-4088.69189453125,304.1503295898437,0.901070237159729,0.3699589967727661,0.2600623369216919,293.1414794921875,297.1499938964844,293.1499938964844,0.3904270827770233,-7147.81396484375,304.09234619140625,0.98747581243515,0.4781962931156158,0.4564409554004669,293.1278686523437,297.1499938964844,293.1499938964844,0.0329293347895145,-5557.02197265625,304.15087890625,0.5252490043640137,0.0757965743541717,0.3534405529499054,291.1576232910156,291.1499938964844,270.8722229003906,269.8135070800781,283.2675476074219,293.20489501953125,291.1595458984375,1.0,0.3684037625789642,0.9865341186523438,0.9865341186523438,1.0,1.0,-1.7937358617782593,0.7981594204902649,0.9955765008926392,0.3889017105102539,0.0,0.0,0.5389321446418762,82.8194580078125,103.0,-25.067428588867188,-14279.0224609375,580.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7336730957031,308.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.321720689535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167313814163208,0.5167371034622192,-5.689722911483841e-06,0.0,0.0003265056002419,0.0,0.0,31.662004470825195,0.0,0.0,0.0,0.3752276599407196,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624365150928497,-3376.004638671875,304.16387939453125,0.7781181335449219,0.2351860553026199,0.2145081013441085,293.2269592285156,297.1499938964844,293.1499938964844,0.1478766351938247,-3298.5546875,304.16180419921875,0.758894145488739,0.2180193811655044,0.2096204310655594,293.14178466796875,297.1499938964844,293.1499938964844,0.283437967300415,-4088.69189453125,304.1503295898437,0.901070237159729,0.3699589967727661,0.2600623369216919,293.1414794921875,297.1499938964844,293.1499938964844,0.3904270827770233,-7147.81396484375,304.09234619140625,0.98747581243515,0.4781962931156158,0.4564409554004669,293.1278686523437,297.1499938964844,293.1499938964844,0.0329293347895145,-5557.02197265625,304.15087890625,0.5252490043640137,0.0757965743541717,0.3534405529499054,291.1576232910156,291.1499938964844,270.8722229003906,269.8135070800781,283.2675476074219,293.20489501953125,291.1595458984375,1.0,0.3684037625789642,0.9865341186523438,0.9865341186523438,1.0,1.0,-1.7937358617782593,0.7981594204902649,0.9955765008926392,0.3889017105102539,0.0,0.0,0.5389321446418762,82.8194580078125,103.0,-25.067428588867188,-14279.0224609375,580.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7336730957031,308.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.321720689535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167313814163208,0.5167371034622192,-5.689722911483841e-06,0.0,0.0003265056002419,0.0,0.0,31.662004470825195,0.0,0.0,0.0,0.3752276599407196,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1587991565465927,-3314.82080078125,304.165283203125,0.7558338642120361,0.2308280020952224,0.2110048830509185,293.23760986328125,297.1499938964844,293.1499938964844,0.1445641815662384,-3238.592041015625,304.1633605957031,0.7380847930908203,0.2139121890068054,0.2061829268932342,293.14947509765625,297.1499938964844,293.1499938964844,0.2820246517658233,-4071.715087890625,304.15252685546875,0.8788103461265564,0.3686078786849975,0.259440153837204,293.1786499023437,297.1499938964844,293.1499938964844,0.3825201690196991,-7021.5732421875,304.1239318847656,0.960581123828888,0.4708130955696106,0.4483755528926849,293.1361083984375,297.1499938964844,293.1499938964844,0.0322507508099079,-5498.23779296875,304.1517028808594,0.5093362927436829,0.0746883526444435,0.3503552675247192,291.183349609375,291.1499938964844,270.9361877441406,269.8640441894531,283.3128967285156,293.21844482421875,291.1835327148437,1.0,0.3738209307193756,0.9858532547950744,0.9858532547950744,1.0,1.0,-1.7708070278167725,0.787221372127533,0.9835855960845948,0.382662683725357,0.0,0.0,0.5323270559310913,91.63314819335938,106.0,8.799113273620605,-14059.7158203125,591.3346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6875305175781,308.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.650390625,18000.0,0.0,0.0,0.3159355223178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084949731826782,0.5085006356239319,-5.658829650201369e-06,0.0,0.0003206343972124,0.0,0.0,30.85895156860352,0.0,0.0,0.0,0.3726250827312469,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1587991565465927,-3314.82080078125,304.165283203125,0.7558338642120361,0.2308280020952224,0.2110048830509185,293.23760986328125,297.1499938964844,293.1499938964844,0.1445641815662384,-3238.592041015625,304.1633605957031,0.7380847930908203,0.2139121890068054,0.2061829268932342,293.14947509765625,297.1499938964844,293.1499938964844,0.2820246517658233,-4071.715087890625,304.15252685546875,0.8788103461265564,0.3686078786849975,0.259440153837204,293.1786499023437,297.1499938964844,293.1499938964844,0.3825201690196991,-7021.5732421875,304.1239318847656,0.960581123828888,0.4708130955696106,0.4483755528926849,293.1361083984375,297.1499938964844,293.1499938964844,0.0322507508099079,-5498.23779296875,304.1517028808594,0.5093362927436829,0.0746883526444435,0.3503552675247192,291.183349609375,291.1499938964844,270.9361877441406,269.8640441894531,283.3128967285156,293.21844482421875,291.1835327148437,1.0,0.3738209307193756,0.9858532547950744,0.9858532547950744,1.0,1.0,-1.7708070278167725,0.787221372127533,0.9835855960845948,0.382662683725357,0.0,0.0,0.5323270559310913,91.63314819335938,106.0,8.799113273620605,-14059.7158203125,591.3346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6875305175781,308.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.650390625,18000.0,0.0,0.0,0.3159355223178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084949731826782,0.5085006356239319,-5.658829650201369e-06,0.0,0.0003206343972124,0.0,0.0,30.85895156860352,0.0,0.0,0.0,0.3726250827312469,4.0,0.0,1.0
807780,293.2710266113281,297.1499938964844,293.1499938964844,0.1552547663450241,-3255.34130859375,304.1661071777344,0.7403604388237,0.2263661026954651,0.2072848528623581,293.2479553222656,297.1499938964844,293.1499938964844,0.1412445455789566,-3178.64404296875,304.1644287109375,0.7232886552810669,0.2095942497253418,0.2024267613887787,293.1569519042969,297.1499938964844,293.1499938964844,0.2808281183242798,-4057.695068359375,304.1536865234375,0.8640725016593933,0.3671073317527771,0.2586225569248199,293.1951599121094,297.1499938964844,293.1499938964844,0.3788811266422272,-6962.20263671875,304.138427734375,0.9409619569778442,0.466714859008789,0.4442620873451233,293.14361572265625,297.1499938964844,293.1499938964844,0.0315067879855632,-5434.94580078125,304.1523742675781,0.4985970556735992,0.0735132321715354,0.346436858177185,291.1882629394531,291.1499938964844,271.0011901855469,269.9154968261719,283.3555908203125,293.2288818359375,291.1885070800781,1.0,0.377556174993515,0.9851723909378052,0.9851723909378052,1.0,1.0,-1.7512036561965942,0.7778708338737488,0.9733328223228456,0.3773546814918518,0.0,0.0,0.5269304513931274,98.1995086669922,109.0,8.032403945922852,-13836.9521484375,597.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63580322265625,308.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.693359375,18000.0,0.0,0.0,0.3104042410850525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991213381290436,0.4991269409656524,-5.603048066404881e-06,0.0,0.0003150208503939,0.0,0.0,29.86646842956543,0.0,0.0,0.0,0.3694520890712738,4.0,0.0,1.0
807840,293.2710266113281,297.1499938964844,293.1499938964844,0.1552547663450241,-3255.34130859375,304.1661071777344,0.7403604388237,0.2263661026954651,0.2072848528623581,293.2479553222656,297.1499938964844,293.1499938964844,0.1412445455789566,-3178.64404296875,304.1644287109375,0.7232886552810669,0.2095942497253418,0.2024267613887787,293.1569519042969,297.1499938964844,293.1499938964844,0.2808281183242798,-4057.695068359375,304.1536865234375,0.8640725016593933,0.3671073317527771,0.2586225569248199,293.1951599121094,297.1499938964844,293.1499938964844,0.3788811266422272,-6962.20263671875,304.138427734375,0.9409619569778442,0.466714859008789,0.4442620873451233,293.14361572265625,297.1499938964844,293.1499938964844,0.0315067879855632,-5434.94580078125,304.1523742675781,0.4985970556735992,0.0735132321715354,0.346436858177185,291.1882629394531,291.1499938964844,271.0011901855469,269.9154968261719,283.3555908203125,293.2288818359375,291.1885070800781,1.0,0.377556174993515,0.9851723909378052,0.9851723909378052,1.0,1.0,-1.7512036561965942,0.7778708338737488,0.9733328223228456,0.3773546814918518,0.0,0.0,0.5269304513931274,98.1995086669922,109.0,8.032403945922852,-13836.9521484375,597.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63580322265625,308.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.693359375,18000.0,0.0,0.0,0.3104042410850525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991213381290436,0.4991269409656524,-5.603048066404881e-06,0.0,0.0003150208503939,0.0,0.0,29.86646842956543,0.0,0.0,0.0,0.3694520890712738,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1534696072340011,-3225.310546875,304.1664123535156,0.7339800000190735,0.2241227775812149,0.2053895890712738,293.2528991699219,297.1499938964844,293.1499938964844,0.1395375281572342,-3147.737548828125,304.1649169921875,0.716826856136322,0.2073828428983688,0.2004726231098175,293.1604919433594,297.1499938964844,293.1499938964844,0.2801981270313263,-4050.35888671875,304.1541442871094,0.8582572937011719,0.3663253486156463,0.2581731677055359,293.2003479003906,297.1499938964844,293.1499938964844,0.377530425786972,-6940.56591796875,304.1429443359375,0.9329982399940492,0.4651200175285339,0.4427755177021026,293.1470642089844,297.1499938964844,293.1499938964844,0.0311150308698415,-5401.53173828125,304.15264892578125,0.4942190945148468,0.0729200467467308,0.3443365693092346,291.1897277832031,291.1499938964844,271.0340270996094,269.94146728515625,283.37646484375,293.2331848144531,291.18975830078125,1.0,0.3789869248867035,0.9848319888114928,0.9848319888114928,1.0,1.0,-1.7417352199554443,0.7733578085899353,0.968377411365509,0.3747930228710174,0.0,0.0,0.5241224765777588,100.95884704589844,109.0,5.783528327941895,-13723.818359375,599.1704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60821533203125,307.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.390625,18000.0,0.0,0.0,0.3077373802661896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942344427108764,0.4942400157451629,-5.574354872805998e-06,0.0,0.0003123143396805,0.0,0.0,29.35834693908692,0.0,0.0,0.0,0.3678059875965118,4.0,0.0,1.0
807960,293.2780456542969,297.1499938964844,293.1499938964844,0.1516859978437423,-3195.25537109375,304.1666564941406,0.7281395196914673,0.221874713897705,0.2034798413515091,293.2576599121094,297.1499938964844,293.1499938964844,0.1378112882375717,-3116.426025390625,304.16534423828125,0.7105585932731628,0.2051427811384201,0.1984799653291702,293.16387939453125,297.1499938964844,293.1499938964844,0.2795605063438415,-4042.96044921875,304.154541015625,0.8531206846237183,0.3655260503292084,0.257703959941864,293.20458984375,297.1499938964844,293.1499938964844,0.376309722661972,-6921.29638671875,304.1464233398437,0.9259119629859924,0.4636517465114593,0.4414462447166443,293.1502685546875,297.1499938964844,293.1499938964844,0.0307178776711225,-5367.5830078125,304.15289306640625,0.4902220666408539,0.0723245739936828,0.342180073261261,291.1902770996094,291.1499938964844,271.0670166015625,269.96759033203125,283.3971252441406,293.23712158203125,291.1902770996094,1.0,0.3802047967910766,0.9846708178520204,0.9846708178520204,1.0,1.0,-1.732300877571106,0.7688689231872559,0.96343195438385,0.3722469210624695,0.0,0.0,0.5213809013366699,103.47613525390624,112.0,3.8254899978637695,-13612.3291015625,600.1216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.580322265625,307.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.291015625,18000.0,0.0,0.0,0.3051280677318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894669950008392,0.4894725382328033,-5.54605958313914e-06,0.0,0.0003096661821473,0.0,0.0,28.86622428894043,0.0,0.0,0.0,0.3661980032920837,4.0,0.0,1.0
808020,293.2842712402344,297.1499938964844,293.1499938964844,0.1481045335531234,-3134.69873046875,304.1670837402344,0.7173691391944885,0.2173665463924408,0.1996282935142517,293.2666931152344,297.1499938964844,293.1499938964844,0.1342888623476028,-3052.30078125,304.1661071777344,0.6983394026756287,0.2005830854177475,0.1943954527378082,293.1702575683594,297.1499938964844,293.1499938964844,0.2782194316387176,-4027.427978515625,304.1552734375,0.8442933559417725,0.363876461982727,0.2567140161991119,293.2113952636719,297.1499938964844,293.1499938964844,0.3739756047725677,-6885.2001953125,304.1514587402344,0.9138172268867492,0.4608879685401916,0.4389992952346802,293.1561584472656,297.1499938964844,293.1499938964844,0.0299092791974544,-5297.59765625,304.1532592773437,0.4828332364559173,0.0711231008172035,0.3377247750759125,291.1910095214844,291.1499938964844,271.1333923339844,270.0200500488281,283.4381408691406,293.244140625,291.19097900390625,1.0,0.3821479678153991,0.9843485355377196,0.9843485355377196,1.0,1.0,-1.7132962942123413,0.7598354816436768,0.9534608721733092,0.367121547460556,0.0,0.0,0.5158616900444031,107.97101593017578,100.0,1.7977657318115234,-13391.328125,600.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52471923828125,307.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.236328125,18000.0,0.0,0.0,0.3000746965408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800922870635986,0.4800978004932403,-5.491368028742727e-06,0.0,0.0003045376506634,0.0,0.0,27.916824340820312,0.0,0.0,0.0,0.3630537688732147,4.0,0.0,1.0
