time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.2842712402344,297.1499938964844,293.1499938964844,0.1481045335531234,-3134.69873046875,304.1670837402344,0.7173691391944885,0.2173665463924408,0.1996282935142517,293.2666931152344,297.1499938964844,293.1499938964844,0.1342888623476028,-3052.30078125,304.1661071777344,0.6983394026756287,0.2005830854177475,0.1943954527378082,293.1702575683594,297.1499938964844,293.1499938964844,0.2782194316387176,-4027.427978515625,304.1552734375,0.8442933559417725,0.363876461982727,0.2567140161991119,293.2113952636719,297.1499938964844,293.1499938964844,0.3739756047725677,-6885.2001953125,304.1514587402344,0.9138172268867492,0.4608879685401916,0.4389992952346802,293.1561584472656,297.1499938964844,293.1499938964844,0.0299092791974544,-5297.59765625,304.1532592773437,0.4828332364559173,0.0711231008172035,0.3377247750759125,291.1910095214844,291.1499938964844,271.1333923339844,270.0200500488281,283.4381408691406,293.244140625,291.19097900390625,1.0,0.3821479678153991,0.9843485355377196,0.9843485355377196,1.0,1.0,-1.7132962942123413,0.7598354816436768,0.9534608721733092,0.367121547460556,0.0,0.0,0.5158616900444031,107.97101593017578,100.0,1.7977657318115234,-13391.328125,600.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52471923828125,307.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.236328125,18000.0,0.0,0.0,0.3000746965408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800922870635986,0.4800978004932403,-5.491368028742727e-06,0.0,0.0003045376506634,0.0,0.0,27.916824340820312,0.0,0.0,0.0,0.3630537688732147,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.144348457455635,-3070.7939453125,304.16766357421875,0.7132812738418579,0.2128908485174179,0.1955841034650802,293.27490234375,297.1499938964844,293.1499938964844,0.1305224746465683,-2983.287841796875,304.1670227050781,0.6934303045272827,0.1959589421749115,0.1900198012590408,293.176025390625,297.1499938964844,293.1499938964844,0.2765913903713226,-4008.5078125,304.1562194824219,0.8438412547111511,0.3621955513954162,0.2555335760116577,293.2168273925781,297.1499938964844,293.1499938964844,0.3714058399200439,-6846.2216796875,304.1552429199219,0.91282856464386,0.4582296013832092,0.436463862657547,293.1612243652344,297.1499938964844,293.1499938964844,0.0286409705877304,-5218.447265625,304.1543273925781,0.4803606271743774,0.0699358582496643,0.3322605490684509,291.19317626953125,291.1499938964844,271.20001220703125,270.0726318359375,283.4796142578125,293.25018310546875,291.193359375,1.0,0.3785165250301361,0.984026312828064,0.984026312828064,1.0,1.0,-1.6921663284301758,0.7498012781143188,0.9423650503158568,0.3614447116851806,0.0,0.0,0.5099986791610718,107.00667572021484,88.0,3.3496904373168945,-13163.08984375,583.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47271728515625,307.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7734375,18000.0,0.0,0.0,0.2952019572257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705532193183899,0.4705586433410644,-5.437800609797705e-06,0.0,0.0002995924733113,0.0,0.0,26.9786434173584,0.0,0.0,0.0,0.3598932325839996,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.144348457455635,-3070.7939453125,304.16766357421875,0.7132812738418579,0.2128908485174179,0.1955841034650802,293.27490234375,297.1499938964844,293.1499938964844,0.1305224746465683,-2983.287841796875,304.1670227050781,0.6934303045272827,0.1959589421749115,0.1900198012590408,293.176025390625,297.1499938964844,293.1499938964844,0.2765913903713226,-4008.5078125,304.1562194824219,0.8438412547111511,0.3621955513954162,0.2555335760116577,293.2168273925781,297.1499938964844,293.1499938964844,0.3714058399200439,-6846.2216796875,304.1552429199219,0.91282856464386,0.4582296013832092,0.436463862657547,293.1612243652344,297.1499938964844,293.1499938964844,0.0286409705877304,-5218.447265625,304.1543273925781,0.4803606271743774,0.0699358582496643,0.3322605490684509,291.19317626953125,291.1499938964844,271.20001220703125,270.0726318359375,283.4796142578125,293.25018310546875,291.193359375,1.0,0.3785165250301361,0.984026312828064,0.984026312828064,1.0,1.0,-1.6921663284301758,0.7498012781143188,0.9423650503158568,0.3614447116851806,0.0,0.0,0.5099986791610718,107.00667572021484,88.0,3.3496904373168945,-13163.08984375,583.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47271728515625,307.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7734375,18000.0,0.0,0.0,0.2952019572257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705532193183899,0.4705586433410644,-5.437800609797705e-06,0.0,0.0002995924733113,0.0,0.0,26.9786434173584,0.0,0.0,0.0,0.3598932325839996,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.14053276181221,-3005.515380859375,304.1681213378906,0.7142444252967834,0.208498939871788,0.1914664208889007,293.2821960449219,297.1499938964844,293.1499938964844,0.1266196221113205,-2911.3369140625,304.1678466796875,0.6937103271484375,0.1913185715675354,0.1854705661535263,293.1810302734375,297.1499938964844,293.1499938964844,0.2747899889945984,-3987.580322265625,304.1571655273437,0.8493349552154541,0.3605221509933471,0.2542438209056854,293.22125244140625,297.1499938964844,293.1499938964844,0.3686500787734985,-6804.9345703125,304.1580505371094,0.919597327709198,0.4556337594985962,0.4338440895080566,293.1654357910156,297.1499938964844,293.1499938964844,0.0277087371796369,-5116.56103515625,304.1543884277344,0.4817079901695251,0.0688020065426826,0.3262945413589477,291.1963806152344,291.1499938964844,271.2666320800781,270.1250915527344,283.5209350585937,293.2552185058594,291.196533203125,1.0,0.371487021446228,0.9837363958358764,0.9837363958358764,1.0,1.0,-1.6699039936065674,0.7392497062683105,0.930654227733612,0.355458915233612,0.0,0.0,0.5035974979400635,102.19271087646484,76.0,4.067641735076904,-12926.2236328125,554.7102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4306335449219,307.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.18359375,18000.0,0.0,0.0,0.2904197871685028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602532088756561,0.4602585732936859,-5.382019026001217e-06,0.0,0.000294739176752,0.0,0.0,25.99509048461914,0.0,0.0,0.0,0.3565324246883392,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.14053276181221,-3005.515380859375,304.1681213378906,0.7142444252967834,0.208498939871788,0.1914664208889007,293.2821960449219,297.1499938964844,293.1499938964844,0.1266196221113205,-2911.3369140625,304.1678466796875,0.6937103271484375,0.1913185715675354,0.1854705661535263,293.1810302734375,297.1499938964844,293.1499938964844,0.2747899889945984,-3987.580322265625,304.1571655273437,0.8493349552154541,0.3605221509933471,0.2542438209056854,293.22125244140625,297.1499938964844,293.1499938964844,0.3686500787734985,-6804.9345703125,304.1580505371094,0.919597327709198,0.4556337594985962,0.4338440895080566,293.1654357910156,297.1499938964844,293.1499938964844,0.0277087371796369,-5116.56103515625,304.1543884277344,0.4817079901695251,0.0688020065426826,0.3262945413589477,291.1963806152344,291.1499938964844,271.2666320800781,270.1250915527344,283.5209350585937,293.2552185058594,291.196533203125,1.0,0.371487021446228,0.9837363958358764,0.9837363958358764,1.0,1.0,-1.6699039936065674,0.7392497062683105,0.930654227733612,0.355458915233612,0.0,0.0,0.5035974979400635,102.19271087646484,76.0,4.067641735076904,-12926.2236328125,554.7102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4306335449219,307.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.18359375,18000.0,0.0,0.0,0.2904197871685028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602532088756561,0.4602585732936859,-5.382019026001217e-06,0.0,0.000294739176752,0.0,0.0,25.99509048461914,0.0,0.0,0.0,0.3565324246883392,4.0,0.0,1.0
808380,293.297119140625,297.1499938964844,293.1499938964844,0.1367199122905731,-2939.932373046875,304.1684265136719,0.7188398838043213,0.2041797786951065,0.1873291134834289,293.28863525390625,297.1499938964844,293.1499938964844,0.122651070356369,-2837.722900390625,304.16851806640625,0.6977421045303345,0.1866631805896759,0.1808152198791504,293.1853942871094,297.1499938964844,293.1499938964844,0.2728956639766693,-3965.59716796875,304.1579284667969,0.8594457507133484,0.3588497936725616,0.2528881430625915,293.2249755859375,297.1499938964844,293.1499938964844,0.3657908737659454,-6762.4404296875,304.1601257324219,0.9323949217796326,0.4530732035636902,0.4311704635620117,293.1688537597656,297.1499938964844,293.1499938964844,0.026773128658533,-5019.35595703125,304.1545104980469,0.4857934415340423,0.0677163302898407,0.3201193511486053,291.1994934082031,291.1499938964844,271.3329772949219,270.1771545410156,283.5618896484375,293.2594299316406,291.1996459960937,1.0,0.3621351718902588,0.983446478843689,0.983446478843689,1.0,1.0,-1.6470955610275269,0.7284576892852783,0.9186378717422484,0.3493292927742004,0.0,0.0,0.496788889169693,95.0347671508789,64.0,4.259168148040772,-12687.017578125,519.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4015197753906,307.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.1328125,18000.0,0.0,0.0,0.2856508791446686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494661390781402,0.4494714736938476,-5.324825451680226e-06,0.0,0.0002898993261624,0.0,0.0,24.99259185791016,0.0,0.0,0.0,0.3530462384223938,4.0,0.0,1.0
808440,293.297119140625,297.1499938964844,293.1499938964844,0.1367199122905731,-2939.932373046875,304.1684265136719,0.7188398838043213,0.2041797786951065,0.1873291134834289,293.28863525390625,297.1499938964844,293.1499938964844,0.122651070356369,-2837.722900390625,304.16851806640625,0.6977421045303345,0.1866631805896759,0.1808152198791504,293.1853942871094,297.1499938964844,293.1499938964844,0.2728956639766693,-3965.59716796875,304.1579284667969,0.8594457507133484,0.3588497936725616,0.2528881430625915,293.2249755859375,297.1499938964844,293.1499938964844,0.3657908737659454,-6762.4404296875,304.1601257324219,0.9323949217796326,0.4530732035636902,0.4311704635620117,293.1688537597656,297.1499938964844,293.1499938964844,0.026773128658533,-5019.35595703125,304.1545104980469,0.4857934415340423,0.0677163302898407,0.3201193511486053,291.1994934082031,291.1499938964844,271.3329772949219,270.1771545410156,283.5618896484375,293.2594299316406,291.1996459960937,1.0,0.3621351718902588,0.983446478843689,0.983446478843689,1.0,1.0,-1.6470955610275269,0.7284576892852783,0.9186378717422484,0.3493292927742004,0.0,0.0,0.496788889169693,95.0347671508789,64.0,4.259168148040772,-12687.017578125,519.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4015197753906,307.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.1328125,18000.0,0.0,0.0,0.2856508791446686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494661390781402,0.4494714736938476,-5.324825451680226e-06,0.0,0.0002898993261624,0.0,0.0,24.99259185791016,0.0,0.0,0.0,0.3530462384223938,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348218768835067,-2907.149169921875,304.16851806640625,0.7222800850868225,0.2020425796508789,0.1852597147226333,293.29156494140625,297.1499938964844,293.1499938964844,0.1206515580415725,-2800.454345703125,304.16876220703125,0.7010014653205872,0.1843269020318985,0.1784569770097732,293.1873779296875,297.1499938964844,293.1499938964844,0.2719241082668304,-3954.330078125,304.1582336425781,0.8661676645278931,0.3580107688903808,0.2521917819976806,293.22662353515625,297.1499938964844,293.1499938964844,0.364335298538208,-6740.8974609375,304.1609191894531,0.9407485723495485,0.451800525188446,0.4298189282417297,293.1703186035156,297.1499938964844,293.1499938964844,0.0262134335935115,-4968.97314453125,304.1546936035156,0.4886934459209442,0.0671868473291397,0.3169878423213959,291.2009582519531,291.1499938964844,271.365966796875,270.2029724121094,283.5821533203125,293.26129150390625,291.2011108398437,1.0,0.3568114042282104,0.9833015203475952,0.9833015203475952,1.0,1.0,-1.6355611085891724,0.7230071425437927,0.9125539660453796,0.3462310433387756,0.0,0.0,0.4932422041893005,90.86587524414062,64.0,4.153202533721924,-12566.9453125,501.2180786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3920288085937,307.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.30078125,18000.0,0.0,0.0,0.2832529544830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439060688018799,0.4439113438129425,-5.295906703395303e-06,0.0,0.0002874657511711,0.0,0.0,24.486961364746094,0.0,0.0,0.0,0.3512642085552215,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329315155744552,-2874.406005859375,304.1686096191406,0.7264390587806702,0.1999177187681198,0.1831916123628616,293.2943725585937,297.1499938964844,293.1499938964844,0.1186450943350792,-2762.930908203125,304.16900634765625,0.7050525546073914,0.1819831728935241,0.1760812997817993,293.18927001953125,297.1499938964844,293.1499938964844,0.2709403932094574,-3942.92431640625,304.1585388183594,0.8740288019180298,0.3571683764457702,0.2514854371547699,293.2281494140625,297.1499938964844,293.1499938964844,0.362867921590805,-6719.2216796875,304.1615905761719,0.9501729011535645,0.4505306184291839,0.4284598529338836,293.1716613769531,297.1499938964844,293.1499938964844,0.0256740804761648,-4919.1171875,304.1548156738281,0.4921439290046692,0.0666637644171714,0.3138377666473388,291.2023620605469,291.1499938964844,271.3988037109375,270.2286071777344,283.602294921875,293.26300048828125,291.20245361328125,1.0,0.3511472344398498,0.9831929802894592,0.9831929802894592,1.0,1.0,-1.6239641904830933,0.7175330519676208,0.9064311385154724,0.343118280172348,0.0,0.0,0.4896133542060852,86.4239273071289,52.0,3.983187675476074,-12446.8798828125,481.8980102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857727050781,307.5995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.169921875,18000.0,0.0,0.0,0.280838131904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382644593715668,0.4382697343826294,-5.266939297143836e-06,0.0,0.0002850150049198,0.0,0.0,23.981443405151367,0.0,0.0,0.0,0.349465548992157,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.129177913069725,-2809.10546875,304.16864013671875,0.7371785640716553,0.1956999897956848,0.1790631711483001,293.2995910644531,297.1499938964844,293.1499938964844,0.1146158650517463,-2687.1865234375,304.1693725585937,0.7154031991958618,0.1772683560848236,0.1712817251682281,293.1927185058594,297.1499938964844,293.1499938964844,0.2689426243305206,-3919.7646484375,304.1590270996094,0.8935064673423767,0.3554699420928955,0.2500465512275696,293.2308959960937,297.1499938964844,293.1499938964844,0.3599068820476532,-6675.57275390625,304.16265869140625,0.9714303612709044,0.4479945003986358,0.4257229268550873,293.1740417480469,297.1499938964844,293.1499938964844,0.0246079955250024,-4818.85400390625,304.1549987792969,0.500977635383606,0.0656312629580497,0.3074957728385925,291.204833984375,291.1499938964844,271.4638366699219,270.2791442871094,283.6421203613281,293.2660522460937,291.2049255371094,1.0,0.3389503359794616,0.9829758405685424,0.9829758405685424,1.0,1.0,-1.60061776638031,0.7065280079841614,0.8940897583961487,0.3368560969829559,0.0,0.0,0.4821309745311737,76.94124603271484,40.0,3.5215871334075928,-12207.0380859375,442.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822631835937,307.5481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1953125,18000.0,0.0,0.0,0.2759401202201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426787257194519,0.4267924726009369,-5.2092232181166764e-06,0.0,0.0002800441579893,0.0,0.0,22.976213455200195,0.0,0.0,0.0,0.3458362221717834,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.129177913069725,-2809.10546875,304.16864013671875,0.7371785640716553,0.1956999897956848,0.1790631711483001,293.2995910644531,297.1499938964844,293.1499938964844,0.1146158650517463,-2687.1865234375,304.1693725585937,0.7154031991958618,0.1772683560848236,0.1712817251682281,293.1927185058594,297.1499938964844,293.1499938964844,0.2689426243305206,-3919.7646484375,304.1590270996094,0.8935064673423767,0.3554699420928955,0.2500465512275696,293.2308959960937,297.1499938964844,293.1499938964844,0.3599068820476532,-6675.57275390625,304.16265869140625,0.9714303612709044,0.4479945003986358,0.4257229268550873,293.1740417480469,297.1499938964844,293.1499938964844,0.0246079955250024,-4818.85400390625,304.1549987792969,0.500977635383606,0.0656312629580497,0.3074957728385925,291.204833984375,291.1499938964844,271.4638366699219,270.2791442871094,283.6421203613281,293.2660522460937,291.2049255371094,1.0,0.3389503359794616,0.9829758405685424,0.9829758405685424,1.0,1.0,-1.60061776638031,0.7065280079841614,0.8940897583961487,0.3368560969829559,0.0,0.0,0.4821309745311737,76.94124603271484,40.0,3.5215871334075928,-12207.0380859375,442.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822631835937,307.5481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1953125,18000.0,0.0,0.0,0.2759401202201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426787257194519,0.4267924726009369,-5.2092232181166764e-06,0.0,0.0002800441579893,0.0,0.0,22.976213455200195,0.0,0.0,0.0,0.3458362221717834,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.125463604927063,-2744.1025390625,304.1686096191406,0.7521783709526062,0.1915144473314285,0.1749475449323654,293.30438232421875,297.1499938964844,293.1499938964844,0.1105704978108406,-2610.5869140625,304.1696472167969,0.7286145687103271,0.1725081950426101,0.1664218753576278,293.19586181640625,297.1499938964844,293.1499938964844,0.2669138312339782,-3896.24169921875,304.1593933105469,0.920013189315796,0.3537496030330658,0.2485779970884323,293.2332763671875,297.1499938964844,293.1499938964844,0.356924295425415,-6631.67822265625,304.16339111328125,0.9941704273223876,0.4454575181007385,0.4229660630226135,293.17608642578125,297.1499938964844,293.1499938964844,0.0235632564872503,-4718.11083984375,304.1550598144531,0.5133850574493408,0.0646091550588607,0.3011131584644317,291.2068786621094,291.1499938964844,271.5277709960937,270.3285522460937,283.6812438964844,293.26873779296875,291.2069396972656,1.0,0.3257860541343689,0.9827587008476256,0.9827587008476256,1.0,1.0,-1.577106237411499,0.6954659223556519,0.8816402554512024,0.3305562138557434,0.0,0.0,0.47440105676651,66.9426040649414,28.0,2.9552700519561768,-11967.986328125,402.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,307.50115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.287109375,18000.0,0.0,0.0,0.2709326446056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151527285575866,0.4151578843593597,-5.152392532181693e-06,0.0,0.0002749621635302,0.0,0.0,21.98827362060547,0.0,0.0,0.0,0.342196524143219,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.125463604927063,-2744.1025390625,304.1686096191406,0.7521783709526062,0.1915144473314285,0.1749475449323654,293.30438232421875,297.1499938964844,293.1499938964844,0.1105704978108406,-2610.5869140625,304.1696472167969,0.7286145687103271,0.1725081950426101,0.1664218753576278,293.19586181640625,297.1499938964844,293.1499938964844,0.2669138312339782,-3896.24169921875,304.1593933105469,0.920013189315796,0.3537496030330658,0.2485779970884323,293.2332763671875,297.1499938964844,293.1499938964844,0.356924295425415,-6631.67822265625,304.16339111328125,0.9941704273223876,0.4454575181007385,0.4229660630226135,293.17608642578125,297.1499938964844,293.1499938964844,0.0235632564872503,-4718.11083984375,304.1550598144531,0.5133850574493408,0.0646091550588607,0.3011131584644317,291.2068786621094,291.1499938964844,271.5277709960937,270.3285522460937,283.6812438964844,293.26873779296875,291.2069396972656,1.0,0.3257860541343689,0.9827587008476256,0.9827587008476256,1.0,1.0,-1.577106237411499,0.6954659223556519,0.8816402554512024,0.3305562138557434,0.0,0.0,0.47440105676651,66.9426040649414,28.0,2.9552700519561768,-11967.986328125,402.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,307.50115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.287109375,18000.0,0.0,0.0,0.2709326446056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151527285575866,0.4151578843593597,-5.152392532181693e-06,0.0,0.0002749621635302,0.0,0.0,21.98827362060547,0.0,0.0,0.0,0.342196524143219,4.0,0.0,1.0
808860,293.3051147460937,297.1499938964844,293.1499938964844,0.1216338649392128,-2676.294677734375,304.1688232421875,0.7664991617202759,0.1872959434986114,0.1709052920341491,293.3090209960937,297.1499938964844,293.1499938964844,0.1063889190554618,-2530.4404296875,304.17010498046875,0.740264356136322,0.1676532924175262,0.1615751683712005,293.1985778808594,297.1499938964844,293.1499938964844,0.2645166516304016,-3868.036865234375,304.1603088378906,0.9470453262329102,0.3520357608795166,0.2471711486577987,293.2216186523437,297.1499938964844,293.1499938964844,0.3336454331874847,-6273.173828125,304.1991882324219,0.9990000128746032,0.4456281661987304,0.3996332287788391,293.17755126953125,297.1499938964844,293.1499938964844,0.0225813817232847,-4619.41015625,304.155029296875,0.5258635878562927,0.0636475384235382,0.2953062057495117,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.728271484375,293.2691955566406,291.2303771972656,1.0,0.3109713792800903,0.9826048016548156,0.9826048016548156,1.0,1.0,-1.529780030250549,0.6732078790664673,0.8565720915794373,0.3181160390377044,0.0,0.0,0.4634814262390136,58.55868148803711,25.0,33.747825622558594,-11634.9599609375,355.5819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4129943847656,307.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.533203125,18000.0,0.0,0.0,0.2657009065151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017591774463653,0.4017642438411712,-5.094321750220843e-06,0.0,0.0002696526644285,0.0,0.0,20.90772819519043,0.0,0.0,0.0,0.3380696177482605,4.0,0.0,1.0
808920,293.3051147460937,297.1499938964844,293.1499938964844,0.1216338649392128,-2676.294677734375,304.1688232421875,0.7664991617202759,0.1872959434986114,0.1709052920341491,293.3090209960937,297.1499938964844,293.1499938964844,0.1063889190554618,-2530.4404296875,304.17010498046875,0.740264356136322,0.1676532924175262,0.1615751683712005,293.1985778808594,297.1499938964844,293.1499938964844,0.2645166516304016,-3868.036865234375,304.1603088378906,0.9470453262329102,0.3520357608795166,0.2471711486577987,293.2216186523437,297.1499938964844,293.1499938964844,0.3336454331874847,-6273.173828125,304.1991882324219,0.9990000128746032,0.4456281661987304,0.3996332287788391,293.17755126953125,297.1499938964844,293.1499938964844,0.0225813817232847,-4619.41015625,304.155029296875,0.5258635878562927,0.0636475384235382,0.2953062057495117,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.728271484375,293.2691955566406,291.2303771972656,1.0,0.3109713792800903,0.9826048016548156,0.9826048016548156,1.0,1.0,-1.529780030250549,0.6732078790664673,0.8565720915794373,0.3181160390377044,0.0,0.0,0.4634814262390136,58.55868148803711,25.0,33.747825622558594,-11634.9599609375,355.5819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4129943847656,307.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.533203125,18000.0,0.0,0.0,0.2657009065151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017591774463653,0.4017642438411712,-5.094321750220843e-06,0.0,0.0002696526644285,0.0,0.0,20.90772819519043,0.0,0.0,0.0,0.3380696177482605,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.117719367146492,-2606.429443359375,304.1690368652344,0.778131365776062,0.1829171180725097,0.1668034642934799,293.31427001953125,297.1499938964844,293.1499938964844,0.1020923778414726,-2447.31640625,304.1705322265625,0.7491266131401062,0.1625602692365646,0.1566025018692016,293.2015686035156,297.1499938964844,293.1499938964844,0.2619563341140747,-3837.862060546875,304.1610717773437,0.9684075713157654,0.3502033650875091,0.2457629442214965,293.1763916015625,297.1499938964844,293.1499938964844,0.3064229190349579,-5855.06298828125,304.2275390625,0.9990000128746032,0.4529333710670471,0.3730042576789856,293.1788330078125,297.1499938964844,293.1499938964844,0.0216878335922956,-4526.4921875,304.1548156738281,0.5368396639823914,0.0626888275146484,0.2900015115737915,291.2560119628906,291.1499938964844,271.65142822265625,270.4228820800781,283.7756652832031,293.26983642578125,291.2569580078125,1.0,0.2978003323078155,0.9824509024620056,0.9824509024620056,1.0,1.0,-1.4788529872894287,0.649429440498352,0.8294236063957214,0.3045420944690704,0.0,0.0,0.4469121694564819,52.125431060791016,43.0,30.26799392700196,-11189.697265625,314.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49969482421875,307.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18158.890625,18000.0,0.0,0.0,0.2596341371536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792716562747955,0.3792766630649566,-5.00512669532327e-06,0.0,0.0002634956326801,0.0,0.0,19.188840866088867,0.0,0.0,0.0,0.3314410448074341,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.117719367146492,-2606.429443359375,304.1690368652344,0.778131365776062,0.1829171180725097,0.1668034642934799,293.31427001953125,297.1499938964844,293.1499938964844,0.1020923778414726,-2447.31640625,304.1705322265625,0.7491266131401062,0.1625602692365646,0.1566025018692016,293.2015686035156,297.1499938964844,293.1499938964844,0.2619563341140747,-3837.862060546875,304.1610717773437,0.9684075713157654,0.3502033650875091,0.2457629442214965,293.1763916015625,297.1499938964844,293.1499938964844,0.3064229190349579,-5855.06298828125,304.2275390625,0.9990000128746032,0.4529333710670471,0.3730042576789856,293.1788330078125,297.1499938964844,293.1499938964844,0.0216878335922956,-4526.4921875,304.1548156738281,0.5368396639823914,0.0626888275146484,0.2900015115737915,291.2560119628906,291.1499938964844,271.65142822265625,270.4228820800781,283.7756652832031,293.26983642578125,291.2569580078125,1.0,0.2978003323078155,0.9824509024620056,0.9824509024620056,1.0,1.0,-1.4788529872894287,0.649429440498352,0.8294236063957214,0.3045420944690704,0.0,0.0,0.4469121694564819,52.125431060791016,43.0,30.26799392700196,-11189.697265625,314.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49969482421875,307.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18158.890625,18000.0,0.0,0.0,0.2596341371536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792716562747955,0.3792766630649566,-5.00512669532327e-06,0.0,0.0002634956326801,0.0,0.0,19.188840866088867,0.0,0.0,0.0,0.3314410448074341,4.0,0.0,1.0
809100,293.3085327148437,297.1499938964844,293.1499938964844,0.1159062907099723,-2574.09423828125,304.1688842773437,0.7786038517951965,0.1806879490613937,0.1647814512252807,293.3170471191406,297.1499938964844,293.1499938964844,0.1000481247901916,-2407.699951171875,304.1705322265625,0.7486330270767212,0.1599347442388534,0.154109925031662,293.2031555175781,297.1499938964844,293.1499938964844,0.2609352767467499,-3826.021484375,304.1609191894531,0.971928894519806,0.3492332696914673,0.2450750023126602,293.1505126953125,297.1499938964844,293.1499938964844,0.3006777763366699,-5770.10693359375,304.2236633300781,0.9990000128746032,0.4576905071735382,0.3678257763385772,293.1795654296875,297.1499938964844,293.1499938964844,0.0213163066655397,-4487.7197265625,304.1546325683594,0.5380937457084656,0.0621846765279769,0.2876010835170746,291.2602233886719,291.1499938964844,271.6812438964844,270.4453430175781,283.79742431640625,293.2747802734375,291.2596435546875,1.0,0.2949930429458618,0.9823739528656006,0.9823739528656006,1.0,1.0,-1.4634950160980225,0.6423163414001465,0.821178674697876,0.3003421425819397,0.0,0.0,0.4390954375267029,50.82186126708984,43.0,15.945457458496094,-11007.4462890625,304.4214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5663757324219,307.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.822265625,18000.0,0.0,0.0,0.2562025785446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683074712753296,0.3683124482631683,-4.958010322297923e-06,0.0,0.0002600130392238,0.0,0.0,18.367158889770508,0.0,0.0,0.0,0.3281930685043335,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142509654164314,-2544.724853515625,304.16845703125,0.7749462127685547,0.1784393936395645,0.1627770066261291,293.3198547363281,297.1499938964844,293.1499938964844,0.0981256514787674,-2370.532470703125,304.1702880859375,0.7443792819976807,0.1572664380073547,0.1516129225492477,293.204833984375,297.1499938964844,293.1499938964844,0.2602366209030151,-3818.21630859375,304.1601867675781,0.9705492854118348,0.348234087228775,0.2443938553333282,293.1311950683594,297.1499938964844,293.1499938964844,0.3008211851119995,-5777.83984375,304.2098999023437,0.9990000128746032,0.4614829123020172,0.3684253692626953,293.1802673339844,297.1499938964844,293.1499938964844,0.0210045427083969,-4455.81982421875,304.15435791015625,0.5359864234924316,0.0616693906486034,0.2853351235389709,291.2509155273437,291.1499938964844,271.7105712890625,270.4673156738281,283.8169250488281,293.2811279296875,291.24835205078125,1.0,0.2942205667495727,0.9824355244636536,0.9824355244636536,1.0,1.0,-1.455267071723938,0.638512372970581,0.8167547583580017,0.2980976700782776,0.0,0.0,0.4332332611083984,50.79192733764648,61.0,-8.650018692016602,-10865.2802734375,300.65289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6367492675781,307.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.35546875,18000.0,0.0,0.0,0.2525950670242309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588253259658813,0.3588302433490753,-4.914541477774037e-06,0.0,0.0002563518646638,0.0,0.0,17.663034439086914,0.0,0.0,0.0,0.3254068493843078,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111068353056907,-2488.866943359375,304.16754150390625,0.7588979601860046,0.1739064007997512,0.1588299423456192,293.325439453125,297.1499938964844,293.1499938964844,0.0943795666098594,-2297.9599609375,304.1697692871094,0.728015661239624,0.1518314182758331,0.1466216593980789,293.2081604003906,297.1499938964844,293.1499938964844,0.2591301798820495,-3806.118408203125,304.1586608886719,0.9562244415283204,0.3461698889732361,0.2430587857961654,293.1220397949219,297.1499938964844,293.1499938964844,0.31419837474823,-5997.091796875,304.167236328125,0.9990000128746032,0.4639018177986145,0.3827492296695709,293.1820068359375,297.1499938964844,293.1499938964844,0.0204473547637462,-4398.9072265625,304.1538391113281,0.5245151519775391,0.0605508126318454,0.2810193300247192,291.2200927734375,291.1499938964844,271.7676086425781,270.5096130371094,283.8446044921875,293.286376953125,291.216552734375,1.0,0.2979521155357361,0.9825586080551147,0.9825586080551147,1.0,1.0,-1.4549386501312256,0.6384037137031555,0.8165348768234253,0.2978874742984772,0.0,0.0,0.4259345531463623,53.65693283081055,79.0,-38.061302185058594,-10730.728515625,307.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74267578125,307.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.056640625,18000.0,0.0,0.0,0.2453522384166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469749689102173,0.3469798266887665,-4.854724011238432e-06,0.0,0.000249001343036,0.0,0.0,16.786148071289062,0.0,0.0,0.0,0.3218413889408111,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111068353056907,-2488.866943359375,304.16754150390625,0.7588979601860046,0.1739064007997512,0.1588299423456192,293.325439453125,297.1499938964844,293.1499938964844,0.0943795666098594,-2297.9599609375,304.1697692871094,0.728015661239624,0.1518314182758331,0.1466216593980789,293.2081604003906,297.1499938964844,293.1499938964844,0.2591301798820495,-3806.118408203125,304.1586608886719,0.9562244415283204,0.3461698889732361,0.2430587857961654,293.1220397949219,297.1499938964844,293.1499938964844,0.31419837474823,-5997.091796875,304.167236328125,0.9990000128746032,0.4639018177986145,0.3827492296695709,293.1820068359375,297.1499938964844,293.1499938964844,0.0204473547637462,-4398.9072265625,304.1538391113281,0.5245151519775391,0.0605508126318454,0.2810193300247192,291.2200927734375,291.1499938964844,271.7676086425781,270.5096130371094,283.8446044921875,293.286376953125,291.216552734375,1.0,0.2979521155357361,0.9825586080551147,0.9825586080551147,1.0,1.0,-1.4549386501312256,0.6384037137031555,0.8165348768234253,0.2978874742984772,0.0,0.0,0.4259345531463623,53.65693283081055,79.0,-38.061302185058594,-10730.728515625,307.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74267578125,307.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.056640625,18000.0,0.0,0.0,0.2453522384166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469749689102173,0.3469798266887665,-4.854724011238432e-06,0.0,0.000249001343036,0.0,0.0,16.786148071289062,0.0,0.0,0.0,0.3218413889408111,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082615405321121,-2438.478271484375,304.1664428710937,0.7360295057296753,0.1693103462457656,0.1549481302499771,293.3309936523437,297.1499938964844,293.1499938964844,0.0908269435167312,-2229.343505859375,304.1690979003906,0.7031219601631165,0.1462642550468444,0.1416299641132354,293.21148681640625,297.1499938964844,293.1499938964844,0.258647620677948,-3801.691650390625,304.1566162109375,0.9289048910140992,0.344019204378128,0.2417537719011306,293.1571960449219,297.1499938964844,293.1499938964844,0.3425480127334595,-6442.99267578125,304.1141662597656,0.9990000128746032,0.4575756788253784,0.4110912382602691,293.1848449707031,297.1499938964844,293.1499938964844,0.0198993980884552,-4343.72998046875,304.1534729003906,0.5069720149040222,0.0591687448322773,0.2762888371944427,291.16357421875,291.1499938964844,271.8222351074219,270.54949951171875,283.8580322265625,293.2794189453125,291.15997314453125,1.0,0.3073781132698059,0.9826817512512208,0.9826817512512208,1.0,1.0,-1.4710577726364136,0.6459439396858215,0.825113832950592,0.3020440340042114,0.0,0.0,0.4279213547706604,59.95085144042969,82.0,-63.547306060791016,-10741.998046875,330.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76153564453125,307.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.2387170642614364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455575108528137,0.3455623388290405,-4.831782916880911e-06,0.0,0.0002422674733679,0.0,0.0,16.633394241333008,0.0,0.0,0.0,0.3211987614631653,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082615405321121,-2438.478271484375,304.1664428710937,0.7360295057296753,0.1693103462457656,0.1549481302499771,293.3309936523437,297.1499938964844,293.1499938964844,0.0908269435167312,-2229.343505859375,304.1690979003906,0.7031219601631165,0.1462642550468444,0.1416299641132354,293.21148681640625,297.1499938964844,293.1499938964844,0.258647620677948,-3801.691650390625,304.1566162109375,0.9289048910140992,0.344019204378128,0.2417537719011306,293.1571960449219,297.1499938964844,293.1499938964844,0.3425480127334595,-6442.99267578125,304.1141662597656,0.9990000128746032,0.4575756788253784,0.4110912382602691,293.1848449707031,297.1499938964844,293.1499938964844,0.0198993980884552,-4343.72998046875,304.1534729003906,0.5069720149040222,0.0591687448322773,0.2762888371944427,291.16357421875,291.1499938964844,271.8222351074219,270.54949951171875,283.8580322265625,293.2794189453125,291.15997314453125,1.0,0.3073781132698059,0.9826817512512208,0.9826817512512208,1.0,1.0,-1.4710577726364136,0.6459439396858215,0.825113832950592,0.3020440340042114,0.0,0.0,0.4279213547706604,59.95085144042969,82.0,-63.547306060791016,-10741.998046875,330.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76153564453125,307.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.2387170642614364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455575108528137,0.3455623388290405,-4.831782916880911e-06,0.0,0.0002422674733679,0.0,0.0,16.633394241333008,0.0,0.0,0.0,0.3211987614631653,4.0,0.0,1.0
809460,293.3166198730469,297.1499938964844,293.1499938964844,0.1051169112324714,-2381.657470703125,304.1662292480469,0.7129054069519043,0.1647225022315979,0.1510924845933914,293.3360900878906,297.1499938964844,293.1499938964844,0.0869538113474845,-2153.78759765625,304.1692199707031,0.6755311489105225,0.1406419724225998,0.1366048455238342,293.2144775390625,297.1499938964844,293.1499938964844,0.2574053108692169,-3787.489990234375,304.1565246582031,0.9009029865264891,0.3418549299240112,0.2404575496912002,293.2209167480469,297.1499938964844,293.1499938964844,0.3556383848190307,-6650.3798828125,304.1078491210937,0.9890053272247314,0.4444775581359863,0.4246675074100494,293.1882019042969,297.1499938964844,293.1499938964844,0.0191631782799959,-4263.44140625,304.1535339355469,0.4896455109119415,0.0576057694852352,0.2707361578941345,291.1398010253906,291.1499938964844,271.8741760253906,270.58673095703125,283.88433837890625,293.2811889648437,291.1417541503906,1.0,0.3147107064723968,0.982424020767212,0.982424020767212,1.0,1.0,-1.466563105583191,0.6437464952468872,0.8228166103363037,0.3011538386344909,0.0,0.0,0.4314509332180023,67.34579467773438,85.0,-20.943471908569336,-10768.07421875,347.5075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.66015625,18000.0,0.0,0.0,0.2335612922906875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504466712474823,0.3504515290260315,-4.8441984290548135e-06,0.0,0.0002370350266573,0.0,0.0,16.951492309570312,0.0,0.0,0.0,0.3224175274372101,4.0,0.0,1.0
809520,293.3166198730469,297.1499938964844,293.1499938964844,0.1051169112324714,-2381.657470703125,304.1662292480469,0.7129054069519043,0.1647225022315979,0.1510924845933914,293.3360900878906,297.1499938964844,293.1499938964844,0.0869538113474845,-2153.78759765625,304.1692199707031,0.6755311489105225,0.1406419724225998,0.1366048455238342,293.2144775390625,297.1499938964844,293.1499938964844,0.2574053108692169,-3787.489990234375,304.1565246582031,0.9009029865264891,0.3418549299240112,0.2404575496912002,293.2209167480469,297.1499938964844,293.1499938964844,0.3556383848190307,-6650.3798828125,304.1078491210937,0.9890053272247314,0.4444775581359863,0.4246675074100494,293.1882019042969,297.1499938964844,293.1499938964844,0.0191631782799959,-4263.44140625,304.1535339355469,0.4896455109119415,0.0576057694852352,0.2707361578941345,291.1398010253906,291.1499938964844,271.8741760253906,270.58673095703125,283.88433837890625,293.2811889648437,291.1417541503906,1.0,0.3147107064723968,0.982424020767212,0.982424020767212,1.0,1.0,-1.466563105583191,0.6437464952468872,0.8228166103363037,0.3011538386344909,0.0,0.0,0.4314509332180023,67.34579467773438,85.0,-20.943471908569336,-10768.07421875,347.5075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.66015625,18000.0,0.0,0.0,0.2335612922906875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504466712474823,0.3504515290260315,-4.8441984290548135e-06,0.0,0.0002370350266573,0.0,0.0,16.951492309570312,0.0,0.0,0.0,0.3224175274372101,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014800071716308,-2314.42431640625,304.1668701171875,0.6892202496528625,0.1600940376520156,0.1472634673118591,293.3410339355469,297.1499938964844,293.1499938964844,0.082596868276596,-2068.06982421875,304.1700439453125,0.650846004486084,0.1349241286516189,0.1315557062625885,293.2175598144531,297.1499938964844,293.1499938964844,0.2548018991947174,-3756.172119140625,304.1586303710937,0.8778124451637268,0.3395961821079254,0.2391511350870132,293.2528381347656,297.1499938964844,293.1499938964844,0.3481597304344177,-6516.2509765625,304.1341857910156,0.961350679397583,0.4361372292041778,0.4156543016433716,293.1915588378906,297.1499938964844,293.1499938964844,0.0182906836271286,-4160.22900390625,304.15380859375,0.4723182320594787,0.0559545122087001,0.2649748921394348,291.1794738769531,291.1499938964844,271.9231872558594,270.6210632324219,283.9214172363281,293.2901611328125,291.1799621582031,1.0,0.3196408450603485,0.982166349887848,0.982166349887848,1.0,1.0,-1.438535213470459,0.6307485103607178,0.8077867031097412,0.2936135530471802,0.0,0.0,0.4245263934135437,74.80166625976562,88.0,20.801815032958984,-10543.9541015625,352.0192565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4861145019531,307.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.541015625,18000.0,0.0,0.0,0.2295406311750412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450650572776794,0.3450698852539062,-4.839539087697631e-06,0.0,0.0002329545677639,0.0,0.0,16.629684448242188,0.0,0.0,0.0,0.3211250007152557,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014800071716308,-2314.42431640625,304.1668701171875,0.6892202496528625,0.1600940376520156,0.1472634673118591,293.3410339355469,297.1499938964844,293.1499938964844,0.082596868276596,-2068.06982421875,304.1700439453125,0.650846004486084,0.1349241286516189,0.1315557062625885,293.2175598144531,297.1499938964844,293.1499938964844,0.2548018991947174,-3756.172119140625,304.1586303710937,0.8778124451637268,0.3395961821079254,0.2391511350870132,293.2528381347656,297.1499938964844,293.1499938964844,0.3481597304344177,-6516.2509765625,304.1341857910156,0.961350679397583,0.4361372292041778,0.4156543016433716,293.1915588378906,297.1499938964844,293.1499938964844,0.0182906836271286,-4160.22900390625,304.15380859375,0.4723182320594787,0.0559545122087001,0.2649748921394348,291.1794738769531,291.1499938964844,271.9231872558594,270.6210632324219,283.9214172363281,293.2901611328125,291.1799621582031,1.0,0.3196408450603485,0.982166349887848,0.982166349887848,1.0,1.0,-1.438535213470459,0.6307485103607178,0.8077867031097412,0.2936135530471802,0.0,0.0,0.4245263934135437,74.80166625976562,88.0,20.801815032958984,-10543.9541015625,352.0192565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4861145019531,307.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.541015625,18000.0,0.0,0.0,0.2295406311750412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450650572776794,0.3450698852539062,-4.839539087697631e-06,0.0,0.0002329545677639,0.0,0.0,16.629684448242188,0.0,0.0,0.0,0.3211250007152557,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998002812266349,-2283.49755859375,304.1668395996094,0.6793599128723145,0.1577724665403366,0.1453061401844024,293.3434753417969,297.1499938964844,293.1499938964844,0.0804909095168113,-2027.1248779296875,304.17022705078125,0.6409208178520203,0.132024198770523,0.1289584189653396,293.2191162109375,297.1499938964844,293.1499938964844,0.2538418173789978,-3744.91064453125,304.1588134765625,0.8689594864845276,0.3384354710578918,0.2384479194879531,293.25994873046875,297.1499938964844,293.1499938964844,0.345655083656311,-6476.14990234375,304.1415710449219,0.9498018026351928,0.4334377348423004,0.4128938019275665,293.19317626953125,297.1499938964844,293.1499938964844,0.0178710091859102,-4110.62548828125,304.15386962890625,0.4629220068454742,0.0551116317510604,0.2618328928947449,291.1806030273437,291.1499938964844,271.946533203125,270.6370544433594,283.9385070800781,293.293212890625,291.1808166503906,1.0,0.3215193152427673,0.9820375442504884,0.9820375442504884,1.0,1.0,-1.425136923789978,0.6245323419570923,0.8006045818328857,0.2900624871253967,0.0,0.0,0.4223647117614746,77.94217681884766,88.0,13.896605491638184,-10424.484375,353.2525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4169616699219,307.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.306640625,18000.0,0.0,0.0,0.2276310920715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34158456325531,0.3415893912315368,-4.826161784876604e-06,0.0,0.0002310166310053,0.0,0.0,16.3908748626709,0.0,0.0,0.0,0.3201937079429626,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980890542268753,-2251.818115234375,304.1669006347656,0.6705690622329712,0.1554612070322036,0.14334137737751,293.3458557128906,297.1499938964844,293.1499938964844,0.078325442969799,-1985.1378173828125,304.1705017089844,0.6320821046829224,0.1291103363037109,0.1263303160667419,293.2206115722656,297.1499938964844,293.1499938964844,0.252778947353363,-3732.352294921875,304.1591491699219,0.8613911271095276,0.3372679948806762,0.2377278804779052,293.26434326171875,297.1499938964844,293.1499938964844,0.3434999585151672,-6441.9619140625,304.1470031738281,0.9396291375160216,0.431179016828537,0.410692423582077,293.1946716308594,297.1499938964844,293.1499938964844,0.0174437686800956,-4058.892578125,304.1539611816406,0.4535281956195831,0.054273959249258,0.2586296498775482,291.1849365234375,291.1499938964844,271.9690246582031,270.6522521972656,283.9545593261719,293.2955017089844,291.1858825683594,1.0,0.3231161236763,0.982000470161438,0.982000470161438,1.0,1.0,-1.4122705459594729,0.6185721755027771,0.7936983108520508,0.286661148071289,0.0,0.0,0.419624924659729,80.76573181152344,91.0,15.028603553771973,-10317.005859375,353.9218139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3542175292969,307.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.201171875,18000.0,0.0,0.0,0.2257885634899139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385499715805053,0.3385547697544098,-4.8144224820134696e-06,0.0,0.0002291466807946,0.0,0.0,16.183853149414062,0.0,0.0,0.0,0.3193365931510925,4.0,0.0,1.0
