time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.094718687236309,-2189.252685546875,304.1668701171875,0.6554051041603088,0.1508831083774566,0.139420673251152,293.3502197265625,297.1499938964844,293.1499938964844,0.0739415362477302,-1900.8846435546875,304.17095947265625,0.6159337162971497,0.1232600808143615,0.1210177391767501,293.2233581542969,297.1499938964844,293.1499938964844,0.2506893575191498,-3707.735595703125,304.1595458984375,0.8489113450050354,0.3349226117134094,0.2362569570541381,293.26922607421875,297.1499938964844,293.1499938964844,0.3398989737033844,-6385.75390625,304.15386962890625,0.9225006103515624,0.4272878170013428,0.4070757329463959,293.1972045898437,297.1499938964844,293.1499938964844,0.0166173763573169,-3956.19189453125,304.1540222167969,0.4378534257411957,0.0526260621845722,0.2521965205669403,291.19110107421875,291.1499938964844,272.0113830566406,270.6800231933594,283.984375,293.2987976074219,291.1911315917969,1.0,0.3256600797176361,0.9819263815879822,0.9819263815879822,1.0,1.0,-1.387355923652649,0.6070514917373657,0.7803043723106384,0.2800920605659485,0.0,0.0,0.4136030375957489,85.71647644042969,79.0,7.983572006225586,-10087.7001953125,353.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.249267578125,306.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.2222420126199722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311307728290558,0.3311355710029602,-4.788064416061388e-06,0.0,0.0002255473809782,0.0,0.0,15.69031047821045,0.0,0.0,0.0,0.3173365592956543,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.094718687236309,-2189.252685546875,304.1668701171875,0.6554051041603088,0.1508831083774566,0.139420673251152,293.3502197265625,297.1499938964844,293.1499938964844,0.0739415362477302,-1900.8846435546875,304.17095947265625,0.6159337162971497,0.1232600808143615,0.1210177391767501,293.2233581542969,297.1499938964844,293.1499938964844,0.2506893575191498,-3707.735595703125,304.1595458984375,0.8489113450050354,0.3349226117134094,0.2362569570541381,293.26922607421875,297.1499938964844,293.1499938964844,0.3398989737033844,-6385.75390625,304.15386962890625,0.9225006103515624,0.4272878170013428,0.4070757329463959,293.1972045898437,297.1499938964844,293.1499938964844,0.0166173763573169,-3956.19189453125,304.1540222167969,0.4378534257411957,0.0526260621845722,0.2521965205669403,291.19110107421875,291.1499938964844,272.0113830566406,270.6800231933594,283.984375,293.2987976074219,291.1911315917969,1.0,0.3256600797176361,0.9819263815879822,0.9819263815879822,1.0,1.0,-1.387355923652649,0.6070514917373657,0.7803043723106384,0.2800920605659485,0.0,0.0,0.4136030375957489,85.71647644042969,79.0,7.983572006225586,-10087.7001953125,353.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.249267578125,306.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.2222420126199722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311307728290558,0.3311355710029602,-4.788064416061388e-06,0.0,0.0002255473809782,0.0,0.0,15.69031047821045,0.0,0.0,0.0,0.3173365592956543,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912783369421958,-2125.202392578125,304.1669921875,0.6486318707466125,0.1464098244905471,0.1353846788406372,293.3539733886719,297.1499938964844,293.1499938964844,0.0693438574671745,-1813.71630859375,304.171630859375,0.6056000590324402,0.117424264550209,0.115499809384346,293.2256164550781,297.1499938964844,293.1499938964844,0.2484559863805771,-3681.36962890625,304.1600952148437,0.8465803265571594,0.332603245973587,0.2346437722444534,293.27166748046875,297.1499938964844,293.1499938964844,0.3364672064781189,-6333.03125,304.15826416015625,0.9189255833625792,0.4237682819366455,0.4037112593650818,293.1990966796875,297.1499938964844,293.1499938964844,0.0157396234571933,-3842.659423828125,304.1541442871094,0.4309595227241516,0.051042303442955,0.2450365573167801,291.1951904296875,291.1499938964844,272.04998779296875,270.70416259765625,284.01220703125,293.3009338378906,291.1955871582031,1.0,0.3222641348838806,0.9818522930145264,0.9818522930145264,1.0,1.0,-1.3613176345825195,0.5950376987457275,0.7662798762321472,0.2732603847980499,0.0,0.0,0.4073672890663147,85.53599548339844,67.0,7.404414176940918,-9868.3271484375,341.2792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17303466796875,306.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.22265625,18000.0,0.0,0.0,0.2187687009572982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238011002540588,0.3238058686256408,-4.761631316796411e-06,0.0,0.0002220224123448,0.0,0.0,15.20895290374756,0.0,0.0,0.0,0.3153656721115112,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912783369421958,-2125.202392578125,304.1669921875,0.6486318707466125,0.1464098244905471,0.1353846788406372,293.3539733886719,297.1499938964844,293.1499938964844,0.0693438574671745,-1813.71630859375,304.171630859375,0.6056000590324402,0.117424264550209,0.115499809384346,293.2256164550781,297.1499938964844,293.1499938964844,0.2484559863805771,-3681.36962890625,304.1600952148437,0.8465803265571594,0.332603245973587,0.2346437722444534,293.27166748046875,297.1499938964844,293.1499938964844,0.3364672064781189,-6333.03125,304.15826416015625,0.9189255833625792,0.4237682819366455,0.4037112593650818,293.1990966796875,297.1499938964844,293.1499938964844,0.0157396234571933,-3842.659423828125,304.1541442871094,0.4309595227241516,0.051042303442955,0.2450365573167801,291.1951904296875,291.1499938964844,272.04998779296875,270.70416259765625,284.01220703125,293.3009338378906,291.1955871582031,1.0,0.3222641348838806,0.9818522930145264,0.9818522930145264,1.0,1.0,-1.3613176345825195,0.5950376987457275,0.7662798762321472,0.2732603847980499,0.0,0.0,0.4073672890663147,85.53599548339844,67.0,7.404414176940918,-9868.3271484375,341.2792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17303466796875,306.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.22265625,18000.0,0.0,0.0,0.2187687009572982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238011002540588,0.3238058686256408,-4.761631316796411e-06,0.0,0.0002220224123448,0.0,0.0,15.20895290374756,0.0,0.0,0.0,0.3153656721115112,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879042595624923,-2062.3974609375,304.1669311523437,0.6478149890899658,0.142240360379219,0.1314176768064499,293.3561706542969,297.1499938964844,293.1499938964844,0.0646672025322914,-1726.54833984375,304.1722106933594,0.6004928350448608,0.1118123903870582,0.1099720075726509,293.2265319824219,297.1499938964844,293.1499938964844,0.2462290376424789,-3655.0966796875,304.1604309082031,0.8517622351646423,0.3304989039897918,0.2330224812030792,293.2721252441406,297.1499938964844,293.1499938964844,0.3331184685230255,-6282.1494140625,304.1610412597656,0.9253260493278505,0.4205850064754486,0.4004841446876526,293.1994934082031,297.1499938964844,293.1499938964844,0.0148809542879462,-3729.8232421875,304.1503601074219,0.4306292235851288,0.050000000745058,0.2384074479341507,291.1986694335937,291.1499938964844,272.086669921875,270.7260131835937,284.03765869140625,293.3014831542969,291.1986694335937,1.0,0.3150830566883087,0.9819016456604004,0.9819016456604004,1.0,1.0,-1.3361421823501587,0.5834646224975586,0.7526775598526001,0.2666527926921844,0.0,0.0,0.4006009399890899,81.45964050292969,55.0,4.275519371032715,-9648.91796875,320.5473327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12518310546875,306.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.34375,18000.0,0.0,0.0,0.2152596563100814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157678246498108,0.3157725632190704,-4.73377531307051e-06,0.0,0.0002184611803386,0.0,0.0,14.692965507507324,0.0,0.0,0.0,0.3132602572441101,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879042595624923,-2062.3974609375,304.1669311523437,0.6478149890899658,0.142240360379219,0.1314176768064499,293.3561706542969,297.1499938964844,293.1499938964844,0.0646672025322914,-1726.54833984375,304.1722106933594,0.6004928350448608,0.1118123903870582,0.1099720075726509,293.2265319824219,297.1499938964844,293.1499938964844,0.2462290376424789,-3655.0966796875,304.1604309082031,0.8517622351646423,0.3304989039897918,0.2330224812030792,293.2721252441406,297.1499938964844,293.1499938964844,0.3331184685230255,-6282.1494140625,304.1610412597656,0.9253260493278505,0.4205850064754486,0.4004841446876526,293.1994934082031,297.1499938964844,293.1499938964844,0.0148809542879462,-3729.8232421875,304.1503601074219,0.4306292235851288,0.050000000745058,0.2384074479341507,291.1986694335937,291.1499938964844,272.086669921875,270.7260131835937,284.03765869140625,293.3014831542969,291.1986694335937,1.0,0.3150830566883087,0.9819016456604004,0.9819016456604004,1.0,1.0,-1.3361421823501587,0.5834646224975586,0.7526775598526001,0.2666527926921844,0.0,0.0,0.4006009399890899,81.45964050292969,55.0,4.275519371032715,-9648.91796875,320.5473327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12518310546875,306.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.34375,18000.0,0.0,0.0,0.2152596563100814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157678246498108,0.3157725632190704,-4.73377531307051e-06,0.0,0.0002184611803386,0.0,0.0,14.692965507507324,0.0,0.0,0.0,0.3132602572441101,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847366526722908,-2003.672607421875,304.16656494140625,0.6523443460464478,0.1383765190839767,0.1276459693908691,293.3567199707031,297.1499938964844,293.1499938964844,0.0600833632051944,-1642.7965087890625,304.1724548339844,0.6005197167396545,0.1064733266830444,0.1046083122491836,293.2261657714844,297.1499938964844,293.1499938964844,0.2442651540040969,-3632.078369140625,304.16021728515625,0.8640146255493164,0.3286303281784057,0.2314982265233993,293.2710876464844,297.1499938964844,293.1499938964844,0.330107182264328,-6236.8984375,304.162353515625,0.940697968006134,0.4176994562149048,0.3974556922912597,293.1991271972656,297.1499938964844,293.1499938964844,0.014698845334351,-3704.349853515625,304.1331787109375,0.4403612315654754,0.050000000745058,0.2366483062505722,291.1955261230469,291.1499938964844,272.1233215332031,270.74713134765625,284.05975341796875,293.3005676269531,291.1950378417969,1.0,0.3054504096508026,0.9819509983062744,0.9819509983062744,1.0,1.0,-1.3175948858261108,0.5749605894088745,0.7426342964172363,0.2617933750152588,0.0,0.0,0.3946647942066192,74.58782196044922,43.0,-3.094345092773437,-9472.23828125,297.0095520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.097412109375,306.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.171875,18000.0,0.0,0.0,0.2116955518722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084286153316498,0.308433324098587,-4.707193966169143e-06,0.0,0.0002148440835298,0.0,0.0,14.225824356079102,0.0,0.0,0.0,0.3113453090190887,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847366526722908,-2003.672607421875,304.16656494140625,0.6523443460464478,0.1383765190839767,0.1276459693908691,293.3567199707031,297.1499938964844,293.1499938964844,0.0600833632051944,-1642.7965087890625,304.1724548339844,0.6005197167396545,0.1064733266830444,0.1046083122491836,293.2261657714844,297.1499938964844,293.1499938964844,0.2442651540040969,-3632.078369140625,304.16021728515625,0.8640146255493164,0.3286303281784057,0.2314982265233993,293.2710876464844,297.1499938964844,293.1499938964844,0.330107182264328,-6236.8984375,304.162353515625,0.940697968006134,0.4176994562149048,0.3974556922912597,293.1991271972656,297.1499938964844,293.1499938964844,0.014698845334351,-3704.349853515625,304.1331787109375,0.4403612315654754,0.050000000745058,0.2366483062505722,291.1955261230469,291.1499938964844,272.1233215332031,270.74713134765625,284.05975341796875,293.3005676269531,291.1950378417969,1.0,0.3054504096508026,0.9819509983062744,0.9819509983062744,1.0,1.0,-1.3175948858261108,0.5749605894088745,0.7426342964172363,0.2617933750152588,0.0,0.0,0.3946647942066192,74.58782196044922,43.0,-3.094345092773437,-9472.23828125,297.0095520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.097412109375,306.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.171875,18000.0,0.0,0.0,0.2116955518722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084286153316498,0.308433324098587,-4.707193966169143e-06,0.0,0.0002148440835298,0.0,0.0,14.225824356079102,0.0,0.0,0.0,0.3113453090190887,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.08318942040205,-1975.0616455078125,304.1663818359375,0.656191885471344,0.1365113258361816,0.1258091330528259,293.3566589355469,297.1499938964844,293.1499938964844,0.0577959381043911,-1601.5968017578125,304.1725158691406,0.6019480228424072,0.103863812983036,0.1019712015986442,293.22576904296875,297.1499938964844,293.1499938964844,0.2433164864778518,-3620.94921875,304.1600952148437,0.8723761439323425,0.3277479410171509,0.2307617366313934,293.2702941894531,297.1499938964844,293.1499938964844,0.3286408185958862,-6214.91943359375,304.16278076171875,0.9507272839546204,0.4163231253623962,0.3959918022155761,293.1990966796875,297.1499938964844,293.1499938964844,0.0145954871550202,-3691.003662109375,304.1244201660156,0.4473934471607208,0.050000000745058,0.2359255105257034,291.1937866210937,291.1499938964844,272.14166259765625,270.7574157714844,284.07049560546875,293.29986572265625,291.1934814453125,1.0,0.2999330461025238,0.9819756746292114,0.9819756746292114,1.0,1.0,-1.3087154626846311,0.5708926916122437,0.7378227710723877,0.259479284286499,0.0,0.0,0.3919261395931244,70.58558654785156,43.0,-3.44741153717041,-9393.0478515625,284.3625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0855712890625,306.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.689453125,18000.0,0.0,0.0,0.209931194782257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052345216274261,0.305239200592041,-4.695652478403645e-06,0.0,0.000213053470361,0.0,0.0,14.024836540222168,0.0,0.0,0.0,0.3105133175849914,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816527307033538,-1946.699951171875,304.16619873046875,0.6611332893371582,0.1346780955791473,0.123994305729866,293.35650634765625,297.1499938964844,293.1499938964844,0.0554984807968139,-1560.597412109375,304.172607421875,0.6042659878730774,0.1012798845767974,0.0993522331118583,293.2252502441406,297.1499938964844,293.1499938964844,0.2423696815967559,-3609.820068359375,304.15997314453125,0.8823042511940002,0.3268879354000091,0.2300360053777694,293.2694091796875,297.1499938964844,293.1499938964844,0.3271748125553131,-6192.94873046875,304.1631164550781,0.9619325995445251,0.4149765372276306,0.3945499658584595,293.1990661621094,297.1499938964844,293.1499938964844,0.0144866621121764,-3676.733642578125,304.1156616210937,0.4558818936347961,0.050000000745058,0.235153928399086,291.1927185058594,291.1499938964844,272.1600036621094,270.7675170898437,284.0811767578125,293.299072265625,291.1924743652344,1.0,0.2940241992473602,0.9820085763931274,0.9820085763931274,1.0,1.0,-1.2998650074005127,0.5668419003486633,0.7330231070518494,0.2571766078472137,0.0,0.0,0.3891847729682922,66.32709503173828,31.0,-3.1826634407043457,-9314.7373046875,271.31658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0741271972656,306.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.962890625,18000.0,0.0,0.0,0.2081862241029739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020946085453033,0.3020993173122406,-4.684811756305862e-06,0.0,0.0002112825604854,0.0,0.0,13.829952239990234,0.0,0.0,0.0,0.3097090423107147,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786120295524597,-1890.8031005859373,304.1658630371094,0.6748766303062439,0.1310968250036239,0.1204234436154365,293.3558959960937,297.1499938964844,293.1499938964844,0.0508717335760593,-1479.12451171875,304.1727905273437,0.6117531061172485,0.0961705595254898,0.0941535383462905,293.2240905761719,297.1499938964844,293.1499938964844,0.2404954880475998,-3587.748046875,304.1597595214844,0.9075970649719238,0.3252177536487579,0.2286072522401809,293.2674255371094,297.1499938964844,293.1499938964844,0.3242671489715576,-6149.38525390625,304.16357421875,0.9865389466285706,0.4123534560203552,0.3917164802551269,293.1990966796875,297.1499938964844,293.1499938964844,0.0142598692327737,-3646.480224609375,304.0982360839844,0.4755864441394806,0.050000000745058,0.2335073947906494,291.1912536621094,291.1499938964844,272.1966552734375,270.78729248046875,284.1023254394531,293.29736328125,291.19110107421875,1.0,0.2811899781227112,0.9820743203163148,0.9820743203163148,1.0,1.0,-1.282245397567749,0.5587882399559021,0.7234571576118469,0.2526041865348816,0.0,0.0,0.3837935328483581,57.26282501220703,25.0,-2.1391711235046387,-9161.26171875,244.5504608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05224609375,306.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.60546875,18000.0,0.0,0.0,0.2047525942325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959903180599212,0.2959949970245361,-4.664302196033532e-06,0.0,0.0002077978570014,0.0,0.0,13.456215858459473,0.0,0.0,0.0,0.3081696331501007,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786120295524597,-1890.8031005859373,304.1658630371094,0.6748766303062439,0.1310968250036239,0.1204234436154365,293.3558959960937,297.1499938964844,293.1499938964844,0.0508717335760593,-1479.12451171875,304.1727905273437,0.6117531061172485,0.0961705595254898,0.0941535383462905,293.2240905761719,297.1499938964844,293.1499938964844,0.2404954880475998,-3587.748046875,304.1597595214844,0.9075970649719238,0.3252177536487579,0.2286072522401809,293.2674255371094,297.1499938964844,293.1499938964844,0.3242671489715576,-6149.38525390625,304.16357421875,0.9865389466285706,0.4123534560203552,0.3917164802551269,293.1990966796875,297.1499938964844,293.1499938964844,0.0142598692327737,-3646.480224609375,304.0982360839844,0.4755864441394806,0.050000000745058,0.2335073947906494,291.1912536621094,291.1499938964844,272.1966552734375,270.78729248046875,284.1023254394531,293.29736328125,291.19110107421875,1.0,0.2811899781227112,0.9820743203163148,0.9820743203163148,1.0,1.0,-1.282245397567749,0.5587882399559021,0.7234571576118469,0.2526041865348816,0.0,0.0,0.3837935328483581,57.26282501220703,25.0,-2.1391711235046387,-9161.26171875,244.5504608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05224609375,306.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.60546875,18000.0,0.0,0.0,0.2047525942325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959903180599212,0.2959949970245361,-4.664302196033532e-06,0.0,0.0002077978570014,0.0,0.0,13.456215858459473,0.0,0.0,0.0,0.3081696331501007,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756682083010673,-1837.00830078125,304.1654663085937,0.6877763271331787,0.1276273429393768,0.1170224845409393,293.3550109863281,297.1499938964844,293.1499938964844,0.0462776273488998,-1399.43310546875,304.1728515625,0.6172944903373718,0.0911352783441543,0.0890970081090927,293.2227783203125,297.1499938964844,293.1499938964844,0.2386657893657684,-3566.113525390625,304.1595764160156,0.934447169303894,0.3236061334609985,0.2272743433713913,293.26202392578125,297.1499938964844,293.1499938964844,0.3134611845016479,-5981.0234375,304.17852783203125,0.9990000128746032,0.410439133644104,0.3806006610393524,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708712860941,-3620.875732421875,304.08111572265625,0.4896650314331054,0.050000000745058,0.2322172671556472,291.1929016113281,291.1499938964844,272.2333374023437,270.80645751953125,284.126220703125,293.29498291015625,291.1944885253906,1.0,0.2691596448421478,0.9821401238441468,0.9821401238441468,1.0,1.0,-1.2556127309799194,0.546607494354248,0.7090052366256714,0.2458206713199615,0.0,0.0,0.3780849277973175,49.97134399414063,25.0,9.079352378845217,-8984.5947265625,219.07403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03253173828125,306.6260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1640625,18000.0,0.0,0.0,0.2013823837041854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899846732616424,0.2899893224239349,-4.644983619073173e-06,0.0,0.0002043775166384,0.0,0.0,13.095337867736816,0.0,0.0,0.0,0.3066794276237488,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756682083010673,-1837.00830078125,304.1654663085937,0.6877763271331787,0.1276273429393768,0.1170224845409393,293.3550109863281,297.1499938964844,293.1499938964844,0.0462776273488998,-1399.43310546875,304.1728515625,0.6172944903373718,0.0911352783441543,0.0890970081090927,293.2227783203125,297.1499938964844,293.1499938964844,0.2386657893657684,-3566.113525390625,304.1595764160156,0.934447169303894,0.3236061334609985,0.2272743433713913,293.26202392578125,297.1499938964844,293.1499938964844,0.3134611845016479,-5981.0234375,304.17852783203125,0.9990000128746032,0.410439133644104,0.3806006610393524,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708712860941,-3620.875732421875,304.08111572265625,0.4896650314331054,0.050000000745058,0.2322172671556472,291.1929016113281,291.1499938964844,272.2333374023437,270.80645751953125,284.126220703125,293.29498291015625,291.1944885253906,1.0,0.2691596448421478,0.9821401238441468,0.9821401238441468,1.0,1.0,-1.2556127309799194,0.546607494354248,0.7090052366256714,0.2458206713199615,0.0,0.0,0.3780849277973175,49.97134399414063,25.0,9.079352378845217,-8984.5947265625,219.07403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03253173828125,306.6260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1640625,18000.0,0.0,0.0,0.2013823837041854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899846732616424,0.2899893224239349,-4.644983619073173e-06,0.0,0.0002043775166384,0.0,0.0,13.095337867736816,0.0,0.0,0.0,0.3066794276237488,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726753249764442,-1782.395751953125,304.1653137207031,0.6943938732147217,0.1241953521966934,0.1137909591197967,293.3541259765625,297.1499938964844,293.1499938964844,0.0416461415588855,-1319.6287841796875,304.1729431152344,0.6169546246528625,0.0861187651753425,0.0841973945498466,293.2217102050781,297.1499938964844,293.1499938964844,0.2364319115877151,-3539.169677734375,304.1600952148437,0.9520585536956788,0.3219794034957886,0.2260370254516601,293.23248291015625,297.1499938964844,293.1499938964844,0.2928785383701324,-5659.75830078125,304.2027893066406,0.9990000128746032,0.4135489761829376,0.3602749705314636,293.1988220214844,297.1499938964844,293.1499938964844,0.0139078982174396,-3596.681640625,304.06463623046875,0.498740404844284,0.050000000745058,0.2314648330211639,291.2209167480469,291.1499938964844,272.2699890136719,270.8251037597656,284.1505126953125,293.288330078125,291.2222900390625,1.0,0.2592614889144897,0.98224276304245,0.98224276304245,1.0,1.0,-1.2190617322921753,0.5300041437149048,0.6890575289726257,0.2364028543233871,0.0,0.0,0.3666947185993194,45.409217834472656,28.0,25.6079158782959,-8720.6552734375,196.97677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03790283203125,306.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9921875,18000.0,0.0,0.0,0.1978015452623367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795069515705108,0.2795115709304809,-4.618760158336954e-06,0.0,0.0002007434231927,0.0,0.0,12.495155334472656,0.0,0.0,0.0,0.3042392134666443,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726753249764442,-1782.395751953125,304.1653137207031,0.6943938732147217,0.1241953521966934,0.1137909591197967,293.3541259765625,297.1499938964844,293.1499938964844,0.0416461415588855,-1319.6287841796875,304.1729431152344,0.6169546246528625,0.0861187651753425,0.0841973945498466,293.2217102050781,297.1499938964844,293.1499938964844,0.2364319115877151,-3539.169677734375,304.1600952148437,0.9520585536956788,0.3219794034957886,0.2260370254516601,293.23248291015625,297.1499938964844,293.1499938964844,0.2928785383701324,-5659.75830078125,304.2027893066406,0.9990000128746032,0.4135489761829376,0.3602749705314636,293.1988220214844,297.1499938964844,293.1499938964844,0.0139078982174396,-3596.681640625,304.06463623046875,0.498740404844284,0.050000000745058,0.2314648330211639,291.2209167480469,291.1499938964844,272.2699890136719,270.8251037597656,284.1505126953125,293.288330078125,291.2222900390625,1.0,0.2592614889144897,0.98224276304245,0.98224276304245,1.0,1.0,-1.2190617322921753,0.5300041437149048,0.6890575289726257,0.2364028543233871,0.0,0.0,0.3666947185993194,45.409217834472656,28.0,25.6079158782959,-8720.6552734375,196.97677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03790283203125,306.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9921875,18000.0,0.0,0.0,0.1978015452623367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795069515705108,0.2795115709304809,-4.618760158336954e-06,0.0,0.0002007434231927,0.0,0.0,12.495155334472656,0.0,0.0,0.0,0.3042392134666443,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698786228895187,-1732.146240234375,304.16485595703125,0.6969125866889954,0.1207859739661216,0.1106261014938354,293.3534240722656,297.1499938964844,293.1499938964844,0.0371793396770954,-1243.0738525390625,304.1727294921875,0.6126145124435425,0.0810936242341995,0.0793424621224403,293.2209167480469,297.1499938964844,293.1499938964844,0.2346977293491363,-3518.626220703125,304.1596069335937,0.9632261395454408,0.3203216791152954,0.2248134911060333,293.1931457519531,297.1499938964844,293.1499938964844,0.2790893018245697,-5446.60986328125,304.207763671875,0.9990000128746032,0.4194306433200836,0.3467064201831817,293.1986694335937,297.1499938964844,293.1499938964844,0.0138070872053503,-3583.260009765625,304.0479736328125,0.5053395628929138,0.050000000745058,0.2309856712818145,291.22625732421875,291.1499938964844,272.3066711425781,270.84326171875,284.1739807128906,293.28564453125,291.22613525390625,1.0,0.2522752285003662,0.9823454022407532,0.9823454022407532,1.0,1.0,-1.1911004781723022,0.517348051071167,0.67375248670578,0.2292479276657104,0.0,0.0,0.3559970557689667,42.445762634277344,46.0,9.133980751037598,-8473.9921875,181.89859008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0844116210937,306.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.41015625,18000.0,0.0,0.0,0.1937019526958465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679853141307831,0.2679899036884308,-4.58410022474709e-06,0.0,0.0001965828705579,0.0,0.0,11.834490776062012,0.0,0.0,0.0,0.3015470504760742,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698786228895187,-1732.146240234375,304.16485595703125,0.6969125866889954,0.1207859739661216,0.1106261014938354,293.3534240722656,297.1499938964844,293.1499938964844,0.0371793396770954,-1243.0738525390625,304.1727294921875,0.6126145124435425,0.0810936242341995,0.0793424621224403,293.2209167480469,297.1499938964844,293.1499938964844,0.2346977293491363,-3518.626220703125,304.1596069335937,0.9632261395454408,0.3203216791152954,0.2248134911060333,293.1931457519531,297.1499938964844,293.1499938964844,0.2790893018245697,-5446.60986328125,304.207763671875,0.9990000128746032,0.4194306433200836,0.3467064201831817,293.1986694335937,297.1499938964844,293.1499938964844,0.0138070872053503,-3583.260009765625,304.0479736328125,0.5053395628929138,0.050000000745058,0.2309856712818145,291.22625732421875,291.1499938964844,272.3066711425781,270.84326171875,284.1739807128906,293.28564453125,291.22613525390625,1.0,0.2522752285003662,0.9823454022407532,0.9823454022407532,1.0,1.0,-1.1911004781723022,0.517348051071167,0.67375248670578,0.2292479276657104,0.0,0.0,0.3559970557689667,42.445762634277344,46.0,9.133980751037598,-8473.9921875,181.89859008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0844116210937,306.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.41015625,18000.0,0.0,0.0,0.1937019526958465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679853141307831,0.2679899036884308,-4.58410022474709e-06,0.0,0.0001965828705579,0.0,0.0,11.834490776062012,0.0,0.0,0.0,0.3015470504760742,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685563385486602,-1708.6376953125,304.16455078125,0.6933372616767883,0.119082011282444,0.1091003343462944,293.3531494140625,297.1499938964844,293.1499938964844,0.0350315868854522,-1206.04736328125,304.1725158691406,0.6059013605117798,0.0785681530833244,0.0769616663455963,293.2206420898437,297.1499938964844,293.1499938964844,0.233984112739563,-3510.284912109375,304.1591491699219,0.9621834754943848,0.3194768130779266,0.2242330759763717,293.1762390136719,297.1499938964844,293.1499938964844,0.2788284420967102,-5446.529296875,304.19757080078125,0.9990000128746032,0.4222117960453033,0.3469048142433166,293.19873046875,297.1499938964844,293.1499938964844,0.0137891070917248,-3581.785400390625,304.0392150878906,0.5052391290664673,0.050000000745058,0.2309928089380264,291.2237548828125,291.1499938964844,272.32501220703125,270.8522033691406,284.1842041015625,293.286865234375,291.2220764160156,1.0,0.2520871162414551,0.9823967218399048,0.9823967218399048,1.0,1.0,-1.1859525442123413,0.5150429010391235,0.6709096431732178,0.22788006067276,0.0,0.0,0.3512926697731018,42.40845489501953,46.0,-4.494719982147217,-8385.9169921875,180.21495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,306.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.431640625,18000.0,0.0,0.0,0.1915000826120376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629086673259735,0.2629132568836212,-4.568332315102452e-06,0.0,0.0001943482493516,0.0,0.0,11.546985626220703,0.0,0.0,0.0,0.3003638684749603,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673286616802215,-1687.081298828125,304.1641540527344,0.6863869428634644,0.1173748075962066,0.1076035127043724,293.3529663085937,297.1499938964844,293.1499938964844,0.0329774841666221,-1170.40478515625,304.1721496582031,0.5957767963409424,0.0760313645005226,0.0746035054326057,293.220458984375,297.1499938964844,293.1499938964844,0.2335297763347625,-3505.25634765625,304.1582946777344,0.9564740061759948,0.3186212480068207,0.2236688584089279,293.1672668457031,297.1499938964844,293.1499938964844,0.2834848463535309,-5524.810546875,304.1803894042969,0.9990000128746032,0.4236460030078888,0.3519580364227295,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035602867603,-3586.071044921875,304.030029296875,0.502720832824707,0.050000000745058,0.231169581413269,291.2099914550781,291.1499938964844,272.34332275390625,270.86102294921875,284.1922912597656,293.28765869140625,291.2059936523437,1.0,0.2537337839603424,0.9825116991996764,0.9825116991996764,1.0,1.0,-1.1869215965270996,0.5154914259910583,0.671430230140686,0.2281073480844497,0.0,0.0,0.348613828420639,43.36496353149414,64.0,-26.699087142944336,-8331.9248046875,182.4493865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1415405273437,306.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.751953125,18000.0,0.0,0.0,0.1892739534378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590664327144623,0.2590709924697876,-4.554571205517277e-06,0.0,0.0001920889917528,0.0,0.0,11.327046394348145,0.0,0.0,0.0,0.299458384513855,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223270058631,-1647.0909423828125,304.16326904296875,0.6657779216766357,0.1139536798000335,0.1046883836388588,293.352783203125,297.1499938964844,293.1499938964844,0.02905317209661,-1101.4459228515625,304.1712951660156,0.5674251317977905,0.0709277838468551,0.0699472948908805,293.2201843261719,297.1499938964844,293.1499938964844,0.2330217063426971,-3500.20751953125,304.1564025878906,0.9339245557785034,0.3168892860412597,0.2225893586874008,293.1792907714844,297.1499938964844,293.1499938964844,0.3042555153369903,-5860.08349609375,304.1353759765625,0.9990000128746032,0.4208613038063049,0.3732934892177582,293.199951171875,297.1499938964844,293.1499938964844,0.0138926012441515,-3605.0380859375,304.0094299316406,0.4928469359874725,0.050000000745058,0.2319435626268386,291.16455078125,291.1499938964844,272.3800048828125,270.8783874511719,284.20068359375,293.28350830078125,291.15966796875,1.0,0.2618009746074676,0.98274165391922,0.98274165391922,1.0,1.0,-1.2030689716339111,0.5228164196014404,0.6802525520324707,0.2321881502866745,0.0,0.0,0.3496040403842926,47.72671127319336,67.0,-55.66376495361328,-8351.5888671875,196.4958648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1543273925781,306.4105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1851298213005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577316164970398,0.2577361464500427,-4.541593170870328e-06,0.0,0.0001878832263173,0.0,0.0,11.23190689086914,0.0,0.0,0.0,0.2990050613880157,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223270058631,-1647.0909423828125,304.16326904296875,0.6657779216766357,0.1139536798000335,0.1046883836388588,293.352783203125,297.1499938964844,293.1499938964844,0.02905317209661,-1101.4459228515625,304.1712951660156,0.5674251317977905,0.0709277838468551,0.0699472948908805,293.2201843261719,297.1499938964844,293.1499938964844,0.2330217063426971,-3500.20751953125,304.1564025878906,0.9339245557785034,0.3168892860412597,0.2225893586874008,293.1792907714844,297.1499938964844,293.1499938964844,0.3042555153369903,-5860.08349609375,304.1353759765625,0.9990000128746032,0.4208613038063049,0.3732934892177582,293.199951171875,297.1499938964844,293.1499938964844,0.0138926012441515,-3605.0380859375,304.0094299316406,0.4928469359874725,0.050000000745058,0.2319435626268386,291.16455078125,291.1499938964844,272.3800048828125,270.8783874511719,284.20068359375,293.28350830078125,291.15966796875,1.0,0.2618009746074676,0.98274165391922,0.98274165391922,1.0,1.0,-1.2030689716339111,0.5228164196014404,0.6802525520324707,0.2321881502866745,0.0,0.0,0.3496040403842926,47.72671127319336,67.0,-55.66376495361328,-8351.5888671875,196.4958648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1543273925781,306.4105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1851298213005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577316164970398,0.2577361464500427,-4.541593170870328e-06,0.0,0.0001878832263173,0.0,0.0,11.23190689086914,0.0,0.0,0.0,0.2990050613880157,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626352950930595,-1605.88037109375,304.162841796875,0.6472697257995605,0.1105617359280586,0.1017923429608345,293.3526306152344,297.1499938964844,293.1499938964844,0.0253304280340671,-1030.623046875,304.1703491210937,0.5389704704284668,0.0658218339085578,0.0652816966176033,293.21990966796875,297.1499938964844,293.1499938964844,0.2323316782712936,-3492.63330078125,304.15545654296875,0.9124991297721864,0.315169483423233,0.2215137034654617,293.2238464355469,297.1499938964844,293.1499938964844,0.3237775862216949,-6164.9296875,304.1086120605469,0.9987321496009828,0.4111286103725433,0.392362505197525,293.2019958496094,297.1499938964844,293.1499938964844,0.0139650991186499,-3621.040771484375,303.98583984375,0.4837299585342407,0.050000000745058,0.232757419347763,291.1274108886719,291.1499938964844,272.4166564941406,270.8954772949219,284.2115783691406,293.28179931640625,291.1256408691406,1.0,0.2689850032329559,0.9829716086387634,0.9829716086387634,1.0,1.0,-1.216668725013733,0.5289387702941895,0.6877300143241882,0.2358028590679168,0.0,0.0,0.3554696142673492,52.2724838256836,70.0,-42.70662689208984,-8439.2158203125,210.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0758361816406,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1820227205753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626453340053558,0.2626498937606811,-4.548694960249122e-06,0.0,0.0001847299281507,0.0,0.0,11.487347602844238,0.0,0.0,0.0,0.2999858856201172,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626352950930595,-1605.88037109375,304.162841796875,0.6472697257995605,0.1105617359280586,0.1017923429608345,293.3526306152344,297.1499938964844,293.1499938964844,0.0253304280340671,-1030.623046875,304.1703491210937,0.5389704704284668,0.0658218339085578,0.0652816966176033,293.21990966796875,297.1499938964844,293.1499938964844,0.2323316782712936,-3492.63330078125,304.15545654296875,0.9124991297721864,0.315169483423233,0.2215137034654617,293.2238464355469,297.1499938964844,293.1499938964844,0.3237775862216949,-6164.9296875,304.1086120605469,0.9987321496009828,0.4111286103725433,0.392362505197525,293.2019958496094,297.1499938964844,293.1499938964844,0.0139650991186499,-3621.040771484375,303.98583984375,0.4837299585342407,0.050000000745058,0.232757419347763,291.1274108886719,291.1499938964844,272.4166564941406,270.8954772949219,284.2115783691406,293.28179931640625,291.1256408691406,1.0,0.2689850032329559,0.9829716086387634,0.9829716086387634,1.0,1.0,-1.216668725013733,0.5289387702941895,0.6877300143241882,0.2358028590679168,0.0,0.0,0.3554696142673492,52.2724838256836,70.0,-42.70662689208984,-8439.2158203125,210.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0758361816406,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1820227205753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626453340053558,0.2626498937606811,-4.548694960249122e-06,0.0,0.0001847299281507,0.0,0.0,11.487347602844238,0.0,0.0,0.0,0.2999858856201172,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599901378154754,-1559.857666015625,304.1629943847656,0.627241849899292,0.1072257608175277,0.0990297570824623,293.352294921875,297.1499938964844,293.1499938964844,0.0217676293104887,-957.1152954101562,304.16949462890625,0.5092023611068726,0.0607531331479549,0.0607342757284641,293.21954345703125,297.1499938964844,293.1499938964844,0.2306279391050338,-3471.81103515625,304.1565246582031,0.8885904550552368,0.3134712874889374,0.2205220460891723,293.2543334960937,297.1499938964844,293.1499938964844,0.3158574104309082,-6035.2724609375,304.1351928710937,0.9733949303627014,0.4030044972896576,0.3839672803878784,293.2044982910156,297.1499938964844,293.1499938964844,0.0139961531385779,-3626.711181640625,303.9610290527344,0.4706283211708069,0.050000000745058,0.2339510768651962,291.1455078125,291.1499938964844,272.4533386230469,270.91229248046875,284.2374267578125,293.287841796875,291.1488647460937,1.0,0.2745998799800873,0.98286110162735,0.98286110162735,1.0,1.0,-1.197975754737854,0.5204351544380188,0.6775405406951904,0.2311150282621383,0.0,0.0,0.3555832505226135,58.37551498413086,73.0,17.84074592590332,-8383.6005859375,216.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93145751953125,306.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3046875,18000.0,0.0,0.0,0.1800444424152374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652057409286499,0.2652103006839752,-4.5606457206304185e-06,0.0,0.0001827222295105,0.0,0.0,11.64108180999756,0.0,0.0,0.0,0.3006063103675842,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599901378154754,-1559.857666015625,304.1629943847656,0.627241849899292,0.1072257608175277,0.0990297570824623,293.352294921875,297.1499938964844,293.1499938964844,0.0217676293104887,-957.1152954101562,304.16949462890625,0.5092023611068726,0.0607531331479549,0.0607342757284641,293.21954345703125,297.1499938964844,293.1499938964844,0.2306279391050338,-3471.81103515625,304.1565246582031,0.8885904550552368,0.3134712874889374,0.2205220460891723,293.2543334960937,297.1499938964844,293.1499938964844,0.3158574104309082,-6035.2724609375,304.1351928710937,0.9733949303627014,0.4030044972896576,0.3839672803878784,293.2044982910156,297.1499938964844,293.1499938964844,0.0139961531385779,-3626.711181640625,303.9610290527344,0.4706283211708069,0.050000000745058,0.2339510768651962,291.1455078125,291.1499938964844,272.4533386230469,270.91229248046875,284.2374267578125,293.287841796875,291.1488647460937,1.0,0.2745998799800873,0.98286110162735,0.98286110162735,1.0,1.0,-1.197975754737854,0.5204351544380188,0.6775405406951904,0.2311150282621383,0.0,0.0,0.3555832505226135,58.37551498413086,73.0,17.84074592590332,-8383.6005859375,216.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93145751953125,306.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3046875,18000.0,0.0,0.0,0.1800444424152374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652057409286499,0.2652103006839752,-4.5606457206304185e-06,0.0,0.0001827222295105,0.0,0.0,11.64108180999756,0.0,0.0,0.0,0.3006063103675842,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187209665775,-1513.9755859375,304.1631164550781,0.6109744906425476,0.1038933843374252,0.0962254628539085,293.3521728515625,297.1499938964844,293.1499938964844,0.0185541287064552,-883.3048706054688,304.1683349609375,0.4857161939144134,0.0556570179760456,0.0561193861067295,293.219482421875,297.1499938964844,293.1499938964844,0.2289431393146515,-3451.37548828125,304.1571350097656,0.8716156482696533,0.3117242157459259,0.2194637507200241,293.2636108398437,297.1499938964844,293.1499938964844,0.3112437725067138,-5960.6494140625,304.14752197265625,0.952306628227234,0.3984612226486206,0.3792972564697265,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068987384438,-3630.064697265625,303.93426513671875,0.45855313539505,0.050000000745058,0.2349340766668319,291.1615600585937,291.1499938964844,272.489990234375,270.9289245605469,284.2599182128906,293.29052734375,291.1622009277344,1.0,0.2792423665523529,0.9827505946159364,0.9827505946159364,1.0,1.0,-1.183372974395752,0.513806939125061,0.6695660352706909,0.2274557948112487,0.0,0.0,0.352652758359909,63.41508102416992,76.0,15.44963550567627,-8254.5771484375,221.7078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7946472167969,306.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.02734375,18000.0,0.0,0.0,0.1785699427127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622338235378265,0.2622383832931518,-4.556365183816524e-06,0.0,0.0001812257978599,0.0,0.0,11.48552417755127,0.0,0.0,0.0,0.3000300526618957,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187209665775,-1513.9755859375,304.1631164550781,0.6109744906425476,0.1038933843374252,0.0962254628539085,293.3521728515625,297.1499938964844,293.1499938964844,0.0185541287064552,-883.3048706054688,304.1683349609375,0.4857161939144134,0.0556570179760456,0.0561193861067295,293.219482421875,297.1499938964844,293.1499938964844,0.2289431393146515,-3451.37548828125,304.1571350097656,0.8716156482696533,0.3117242157459259,0.2194637507200241,293.2636108398437,297.1499938964844,293.1499938964844,0.3112437725067138,-5960.6494140625,304.14752197265625,0.952306628227234,0.3984612226486206,0.3792972564697265,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068987384438,-3630.064697265625,303.93426513671875,0.45855313539505,0.050000000745058,0.2349340766668319,291.1615600585937,291.1499938964844,272.489990234375,270.9289245605469,284.2599182128906,293.29052734375,291.1622009277344,1.0,0.2792423665523529,0.9827505946159364,0.9827505946159364,1.0,1.0,-1.183372974395752,0.513806939125061,0.6695660352706909,0.2274557948112487,0.0,0.0,0.352652758359909,63.41508102416992,76.0,15.44963550567627,-8254.5771484375,221.7078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7946472167969,306.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.02734375,18000.0,0.0,0.0,0.1785699427127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622338235378265,0.2622383832931518,-4.556365183816524e-06,0.0,0.0001812257978599,0.0,0.0,11.48552417755127,0.0,0.0,0.0,0.3000300526618957,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560040101408958,-1491.631103515625,304.1631164550781,0.6030583381652832,0.102251723408699,0.0948308110237121,293.35205078125,297.1499938964844,293.1499938964844,0.0170959420502185,-846.6168212890625,304.16766357421875,0.4735592305660248,0.0531189925968647,0.0538058876991272,293.21942138671875,297.1499938964844,293.1499938964844,0.2281665652990341,-3442.018310546875,304.1572570800781,0.8646050691604614,0.3108536899089813,0.2189258933067321,293.2651672363281,297.1499938964844,293.1499938964844,0.3095875084400177,-5934.2353515625,304.1509704589844,0.9430978894233704,0.3967123031616211,0.3776196837425232,293.2088623046875,297.1499938964844,293.1499938964844,0.0140113206580281,-3631.942626953125,303.92047119140625,0.4533772468566894,0.050000000745058,0.2353758513927459,291.1650390625,291.1499938964844,272.5083312988281,270.9371643066406,284.2704772949219,293.291015625,291.165771484375,1.0,0.2812958657741546,0.9826953411102296,0.9826953411102296,1.0,1.0,-1.1767927408218384,0.5108197927474976,0.6659730076789856,0.2258211821317672,0.0,0.0,0.3513039350509643,65.68081665039062,76.0,13.440119743347168,-8198.7177734375,223.974349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73565673828125,306.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.580078125,18000.0,0.0,0.0,0.1779313385486602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609840929508209,0.2609886527061462,-4.552938662527595e-06,0.0,0.0001805776992114,0.0,0.0,11.416481971740724,0.0,0.0,0.0,0.2997466921806335,4.0,0.0,1.0
