time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546951703727245,-1469.5062255859375,304.1631164550781,0.5953881144523621,0.100630484521389,0.0934486538171768,293.35186767578125,297.1499938964844,293.1499938964844,0.0157345719635486,-810.0376586914062,304.1669311523437,0.4579291343688965,0.0505938939750194,0.0514975860714912,293.2193603515625,297.1499938964844,293.1499938964844,0.2273910343647003,-3432.673828125,304.1573486328125,0.8582966327667236,0.3099875152111053,0.2183870375156402,293.2658386230469,297.1499938964844,293.1499938964844,0.3080916702747345,-5910.58447265625,304.15350341796875,0.9345918893814088,0.3951234221458435,0.3761405646800995,293.2102966308594,297.1499938964844,293.1499938964844,0.0140129784122109,-3633.437255859375,303.9065246582031,0.4488124549388885,0.050000000745058,0.2357941716909408,291.1684875488281,291.1499938964844,272.52667236328125,270.9454040527344,284.2807312011719,293.2911682128906,291.1690673828125,1.0,0.2832081019878387,0.9827635884284972,0.9827635884284972,1.0,1.0,-1.170442819595337,0.507939875125885,0.6625029444694519,0.2242546677589416,0.0,0.0,0.3497200012207031,67.82526397705078,79.0,11.319402694702148,-8142.27685546875,226.0462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6825561523437,306.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.232421875,18000.0,0.0,0.0,0.1773459315299987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595404684543609,0.2595449984073639,-4.549231107375817e-06,0.0,0.0001799835736164,0.0,0.0,11.337525367736816,0.0,0.0,0.0,0.2994240224361419,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521211512386798,-1426.388427734375,304.1630249023437,0.5811583399772644,0.097449243068695,0.0907179862260818,293.35302734375,297.1499938964844,293.1499938964844,0.0146009381860494,-779.5079345703125,304.0982666015625,0.4416002929210663,0.050000000745058,0.0498729012906551,293.2191772460937,297.1499938964844,293.1499938964844,0.2259321957826614,-3415.181396484375,304.1573181152344,0.8478701710700989,0.3082649111747741,0.2173002213239669,293.2657775878906,297.1499938964844,293.1499938964844,0.3054503202438354,-5869.34716796875,304.1566772460937,0.920233964920044,0.3921941816806793,0.37347012758255,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108382329344,-3636.093994140625,303.8780517578125,0.4415498375892639,0.050000000745058,0.2365257292985916,291.1705322265625,291.1499938964844,272.5633239746094,270.9618225097656,284.3001403808594,293.2916564941406,291.1700439453125,1.0,0.2867834270000458,0.982900083065033,0.982900083065033,1.0,1.0,-1.1615809202194214,0.5039210915565491,0.6576598882675171,0.2220854759216308,0.0,0.0,0.3467333316802978,71.60760498046875,67.0,1.8672542572021484,-8042.11376953125,230.4479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946960449219,306.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.931640625,18000.0,0.0,0.0,0.1762784570455551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564682066440582,0.2564727663993835,-4.540778718364891e-06,0.0,0.0001789002271834,0.0,0.0,11.168902397155762,0.0,0.0,0.0,0.2987388372421264,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521211512386798,-1426.388427734375,304.1630249023437,0.5811583399772644,0.097449243068695,0.0907179862260818,293.35302734375,297.1499938964844,293.1499938964844,0.0146009381860494,-779.5079345703125,304.0982666015625,0.4416002929210663,0.050000000745058,0.0498729012906551,293.2191772460937,297.1499938964844,293.1499938964844,0.2259321957826614,-3415.181396484375,304.1573181152344,0.8478701710700989,0.3082649111747741,0.2173002213239669,293.2657775878906,297.1499938964844,293.1499938964844,0.3054503202438354,-5869.34716796875,304.1566772460937,0.920233964920044,0.3921941816806793,0.37347012758255,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108382329344,-3636.093994140625,303.8780517578125,0.4415498375892639,0.050000000745058,0.2365257292985916,291.1705322265625,291.1499938964844,272.5633239746094,270.9618225097656,284.3001403808594,293.2916564941406,291.1700439453125,1.0,0.2867834270000458,0.982900083065033,0.982900083065033,1.0,1.0,-1.1615809202194214,0.5039210915565491,0.6576598882675171,0.2220854759216308,0.0,0.0,0.3467333316802978,71.60760498046875,67.0,1.8672542572021484,-8042.11376953125,230.4479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946960449219,306.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.931640625,18000.0,0.0,0.0,0.1762784570455551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564682066440582,0.2564727663993835,-4.540778718364891e-06,0.0,0.0001789002271834,0.0,0.0,11.168902397155762,0.0,0.0,0.0,0.2987388372421264,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494873449206352,-1382.7139892578125,304.1630859375,0.5749732851982117,0.0944003537297248,0.0879208445549011,293.36004638671875,297.1499938964844,293.1499938964844,0.0143170226365327,-773.3250122070312,304.0047912597656,0.442545086145401,0.050000000745058,0.0498401820659637,293.2187805175781,297.1499938964844,293.1499938964844,0.2244340926408767,-3397.2197265625,304.1573791503906,0.8476238250732422,0.3065955340862274,0.2161093205213546,293.2647705078125,297.1499938964844,293.1499938964844,0.3029117584228515,-5830.11279296875,304.1586608886719,0.9193497896194458,0.3894639611244201,0.3708367645740509,293.215576171875,297.1499938964844,293.1499938964844,0.0139275323599576,-3627.051513671875,303.8492736816406,0.4425451159477234,0.050000000745058,0.2364203929901123,291.1675109863281,291.1499938964844,272.6000061035156,270.9782409667969,284.3206787109375,293.2943420410156,291.1675720214844,1.0,0.2846850454807281,0.9830366373062134,0.9830366373062134,1.0,1.0,-1.1534682512283323,0.5002296566963196,0.6532386541366577,0.2201485335826873,0.0,0.0,0.3446616232395172,70.9352798461914,55.0,-0.4838779270648956,-7963.62646484375,226.2891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5254821777344,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.572265625,18000.0,0.0,0.0,0.1753352582454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543394565582275,0.2543439865112304,-4.5338861127675045e-06,0.0,0.0001779430021997,0.0,0.0,11.050260543823242,0.0,0.0,0.0,0.2982428073883056,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494873449206352,-1382.7139892578125,304.1630859375,0.5749732851982117,0.0944003537297248,0.0879208445549011,293.36004638671875,297.1499938964844,293.1499938964844,0.0143170226365327,-773.3250122070312,304.0047912597656,0.442545086145401,0.050000000745058,0.0498401820659637,293.2187805175781,297.1499938964844,293.1499938964844,0.2244340926408767,-3397.2197265625,304.1573791503906,0.8476238250732422,0.3065955340862274,0.2161093205213546,293.2647705078125,297.1499938964844,293.1499938964844,0.3029117584228515,-5830.11279296875,304.1586608886719,0.9193497896194458,0.3894639611244201,0.3708367645740509,293.215576171875,297.1499938964844,293.1499938964844,0.0139275323599576,-3627.051513671875,303.8492736816406,0.4425451159477234,0.050000000745058,0.2364203929901123,291.1675109863281,291.1499938964844,272.6000061035156,270.9782409667969,284.3206787109375,293.2943420410156,291.1675720214844,1.0,0.2846850454807281,0.9830366373062134,0.9830366373062134,1.0,1.0,-1.1534682512283323,0.5002296566963196,0.6532386541366577,0.2201485335826873,0.0,0.0,0.3446616232395172,70.9352798461914,55.0,-0.4838779270648956,-7963.62646484375,226.2891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5254821777344,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.572265625,18000.0,0.0,0.0,0.1753352582454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543394565582275,0.2543439865112304,-4.5338861127675045e-06,0.0,0.0001779430021997,0.0,0.0,11.050260543823242,0.0,0.0,0.0,0.2982428073883056,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468324087560176,-1338.9974365234375,304.16314697265625,0.5751761794090271,0.09152851998806,0.0851548239588737,293.3706359863281,297.1499938964844,293.1499938964844,0.0139511786401271,-764.4568481445312,303.90045166015625,0.4498992264270782,0.050000000745058,0.0496868044137954,293.2179870605469,297.1499938964844,293.1499938964844,0.2227910906076431,-3377.38427734375,304.1576538085937,0.855086624622345,0.3050098717212677,0.2148785889148712,293.2631530761719,297.1499938964844,293.1499938964844,0.3002324104309082,-5788.77001953125,304.16021728515625,0.9286051392555236,0.3868834972381592,0.368224173784256,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756159529089,-3607.176513671875,303.8208312988281,0.4498992264270782,0.050000000745058,0.2356928139925003,291.16961669921875,291.1499938964844,272.6366577148437,270.99468994140625,284.3424987792969,293.2986755371094,291.1698608398437,1.0,0.2787609398365021,0.9831449389457704,0.9831449389457704,1.0,1.0,-1.1444780826568604,0.4961411654949188,0.6483368873596191,0.2180065661668777,0.0,0.0,0.3419224619865417,66.93053436279297,43.0,2.2265942096710205,-7882.005859375,215.3852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721984863281,305.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.501953125,18000.0,0.0,0.0,0.1744785159826278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518802881240845,0.2518848180770874,-4.527560122369323e-06,0.0,0.0001770735107129,0.0,0.0,10.917585372924805,0.0,0.0,0.0,0.297699898481369,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468324087560176,-1338.9974365234375,304.16314697265625,0.5751761794090271,0.09152851998806,0.0851548239588737,293.3706359863281,297.1499938964844,293.1499938964844,0.0139511786401271,-764.4568481445312,303.90045166015625,0.4498992264270782,0.050000000745058,0.0496868044137954,293.2179870605469,297.1499938964844,293.1499938964844,0.2227910906076431,-3377.38427734375,304.1576538085937,0.855086624622345,0.3050098717212677,0.2148785889148712,293.2631530761719,297.1499938964844,293.1499938964844,0.3002324104309082,-5788.77001953125,304.16021728515625,0.9286051392555236,0.3868834972381592,0.368224173784256,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756159529089,-3607.176513671875,303.8208312988281,0.4498992264270782,0.050000000745058,0.2356928139925003,291.16961669921875,291.1499938964844,272.6366577148437,270.99468994140625,284.3424987792969,293.2986755371094,291.1698608398437,1.0,0.2787609398365021,0.9831449389457704,0.9831449389457704,1.0,1.0,-1.1444780826568604,0.4961411654949188,0.6483368873596191,0.2180065661668777,0.0,0.0,0.3419224619865417,66.93053436279297,43.0,2.2265942096710205,-7882.005859375,215.3852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721984863281,305.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.501953125,18000.0,0.0,0.0,0.1744785159826278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518802881240845,0.2518848180770874,-4.527560122369323e-06,0.0,0.0001770735107129,0.0,0.0,10.917585372924805,0.0,0.0,0.0,0.297699898481369,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222170531749,-1296.30712890625,304.1631164550781,0.5806215405464172,0.0888217017054557,0.0824595838785171,293.3829040527344,297.1499938964844,293.1499938964844,0.013539663515985,-753.8525390625,303.7886657714844,0.463223248720169,0.050000000745058,0.049448624253273,293.2169494628906,297.1499938964844,293.1499938964844,0.2211182862520218,-3357.15576171875,304.15789794921875,0.8693193793296814,0.303497314453125,0.2136380970478058,293.2611694335937,297.1499938964844,293.1499938964844,0.2975390553474426,-5747.31103515625,304.1612854003906,0.9461250901222228,0.3844205141067505,0.3656432926654815,293.2195129394531,297.1499938964844,293.1499938964844,0.0135852647945284,-3581.052978515625,303.792724609375,0.463223248720169,0.050000000745058,0.2345629781484604,291.1726379394531,291.1499938964844,272.67333984375,271.0112609863281,284.3652648925781,293.30426025390625,291.1730041503906,1.0,0.2700279653072357,0.983253300189972,0.983253300189972,1.0,1.0,-1.135014295578003,0.4918377101421356,0.6431765556335449,0.2157668322324752,0.0,0.0,0.3387098014354706,60.77360534667969,31.0,4.0319108963012695,-7796.90234375,200.3248443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375,305.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.1736115366220474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489569336175918,0.2489614635705948,-4.520096354099223e-06,0.0,0.0001761936437105,0.0,0.0,10.760791778564451,0.0,0.0,0.0,0.2970617413520813,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222170531749,-1296.30712890625,304.1631164550781,0.5806215405464172,0.0888217017054557,0.0824595838785171,293.3829040527344,297.1499938964844,293.1499938964844,0.013539663515985,-753.8525390625,303.7886657714844,0.463223248720169,0.050000000745058,0.049448624253273,293.2169494628906,297.1499938964844,293.1499938964844,0.2211182862520218,-3357.15576171875,304.15789794921875,0.8693193793296814,0.303497314453125,0.2136380970478058,293.2611694335937,297.1499938964844,293.1499938964844,0.2975390553474426,-5747.31103515625,304.1612854003906,0.9461250901222228,0.3844205141067505,0.3656432926654815,293.2195129394531,297.1499938964844,293.1499938964844,0.0135852647945284,-3581.052978515625,303.792724609375,0.463223248720169,0.050000000745058,0.2345629781484604,291.1726379394531,291.1499938964844,272.67333984375,271.0112609863281,284.3652648925781,293.30426025390625,291.1730041503906,1.0,0.2700279653072357,0.983253300189972,0.983253300189972,1.0,1.0,-1.135014295578003,0.4918377101421356,0.6431765556335449,0.2157668322324752,0.0,0.0,0.3387098014354706,60.77360534667969,31.0,4.0319108963012695,-7796.90234375,200.3248443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375,305.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.1736115366220474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489569336175918,0.2489614635705948,-4.520096354099223e-06,0.0,0.0001761936437105,0.0,0.0,10.760791778564451,0.0,0.0,0.0,0.2970617413520813,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429412387311458,-1275.430908203125,304.1630554199219,0.5852698683738708,0.0875255763530731,0.0811436772346496,293.38934326171875,297.1499938964844,293.1499938964844,0.0133244693279266,-748.086181640625,303.73052978515625,0.4713347852230072,0.050000000745058,0.0493071377277374,293.21636962890625,297.1499938964844,293.1499938964844,0.2202764153480529,-3346.96337890625,304.1579895019531,0.8791753649711609,0.3027646839618683,0.2130186408758163,293.26007080078125,297.1499938964844,293.1499938964844,0.2961930930614471,-5726.61181640625,304.16168212890625,0.9575170874595642,0.3832273185253143,0.3643680214881897,293.22027587890625,297.1499938964844,293.1499938964844,0.0134806912392377,-3566.34521484375,303.7788391113281,0.4713347852230072,0.050000000745058,0.2338918298482895,291.17449951171875,291.1499938964844,272.6916809082031,271.01959228515625,284.3768920898437,293.30743408203125,291.1748962402344,1.0,0.264821708202362,0.9833074808120728,0.9833074808120728,1.0,1.0,-1.1301851272583008,0.4896416068077087,0.640543520450592,0.2146309167146682,0.0,0.0,0.3368878066539764,57.127254486083984,31.0,4.669711112976074,-7753.1953125,191.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,305.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.88671875,18000.0,0.0,0.0,0.1731488555669784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473166137933731,0.2473211288452148,-4.515944965532981e-06,0.0,0.0001757240825099,0.0,0.0,10.67327117919922,0.0,0.0,0.0,0.2967056334018707,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416772030293941,-1254.8603515625,304.1629943847656,0.5912385582923889,0.0862559303641319,0.079847052693367,293.3959655761719,297.1499938964844,293.1499938964844,0.0131058050319552,-742.08837890625,303.6709899902344,0.4793204069137573,0.050000000745058,0.0491548217833042,293.2157592773437,297.1499938964844,293.1499938964844,0.2194365561008453,-3336.790771484375,304.1580505371094,0.8910749554634094,0.3020447790622711,0.2124009132385254,293.2589416503906,297.1499938964844,293.1499938964844,0.2948551774024963,-5706.04736328125,304.1619873046875,0.9702175855636596,0.3820561170578003,0.3631039261817932,293.220947265625,297.1499938964844,293.1499938964844,0.0133722303435206,-3550.897216796875,303.7650146484375,0.4793204069137573,0.050000000745058,0.2331693023443222,291.1764221191406,291.1499938964844,272.7099914550781,271.0279846191406,284.38873291015625,293.31085205078125,291.1767883300781,1.0,0.2591440379619598,0.9833706617355348,0.9833706617355348,1.0,1.0,-1.1253200769424438,0.4874290525913238,0.6378909945487976,0.2134919762611389,0.0,0.0,0.3349346816539764,53.20661926269531,25.0,4.973748683929443,-7708.69970703125,182.7266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,305.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.064453125,18000.0,0.0,0.0,0.1726543456315994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455551624298095,0.2455596774816513,-4.511492079473101e-06,0.0,0.0001752222160575,0.0,0.0,10.579597473144531,0.0,0.0,0.0,0.2963248491287231,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391944460570812,-1214.4754638671875,304.16278076171875,0.6030774116516113,0.0836924165487289,0.077297456562519,293.4100646972656,297.1499938964844,293.1499938964844,0.0126861091703176,-730.3600463867188,303.5464172363281,0.4935777485370636,0.050000000745058,0.0488839484751224,293.2145690917969,297.1499938964844,293.1499938964844,0.2178187519311905,-3317.206298828125,304.1580810546875,0.9166653156280518,0.300617903470993,0.2112061828374862,293.2566833496094,297.1499938964844,293.1499938964844,0.29226815700531,-5666.3388671875,304.16229248046875,0.9926706552505492,0.3797556161880493,0.3606574833393097,293.2221374511719,297.1499938964844,293.1499938964844,0.0131745366379618,-3522.652587890625,303.7373352050781,0.4935777485370636,0.050000000745058,0.2318843901157379,291.1796875,291.1499938964844,272.7466735839844,271.044921875,284.4129638671875,293.3187561035156,291.1799621582031,1.0,0.2488215416669845,0.983497142791748,0.983497142791748,1.0,1.0,-1.1160216331481934,0.4831952452659607,0.6328263878822327,0.2113421708345413,0.0,0.0,0.3307444751262665,46.22708511352539,25.0,4.340332984924316,-7619.71484375,166.64450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42431640625,305.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.806640625,18000.0,0.0,0.0,0.171543151140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417596280574798,0.2417641282081604,-4.501825515035307e-06,0.0,0.0001740944862831,0.0,0.0,10.378643989562988,0.0,0.0,0.0,0.2955078780651092,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391944460570812,-1214.4754638671875,304.16278076171875,0.6030774116516113,0.0836924165487289,0.077297456562519,293.4100646972656,297.1499938964844,293.1499938964844,0.0126861091703176,-730.3600463867188,303.5464172363281,0.4935777485370636,0.050000000745058,0.0488839484751224,293.2145690917969,297.1499938964844,293.1499938964844,0.2178187519311905,-3317.206298828125,304.1580810546875,0.9166653156280518,0.300617903470993,0.2112061828374862,293.2566833496094,297.1499938964844,293.1499938964844,0.29226815700531,-5666.3388671875,304.16229248046875,0.9926706552505492,0.3797556161880493,0.3606574833393097,293.2221374511719,297.1499938964844,293.1499938964844,0.0131745366379618,-3522.652587890625,303.7373352050781,0.4935777485370636,0.050000000745058,0.2318843901157379,291.1796875,291.1499938964844,272.7466735839844,271.044921875,284.4129638671875,293.3187561035156,291.1799621582031,1.0,0.2488215416669845,0.983497142791748,0.983497142791748,1.0,1.0,-1.1160216331481934,0.4831952452659607,0.6328263878822327,0.2113421708345413,0.0,0.0,0.3307444751262665,46.22708511352539,25.0,4.340332984924316,-7619.71484375,166.64450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42431640625,305.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.806640625,18000.0,0.0,0.0,0.171543151140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417596280574798,0.2417641282081604,-4.501825515035307e-06,0.0,0.0001740944862831,0.0,0.0,10.378643989562988,0.0,0.0,0.0,0.2955078780651092,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367734692990779,-1174.9150390625,304.1625671386719,0.6091622114181519,0.0811197832226753,0.0748229324817657,293.4250183105469,297.1499938964844,293.1499938964844,0.0123103000223636,-719.6453247070312,303.4149169921875,0.5037487745285034,0.050000000745058,0.048718374222517,293.2135009765625,297.1499938964844,293.1499938964844,0.2162304818630218,-3297.89892578125,304.1580505371094,0.9364598989486694,0.2991983294486999,0.2100952565670013,293.2496337890625,297.1499938964844,293.1499938964844,0.2818118929862976,-5500.18994140625,304.1765441894531,0.9990000128746032,0.3784433901309967,0.3498797118663788,293.2232360839844,297.1499938964844,293.1499938964844,0.0130228074267506,-3500.910400390625,303.70953369140625,0.5037487745285034,0.050000000745058,0.2310989797115326,291.1861572265625,291.1499938964844,272.7833251953125,271.06219482421875,284.44158935546875,293.32818603515625,291.1883850097656,1.0,0.2407569736242294,0.9836235642433168,0.9836235642433168,1.0,1.0,-1.0976566076278689,0.4748372733592987,0.6228193044662476,0.2071224004030227,0.0,0.0,0.3256584405899048,41.79948425292969,25.0,15.702725410461426,-7504.73876953125,153.09933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,305.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.591796875,18000.0,0.0,0.0,0.1702224314212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375655621290207,0.2375700622797012,-4.491511390369851e-06,0.0,0.0001727541239233,0.0,0.0,10.159037590026855,0.0,0.0,0.0,0.2946114540100097,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367734692990779,-1174.9150390625,304.1625671386719,0.6091622114181519,0.0811197832226753,0.0748229324817657,293.4250183105469,297.1499938964844,293.1499938964844,0.0123103000223636,-719.6453247070312,303.4149169921875,0.5037487745285034,0.050000000745058,0.048718374222517,293.2135009765625,297.1499938964844,293.1499938964844,0.2162304818630218,-3297.89892578125,304.1580505371094,0.9364598989486694,0.2991983294486999,0.2100952565670013,293.2496337890625,297.1499938964844,293.1499938964844,0.2818118929862976,-5500.18994140625,304.1765441894531,0.9990000128746032,0.3784433901309967,0.3498797118663788,293.2232360839844,297.1499938964844,293.1499938964844,0.0130228074267506,-3500.910400390625,303.70953369140625,0.5037487745285034,0.050000000745058,0.2310989797115326,291.1861572265625,291.1499938964844,272.7833251953125,271.06219482421875,284.44158935546875,293.32818603515625,291.1883850097656,1.0,0.2407569736242294,0.9836235642433168,0.9836235642433168,1.0,1.0,-1.0976566076278689,0.4748372733592987,0.6228193044662476,0.2071224004030227,0.0,0.0,0.3256584405899048,41.79948425292969,25.0,15.702725410461426,-7504.73876953125,153.09933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,305.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.591796875,18000.0,0.0,0.0,0.1702224314212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375655621290207,0.2375700622797012,-4.491511390369851e-06,0.0,0.0001727541239233,0.0,0.0,10.159037590026855,0.0,0.0,0.0,0.2946114540100097,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.034380730241537,-1135.2633056640625,304.162353515625,0.6113946437835693,0.0785782784223556,0.0724308937788009,293.4403686523437,297.1499938964844,293.1499938964844,0.0119457561522722,-708.624755859375,303.27862548828125,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143773436546325,-3275.052734375,304.1584167480469,0.9499005675315856,0.2977454662322998,0.2090143412351608,293.2244873046875,297.1499938964844,293.1499938964844,0.2670760750770569,-5266.09423828125,304.1919250488281,0.9990000128746032,0.380993515253067,0.3352098166942596,293.2243957519531,297.1499938964844,293.1499938964844,0.012879729270935,-3478.973388671875,303.681884765625,0.511403501033783,0.050000000745058,0.2305966466665268,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,284.47515869140625,293.3416442871094,291.211669921875,1.0,0.2340366095304489,0.98380309343338,0.98380309343338,1.0,1.0,-1.0751383304595947,0.4645721912384033,0.6105661988258362,0.202083483338356,0.0,0.0,0.3159944713115692,38.83665466308594,25.0,24.3725700378418,-7331.3955078125,141.5559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49237060546875,305.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.669921875,18000.0,0.0,0.0,0.1684740781784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299880683422088,0.2299925535917282,-4.476052254176466e-06,0.0,0.0001709797652438,0.0,0.0,9.773176193237305,0.0,0.0,0.0,0.2930731475353241,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.034380730241537,-1135.2633056640625,304.162353515625,0.6113946437835693,0.0785782784223556,0.0724308937788009,293.4403686523437,297.1499938964844,293.1499938964844,0.0119457561522722,-708.624755859375,303.27862548828125,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143773436546325,-3275.052734375,304.1584167480469,0.9499005675315856,0.2977454662322998,0.2090143412351608,293.2244873046875,297.1499938964844,293.1499938964844,0.2670760750770569,-5266.09423828125,304.1919250488281,0.9990000128746032,0.380993515253067,0.3352098166942596,293.2243957519531,297.1499938964844,293.1499938964844,0.012879729270935,-3478.973388671875,303.681884765625,0.511403501033783,0.050000000745058,0.2305966466665268,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,284.47515869140625,293.3416442871094,291.211669921875,1.0,0.2340366095304489,0.98380309343338,0.98380309343338,1.0,1.0,-1.0751383304595947,0.4645721912384033,0.6105661988258362,0.202083483338356,0.0,0.0,0.3159944713115692,38.83665466308594,25.0,24.3725700378418,-7331.3955078125,141.5559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49237060546875,305.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.669921875,18000.0,0.0,0.0,0.1684740781784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299880683422088,0.2299925535917282,-4.476052254176466e-06,0.0,0.0001709797652438,0.0,0.0,9.773176193237305,0.0,0.0,0.0,0.2930731475353241,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321601033210754,-1098.1092529296875,304.16192626953125,0.6122775077819824,0.0761080607771873,0.070112720131874,293.4557189941406,297.1499938964844,293.1499938964844,0.0116092031821608,-698.4634399414062,303.1365051269531,0.5183080434799194,0.050000000745058,0.0485287569463253,293.212158203125,297.1499938964844,293.1499938964844,0.2127937376499176,-3255.7353515625,304.15826416015625,0.9606829285621644,0.296277642250061,0.2079325169324875,293.1915588378906,297.1499938964844,293.1499938964844,0.2550220191478729,-5075.14794921875,304.1978454589844,0.9990000128746032,0.3857772350311279,0.3231412470340729,293.225341796875,297.1499938964844,293.1499938964844,0.0127658685669302,-3462.6142578125,303.6538391113281,0.5183080434799194,0.050000000745058,0.2301995307207107,291.2197570800781,291.1499938964844,272.8566589355469,271.0978088378906,284.5160522460937,293.367431640625,291.2204895019531,1.0,0.2284570783376693,0.9839826226234436,0.9839826226234436,1.0,1.0,-1.055993676185608,0.45577472448349,0.6002190113067627,0.1980642229318618,0.0,0.0,0.3059499263763428,36.48728561401367,43.0,14.820502281188965,-7154.26513671875,132.37022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.1875,18000.0,0.0,0.0,0.1660812646150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213218063116073,0.2213262617588043,-4.455220732779708e-06,0.0,0.0001685513707343,0.0,0.0,9.331676483154297,0.0,0.0,0.0,0.2912985682487488,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321601033210754,-1098.1092529296875,304.16192626953125,0.6122775077819824,0.0761080607771873,0.070112720131874,293.4557189941406,297.1499938964844,293.1499938964844,0.0116092031821608,-698.4634399414062,303.1365051269531,0.5183080434799194,0.050000000745058,0.0485287569463253,293.212158203125,297.1499938964844,293.1499938964844,0.2127937376499176,-3255.7353515625,304.15826416015625,0.9606829285621644,0.296277642250061,0.2079325169324875,293.1915588378906,297.1499938964844,293.1499938964844,0.2550220191478729,-5075.14794921875,304.1978454589844,0.9990000128746032,0.3857772350311279,0.3231412470340729,293.225341796875,297.1499938964844,293.1499938964844,0.0127658685669302,-3462.6142578125,303.6538391113281,0.5183080434799194,0.050000000745058,0.2301995307207107,291.2197570800781,291.1499938964844,272.8566589355469,271.0978088378906,284.5160522460937,293.367431640625,291.2204895019531,1.0,0.2284570783376693,0.9839826226234436,0.9839826226234436,1.0,1.0,-1.055993676185608,0.45577472448349,0.6002190113067627,0.1980642229318618,0.0,0.0,0.3059499263763428,36.48728561401367,43.0,14.820502281188965,-7154.26513671875,132.37022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.1875,18000.0,0.0,0.0,0.1660812646150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213218063116073,0.2213262617588043,-4.455220732779708e-06,0.0,0.0001685513707343,0.0,0.0,9.331676483154297,0.0,0.0,0.0,0.2912985682487488,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311433319002389,-1080.9090576171875,304.16162109375,0.6085091829299927,0.0748907327651977,0.0690205916762352,293.4633483886719,297.1499938964844,293.1499938964844,0.0114628011360764,-694.1394653320312,303.0633544921875,0.5179633498191833,0.050000000745058,0.0485327318310737,293.2119445800781,297.1499938964844,293.1499938964844,0.2121088951826095,-3247.450927734375,304.1579895019531,0.9592564105987548,0.2955289781093597,0.2074204683303833,293.177001953125,297.1499938964844,293.1499938964844,0.2551308572292328,-5080.09521484375,304.18878173828125,0.9990000128746032,0.3881133794784546,0.323720246553421,293.2257385253906,297.1499938964844,293.1499938964844,0.0127339446917176,-3458.72900390625,303.63983154296875,0.5179633498191833,0.050000000745058,0.2302183806896209,291.2213134765625,291.1499938964844,272.875,271.10699462890625,284.5351257324219,293.3838195800781,291.2203674316406,1.0,0.2289439588785171,0.9840723872184752,0.9840723872184752,1.0,1.0,-1.054782509803772,0.4551869928836822,0.5995955467224121,0.1979017257690429,0.0,0.0,0.3010081350803375,36.57502746582031,43.0,2.823881387710572,-7088.8037109375,132.22384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303100585937,305.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.49609375,18000.0,0.0,0.0,0.1646536886692047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217074915766716,0.2170793563127517,-4.444841124495724e-06,0.0,0.0001671025675022,0.0,0.0,9.117510795593262,0.0,0.0,0.0,0.2904336750507355,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302236657589674,-1065.37744140625,304.1611633300781,0.601434588432312,0.073678933084011,0.0679645240306854,293.470947265625,297.1499938964844,293.1499938964844,0.0113412244245409,-690.9398803710938,302.9878845214844,0.5147660374641418,0.050000000745058,0.0485704950988292,293.2118225097656,297.1499938964844,293.1499938964844,0.2116900086402893,-3242.66015625,304.15728759765625,0.9526949524879456,0.2947681248188019,0.2069227397441864,293.1701965332031,297.1499938964844,293.1499938964844,0.2601441144943237,-5164.66748046875,304.17254638671875,0.9990000128746032,0.3891191482543945,0.3292049169540405,293.2261657714844,297.1499938964844,293.1499938964844,0.0127316331490874,-3460.76123046875,303.62506103515625,0.5147660374641418,0.050000000745058,0.2303975224494934,291.21026611328125,291.1499938964844,272.8933410644531,271.1163330078125,284.5486145019531,293.3958435058594,291.2059326171875,1.0,0.2312588095664978,0.9842031598091124,0.9842031598091124,1.0,1.0,-1.059757113456726,0.4574078321456909,0.6023492813110352,0.1991274356842041,0.0,0.0,0.2980174124240875,37.594085693359375,61.0,-22.69054412841797,-7051.494140625,135.31768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6816101074219,305.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.251953125,18000.0,0.0,0.0,0.1631278097629547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136416882276535,0.2136461287736892,-4.435063146956964e-06,0.0,0.0001655539963394,0.0,0.0,8.942899703979492,0.0,0.0,0.0,0.2897281050682068,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284958686679601,-1040.4710693359375,304.1603088378906,0.5797707438468933,0.0712710842490196,0.0659477040171623,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491736024618,-686.8578491210938,302.8301696777344,0.5029917359352112,0.050000000745058,0.0487298294901847,293.21173095703125,297.1499938964844,293.1499938964844,0.211387887597084,-3240.02783203125,304.1553649902344,0.9276974201202391,0.2932191789150238,0.2059687376022339,293.1859741210937,297.1499938964844,293.1499938964844,0.281664103269577,-5516.23681640625,304.1288757324219,0.9990000128746032,0.3854947388172149,0.3514113128185272,293.2277526855469,297.1499938964844,293.1499938964844,0.012787283398211,-3476.982177734375,303.5920104980469,0.5029917359352112,0.050000000745058,0.2311533242464065,291.1600341796875,291.1499938964844,272.92999267578125,271.1353759765625,284.55584716796875,293.3972473144531,291.15362548828125,1.0,0.240683451294899,0.984464704990387,0.984464704990387,1.0,1.0,-1.08393657207489,0.4683500230312347,0.615586519241333,0.2047311961650848,0.0,0.0,0.2998168468475342,41.93098831176758,64.0,-62.461944580078125,-7107.6845703125,149.59153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520751953125,305.7734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.1601340472698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128249108791351,0.2128293365240097,-4.4255143620830495e-06,0.0,0.0001625157019589,0.0,0.0,8.887595176696777,0.0,0.0,0.0,0.2894394397735595,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284958686679601,-1040.4710693359375,304.1603088378906,0.5797707438468933,0.0712710842490196,0.0659477040171623,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491736024618,-686.8578491210938,302.8301696777344,0.5029917359352112,0.050000000745058,0.0487298294901847,293.21173095703125,297.1499938964844,293.1499938964844,0.211387887597084,-3240.02783203125,304.1553649902344,0.9276974201202391,0.2932191789150238,0.2059687376022339,293.1859741210937,297.1499938964844,293.1499938964844,0.281664103269577,-5516.23681640625,304.1288757324219,0.9990000128746032,0.3854947388172149,0.3514113128185272,293.2277526855469,297.1499938964844,293.1499938964844,0.012787283398211,-3476.982177734375,303.5920104980469,0.5029917359352112,0.050000000745058,0.2311533242464065,291.1600341796875,291.1499938964844,272.92999267578125,271.1353759765625,284.55584716796875,293.3972473144531,291.15362548828125,1.0,0.240683451294899,0.984464704990387,0.984464704990387,1.0,1.0,-1.08393657207489,0.4683500230312347,0.615586519241333,0.2047311961650848,0.0,0.0,0.2998168468475342,41.93098831176758,64.0,-62.461944580078125,-7107.6845703125,149.59153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520751953125,305.7734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.1601340472698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128249108791351,0.2128293365240097,-4.4255143620830495e-06,0.0,0.0001625157019589,0.0,0.0,8.887595176696777,0.0,0.0,0.0,0.2894394397735595,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270135328173637,-1010.5106201171876,304.1592712402344,0.5550835728645325,0.0689417794346809,0.0640329495072364,293.5006103515625,297.1499938964844,293.1499938964844,0.0109628159552812,-682.5902709960938,302.6683044433594,0.4901253581047058,0.050000000745058,0.0489466823637485,293.2115783691406,297.1499938964844,293.1499938964844,0.2109041213989257,-3234.792236328125,304.1544494628906,0.9000037312507629,0.291686475276947,0.2050534039735794,293.22760009765625,297.1499938964844,293.1499938964844,0.2892199456691742,-5641.06494140625,304.1262512207031,0.9857699275016784,0.3761273920536041,0.358892023563385,293.2306823730469,297.1499938964844,293.1499938964844,0.0128441350534558,-3492.669189453125,303.554931640625,0.4901253581047058,0.050000000745058,0.2321819812059402,291.11895751953125,291.1499938964844,272.9666748046875,271.1550598144531,284.5676574707031,293.39208984375,291.11993408203125,1.0,0.2488573491573333,0.9847262501716614,0.9847262501716614,1.0,1.0,-1.0897340774536133,0.4708129167556762,0.618921160697937,0.2065440118312835,0.0,0.0,0.3073434829711914,47.50681686401367,67.0,-31.881711959838867,-7210.6337890625,161.69822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350769042969,305.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.619140625,18000.0,0.0,0.0,0.1578981876373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185283303260803,0.2185327708721161,-4.432970399648184e-06,0.0,0.0001602465781616,0.0,0.0,9.160066604614258,0.0,0.0,0.0,0.2904596626758575,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270135328173637,-1010.5106201171876,304.1592712402344,0.5550835728645325,0.0689417794346809,0.0640329495072364,293.5006103515625,297.1499938964844,293.1499938964844,0.0109628159552812,-682.5902709960938,302.6683044433594,0.4901253581047058,0.050000000745058,0.0489466823637485,293.2115783691406,297.1499938964844,293.1499938964844,0.2109041213989257,-3234.792236328125,304.1544494628906,0.9000037312507629,0.291686475276947,0.2050534039735794,293.22760009765625,297.1499938964844,293.1499938964844,0.2892199456691742,-5641.06494140625,304.1262512207031,0.9857699275016784,0.3761273920536041,0.358892023563385,293.2306823730469,297.1499938964844,293.1499938964844,0.0128441350534558,-3492.669189453125,303.554931640625,0.4901253581047058,0.050000000745058,0.2321819812059402,291.11895751953125,291.1499938964844,272.9666748046875,271.1550598144531,284.5676574707031,293.39208984375,291.11993408203125,1.0,0.2488573491573333,0.9847262501716614,0.9847262501716614,1.0,1.0,-1.0897340774536133,0.4708129167556762,0.618921160697937,0.2065440118312835,0.0,0.0,0.3073434829711914,47.50681686401367,67.0,-31.881711959838867,-7210.6337890625,161.69822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350769042969,305.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.619140625,18000.0,0.0,0.0,0.1578981876373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185283303260803,0.2185327708721161,-4.432970399648184e-06,0.0,0.0001602465781616,0.0,0.0,9.160066604614258,0.0,0.0,0.0,0.2904596626758575,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253362450748682,-979.0023193359376,304.1589660644531,0.5329341888427734,0.0666493326425552,0.0621856749057769,293.5152893066406,297.1499938964844,293.1499938964844,0.010714828968048,-674.3810424804688,302.5094909667969,0.4784440100193023,0.050000000745058,0.0491721741855144,293.2117004394531,297.1499938964844,293.1499938964844,0.2091627568006515,-3212.882080078125,304.1558532714844,0.8775970339775085,0.2901021540164947,0.2041334807872772,293.2460021972656,297.1499938964844,293.1499938964844,0.2839675843715668,-5546.35302734375,304.142822265625,0.959166705608368,0.3703909814357757,0.3527395725250244,293.2343139648437,297.1499938964844,293.1499938964844,0.0128174433484673,-3489.479248046875,303.518310546875,0.4784440100193023,0.050000000745058,0.233251616358757,291.1494445800781,291.1499938964844,273.0033264160156,271.1754150390625,284.5966491699219,293.4052734375,291.1517639160156,1.0,0.2556104958057403,0.9847040772438048,0.9847040772438048,1.0,1.0,-1.0818771123886108,0.467179536819458,0.6146975159645081,0.2049156427383422,0.0,0.0,0.3054868578910827,53.12068557739258,70.0,18.86483192443848,-7176.9228515625,169.6275177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586303710937,305.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.1564686447381973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191656529903412,0.2191700935363769,-4.440759767021518e-06,0.0,0.0001587957813171,0.0,0.0,9.204476356506348,0.0,0.0,0.0,0.2906757891178131,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253362450748682,-979.0023193359376,304.1589660644531,0.5329341888427734,0.0666493326425552,0.0621856749057769,293.5152893066406,297.1499938964844,293.1499938964844,0.010714828968048,-674.3810424804688,302.5094909667969,0.4784440100193023,0.050000000745058,0.0491721741855144,293.2117004394531,297.1499938964844,293.1499938964844,0.2091627568006515,-3212.882080078125,304.1558532714844,0.8775970339775085,0.2901021540164947,0.2041334807872772,293.2460021972656,297.1499938964844,293.1499938964844,0.2839675843715668,-5546.35302734375,304.142822265625,0.959166705608368,0.3703909814357757,0.3527395725250244,293.2343139648437,297.1499938964844,293.1499938964844,0.0128174433484673,-3489.479248046875,303.518310546875,0.4784440100193023,0.050000000745058,0.233251616358757,291.1494445800781,291.1499938964844,273.0033264160156,271.1754150390625,284.5966491699219,293.4052734375,291.1517639160156,1.0,0.2556104958057403,0.9847040772438048,0.9847040772438048,1.0,1.0,-1.0818771123886108,0.467179536819458,0.6146975159645081,0.2049156427383422,0.0,0.0,0.3054868578910827,53.12068557739258,70.0,18.86483192443848,-7176.9228515625,169.6275177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586303710937,305.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.1564686447381973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191656529903412,0.2191700935363769,-4.440759767021518e-06,0.0,0.0001587957813171,0.0,0.0,9.204476356506348,0.0,0.0,0.0,0.2906757891178131,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237879566848278,-949.4254760742188,304.1585693359375,0.5155194997787476,0.0644244030117988,0.0603545568883419,293.5299377441406,297.1499938964844,293.1499938964844,0.0104741603136062,-666.5822143554688,302.34356689453125,0.4678673148155212,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.207740768790245,-3195.31689453125,304.15625,0.8605849146842957,0.2884905934333801,0.2031597942113876,293.2517395019531,297.1499938964844,293.1499938964844,0.2804897129535675,-5489.6337890625,304.1508483886719,0.9367547035217284,0.3667826354503631,0.3491759002208709,293.23797607421875,297.1499938964844,293.1499938964844,0.0128004821017384,-3489.738037109375,303.4794006347656,0.4678673148155212,0.050000000745058,0.2341896444559097,291.1597595214844,291.1499938964844,273.0400085449219,271.1965026855469,284.6277770996094,293.4233703613281,291.1605529785156,1.0,0.2614119052886963,0.9846819639205932,0.9846819639205932,1.0,1.0,-1.0755958557128906,0.4642089307308197,0.6113870143890381,0.2037981748580932,0.0,0.0,0.3033560812473297,58.05588912963867,73.0,13.971556663513184,-7102.912109375,176.8467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837707519531,305.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.155336394906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171989828348159,0.2172034084796905,-4.437532425072277e-06,0.0,0.0001576466893311,0.0,0.0,9.108757019042969,0.0,0.0,0.0,0.2903217673301697,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237879566848278,-949.4254760742188,304.1585693359375,0.5155194997787476,0.0644244030117988,0.0603545568883419,293.5299377441406,297.1499938964844,293.1499938964844,0.0104741603136062,-666.5822143554688,302.34356689453125,0.4678673148155212,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.207740768790245,-3195.31689453125,304.15625,0.8605849146842957,0.2884905934333801,0.2031597942113876,293.2517395019531,297.1499938964844,293.1499938964844,0.2804897129535675,-5489.6337890625,304.1508483886719,0.9367547035217284,0.3667826354503631,0.3491759002208709,293.23797607421875,297.1499938964844,293.1499938964844,0.0128004821017384,-3489.738037109375,303.4794006347656,0.4678673148155212,0.050000000745058,0.2341896444559097,291.1597595214844,291.1499938964844,273.0400085449219,271.1965026855469,284.6277770996094,293.4233703613281,291.1605529785156,1.0,0.2614119052886963,0.9846819639205932,0.9846819639205932,1.0,1.0,-1.0755958557128906,0.4642089307308197,0.6113870143890381,0.2037981748580932,0.0,0.0,0.3033560812473297,58.05588912963867,73.0,13.971556663513184,-7102.912109375,176.8467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837707519531,305.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.155336394906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171989828348159,0.2172034084796905,-4.437532425072277e-06,0.0,0.0001576466893311,0.0,0.0,9.108757019042969,0.0,0.0,0.0,0.2903217673301697,4.0,0.0,1.0
