time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.023059980943799,-935.1158447265624,304.1583251953125,0.5082118511199951,0.0633491352200508,0.0594625025987625,293.5372009277344,297.1499938964844,293.1499938964844,0.0103515023365616,-662.495361328125,302.2587890625,0.4625109732151031,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070422619581222,-3186.7041015625,304.1564025878906,0.8535000681877136,0.2876861691474914,0.2026664763689041,293.2526550292969,297.1499938964844,293.1499938964844,0.2791122794151306,-5467.4384765625,304.1531982421875,0.9270631670951844,0.3653118014335632,0.3477990627288818,293.23974609375,297.1499938964844,293.1499938964844,0.0127890286967158,-3489.49169921875,303.4596252441406,0.4625109732151031,0.050000000745058,0.2346201837062835,291.1633605957031,291.1499938964844,273.0583190917969,271.20733642578125,284.6437072753906,293.4334411621094,291.1641540527344,1.0,0.2640414535999298,0.984670877456665,0.984670877456665,1.0,1.0,-1.0729061365127563,0.4629291296005249,0.6099770069122314,0.2033419758081436,0.0,0.0,0.302100658416748,60.32383728027344,73.0,12.34878158569336,-7068.75439453125,180.1924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,305.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1548427045345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162709683179855,0.2162753939628601,-4.435531991475727e-06,0.0,0.0001571456668898,0.0,0.0,9.06275749206543,0.0,0.0,0.0,0.2901361584663391,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223643649369478,-921.1754760742188,304.1580810546875,0.5016210079193115,0.0623004771769046,0.0585899651050567,293.5443725585937,297.1499938964844,293.1499938964844,0.0102283451706171,-658.320068359375,302.1729431152344,0.4574261009693146,0.050000000745058,0.0495472624897956,293.2121276855469,297.1499938964844,293.1499938964844,0.2063552141189575,-3178.244384765625,304.156494140625,0.8471166491508484,0.2868834435939789,0.2021712064743042,293.2529602050781,297.1499938964844,293.1499938964844,0.2778612077236175,-5447.4267578125,304.1548767089844,0.91831773519516,0.3639548122882843,0.3465573191642761,293.241455078125,297.1499938964844,293.1499938964844,0.0127762788906693,-3489.102783203125,303.43963623046875,0.4574261009693146,0.050000000745058,0.2350308746099472,291.1663513183594,291.1499938964844,273.07666015625,271.2184143066406,284.6598205566406,293.44403076171875,291.1668395996094,1.0,0.2665212452411651,0.9847533702850342,0.9847533702850342,1.0,1.0,-1.0703707933425903,0.4617226123809814,0.6086481809616089,0.2029206454753875,0.0,0.0,0.3007043302059173,62.48788070678711,61.0,9.759562492370604,-7032.78662109375,183.3773956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51861572265625,305.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.09765625,18000.0,0.0,0.0,0.1543875634670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151741832494735,0.2151786088943481,-4.433220510691172e-06,0.0,0.0001566837599966,0.0,0.0,9.008589744567873,0.0,0.0,0.0,0.2899204194545746,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209736432880163,-892.4185791015625,304.15771484375,0.4956806004047394,0.0603203028440475,0.0567785501480102,293.5582275390625,297.1499938964844,293.1499938964844,0.00993721652776,-647.7230224609375,301.9986267089844,0.4569697678089142,0.050000000745058,0.0495553575456142,293.212158203125,297.1499938964844,293.1499938964844,0.2048824876546859,-3160.09326171875,304.1567687988281,0.8451268672943115,0.2853012979030609,0.2010687589645385,293.2524108886719,297.1499938964844,293.1499938964844,0.2754412591457367,-5409.00390625,304.1572570800781,0.9152019023895264,0.3614534735679626,0.3441477417945862,293.2445678710937,297.1499938964844,293.1499938964844,0.0126831931993365,-3477.292724609375,303.3997497558594,0.4569697678089142,0.050000000745058,0.2350692898035049,291.17010498046875,291.1499938964844,273.11334228515625,271.2411804199219,284.6932067871094,293.4662170410156,291.17059326171875,1.0,0.2655438184738159,0.9849184155464172,0.9849184155464172,1.0,1.0,-1.0640379190444946,0.4587302803993225,0.6053075790405273,0.2018126994371414,0.0,0.0,0.2977768778800964,62.621524810791016,49.0,6.8686699867248535,-6958.0537109375,181.71798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46649169921875,305.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.1535435318946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212846890091896,0.2128513157367706,-4.427994554134784e-06,0.0,0.0001558271760586,0.0,0.0,8.893370628356934,0.0,0.0,0.0,0.2894581854343414,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209736432880163,-892.4185791015625,304.15771484375,0.4956806004047394,0.0603203028440475,0.0567785501480102,293.5582275390625,297.1499938964844,293.1499938964844,0.00993721652776,-647.7230224609375,301.9986267089844,0.4569697678089142,0.050000000745058,0.0495553575456142,293.212158203125,297.1499938964844,293.1499938964844,0.2048824876546859,-3160.09326171875,304.1567687988281,0.8451268672943115,0.2853012979030609,0.2010687589645385,293.2524108886719,297.1499938964844,293.1499938964844,0.2754412591457367,-5409.00390625,304.1572570800781,0.9152019023895264,0.3614534735679626,0.3441477417945862,293.2445678710937,297.1499938964844,293.1499938964844,0.0126831931993365,-3477.292724609375,303.3997497558594,0.4569697678089142,0.050000000745058,0.2350692898035049,291.17010498046875,291.1499938964844,273.11334228515625,271.2411804199219,284.6932067871094,293.4662170410156,291.17059326171875,1.0,0.2655438184738159,0.9849184155464172,0.9849184155464172,1.0,1.0,-1.0640379190444946,0.4587302803993225,0.6053075790405273,0.2018126994371414,0.0,0.0,0.2977768778800964,62.621524810791016,49.0,6.8686699867248535,-6958.0537109375,181.71798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46649169921875,305.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.1535435318946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212846890091896,0.2128513157367706,-4.427994554134784e-06,0.0,0.0001558271760586,0.0,0.0,8.893370628356934,0.0,0.0,0.0,0.2894581854343414,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196732152253389,-864.2564086914062,304.1573181152344,0.4954783916473388,0.0585308521986007,0.0550071895122528,293.5711975097656,297.1499938964844,293.1499938964844,0.0096163004636764,-635.2451782226562,301.8222961425781,0.464417815208435,0.050000000745058,0.0494292676448822,293.2118835449219,297.1499938964844,293.1499938964844,0.203325092792511,-3140.857421875,304.1571044921875,0.8518686294555664,0.2837842106819153,0.1999075710773468,293.2510070800781,297.1499938964844,293.1499938964844,0.273036926984787,-5371.02978515625,304.1588134765625,0.9236119985580444,0.3591410517692566,0.3418066799640655,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358439981937,-3456.1220703125,303.360595703125,0.464417815208435,0.050000000745058,0.2344711571931839,291.1745910644531,291.1499938964844,273.1499938964844,271.2649230957031,284.7278137207031,293.48974609375,291.175048828125,1.0,0.2603926658630371,0.9850834012031556,0.9850834012031556,1.0,1.0,-1.0568393468856812,0.4553475975990295,0.6014917492866516,0.2005087286233902,0.0,0.0,0.2941962778568268,59.34715270996094,37.0,6.275807857513428,-6877.8505859375,173.68553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305725097656,305.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.365234375,18000.0,0.0,0.0,0.1527139693498611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100903540849685,0.2100947797298431,-4.422035544848768e-06,0.0,0.0001549852750031,0.0,0.0,8.757950782775879,0.0,0.0,0.0,0.2889164388179779,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196732152253389,-864.2564086914062,304.1573181152344,0.4954783916473388,0.0585308521986007,0.0550071895122528,293.5711975097656,297.1499938964844,293.1499938964844,0.0096163004636764,-635.2451782226562,301.8222961425781,0.464417815208435,0.050000000745058,0.0494292676448822,293.2118835449219,297.1499938964844,293.1499938964844,0.203325092792511,-3140.857421875,304.1571044921875,0.8518686294555664,0.2837842106819153,0.1999075710773468,293.2510070800781,297.1499938964844,293.1499938964844,0.273036926984787,-5371.02978515625,304.1588134765625,0.9236119985580444,0.3591410517692566,0.3418066799640655,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358439981937,-3456.1220703125,303.360595703125,0.464417815208435,0.050000000745058,0.2344711571931839,291.1745910644531,291.1499938964844,273.1499938964844,271.2649230957031,284.7278137207031,293.48974609375,291.175048828125,1.0,0.2603926658630371,0.9850834012031556,0.9850834012031556,1.0,1.0,-1.0568393468856812,0.4553475975990295,0.6014917492866516,0.2005087286233902,0.0,0.0,0.2941962778568268,59.34715270996094,37.0,6.275807857513428,-6877.8505859375,173.68553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305725097656,305.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.365234375,18000.0,0.0,0.0,0.1527139693498611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100903540849685,0.2100947797298431,-4.422035544848768e-06,0.0,0.0001549852750031,0.0,0.0,8.757950782775879,0.0,0.0,0.0,0.2889164388179779,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184846855700016,-837.277099609375,304.1568603515625,0.5000115633010864,0.0569076687097549,0.0533078387379646,293.5829467773437,297.1499938964844,293.1499938964844,0.0092844581231474,-621.6635131835938,301.6448059082031,0.476299524307251,0.050000000745058,0.0492139160633087,293.2113037109375,297.1499938964844,293.1499938964844,0.2017546892166137,-3121.45361328125,304.1573486328125,0.8662654161453247,0.2823351919651031,0.1987281292676925,293.2491760253906,297.1499938964844,293.1499938964844,0.2706654071807861,-5333.7041015625,304.1598205566406,0.9417244791984558,0.3569544851779938,0.3395067155361175,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570086434483,-3429.223388671875,303.3223876953125,0.476299524307251,0.050000000745058,0.2334496229887008,291.1785583496094,291.1499938964844,273.1866760253906,271.2892761230469,284.762939453125,293.5138854980469,291.1789855957031,1.0,0.2521264851093292,0.9852554202079772,0.9852554202079772,1.0,1.0,-1.049139142036438,0.4517451226711273,0.5973940491676331,0.1990799009799957,0.0,0.0,0.2901161015033722,53.80678939819336,25.0,5.59117603302002,-6793.9091796875,161.56556701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.5678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.068359375,18000.0,0.0,0.0,0.1518119871616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069334089756012,0.2069378197193145,-4.415136118041119e-06,0.0,0.0001540698722237,0.0,0.0,8.603511810302734,0.0,0.0,0.0,0.2882989048957824,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184846855700016,-837.277099609375,304.1568603515625,0.5000115633010864,0.0569076687097549,0.0533078387379646,293.5829467773437,297.1499938964844,293.1499938964844,0.0092844581231474,-621.6635131835938,301.6448059082031,0.476299524307251,0.050000000745058,0.0492139160633087,293.2113037109375,297.1499938964844,293.1499938964844,0.2017546892166137,-3121.45361328125,304.1573486328125,0.8662654161453247,0.2823351919651031,0.1987281292676925,293.2491760253906,297.1499938964844,293.1499938964844,0.2706654071807861,-5333.7041015625,304.1598205566406,0.9417244791984558,0.3569544851779938,0.3395067155361175,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570086434483,-3429.223388671875,303.3223876953125,0.476299524307251,0.050000000745058,0.2334496229887008,291.1785583496094,291.1499938964844,273.1866760253906,271.2892761230469,284.762939453125,293.5138854980469,291.1789855957031,1.0,0.2521264851093292,0.9852554202079772,0.9852554202079772,1.0,1.0,-1.049139142036438,0.4517451226711273,0.5973940491676331,0.1990799009799957,0.0,0.0,0.2901161015033722,53.80678939819336,25.0,5.59117603302002,-6793.9091796875,161.56556701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.5678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.068359375,18000.0,0.0,0.0,0.1518119871616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069334089756012,0.2069378197193145,-4.415136118041119e-06,0.0,0.0001540698722237,0.0,0.0,8.603511810302734,0.0,0.0,0.0,0.2882989048957824,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174011159688234,-811.4871826171875,304.1563720703125,0.5097053050994873,0.055421095341444,0.051681350916624,293.5937194824219,297.1499938964844,293.1499938964844,0.0089508034288883,-607.3721313476562,301.46600341796875,0.4905303418636322,0.050000000745058,0.0489394702017307,293.2104797363281,297.1499938964844,293.1499938964844,0.2001930773258209,-3102.149169921875,304.1575012207031,0.8893058896064758,0.2809469997882843,0.1975489109754562,293.2471008300781,297.1499938964844,293.1499938964844,0.2683283984661102,-5296.9892578125,304.1604309082031,0.9679349064826964,0.3548624813556671,0.3372427821159363,293.2500305175781,297.1499938964844,293.1499938964844,0.0121605051681399,-3398.744140625,303.2852783203125,0.4905303418636322,0.050000000745058,0.2321477681398391,291.1820983886719,291.1499938964844,273.22332763671875,271.3139343261719,284.798095703125,293.5381774902344,291.1824645996094,1.0,0.2414574921131134,0.9854273796081544,0.9854273796081544,1.0,1.0,-1.041162371635437,0.4480293989181518,0.5931329727172852,0.1975661963224411,0.0,0.0,0.2855927348136902,46.76677703857422,25.0,4.895833969116211,-6707.96044921875,146.88197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,305.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.39453125,18000.0,0.0,0.0,0.1507715433835983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034634053707122,0.2034678161144256,-4.407533651828999e-06,0.0,0.0001530139561509,0.0,0.0,8.434698104858398,0.0,0.0,0.0,0.2876237034797668,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174011159688234,-811.4871826171875,304.1563720703125,0.5097053050994873,0.055421095341444,0.051681350916624,293.5937194824219,297.1499938964844,293.1499938964844,0.0089508034288883,-607.3721313476562,301.46600341796875,0.4905303418636322,0.050000000745058,0.0489394702017307,293.2104797363281,297.1499938964844,293.1499938964844,0.2001930773258209,-3102.149169921875,304.1575012207031,0.8893058896064758,0.2809469997882843,0.1975489109754562,293.2471008300781,297.1499938964844,293.1499938964844,0.2683283984661102,-5296.9892578125,304.1604309082031,0.9679349064826964,0.3548624813556671,0.3372427821159363,293.2500305175781,297.1499938964844,293.1499938964844,0.0121605051681399,-3398.744140625,303.2852783203125,0.4905303418636322,0.050000000745058,0.2321477681398391,291.1820983886719,291.1499938964844,273.22332763671875,271.3139343261719,284.798095703125,293.5381774902344,291.1824645996094,1.0,0.2414574921131134,0.9854273796081544,0.9854273796081544,1.0,1.0,-1.041162371635437,0.4480293989181518,0.5931329727172852,0.1975661963224411,0.0,0.0,0.2855927348136902,46.76677703857422,25.0,4.895833969116211,-6707.96044921875,146.88197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,305.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.39453125,18000.0,0.0,0.0,0.1507715433835983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034634053707122,0.2034678161144256,-4.407533651828999e-06,0.0,0.0001530139561509,0.0,0.0,8.434698104858398,0.0,0.0,0.0,0.2876237034797668,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169196929782629,-799.6249389648438,304.1560974121094,0.5142896175384521,0.0547161810100078,0.0509323850274086,293.59893798828125,297.1499938964844,293.1499938964844,0.0087948748841881,-600.5452880859375,301.3756103515625,0.496834933757782,0.050000000745058,0.0488281585276126,293.21002197265625,297.1499938964844,293.1499938964844,0.1994575411081314,-3093.068603515625,304.157470703125,0.9001861810684204,0.280268132686615,0.1969917565584182,293.2460327148437,297.1499938964844,293.1499938964844,0.2672157883644104,-5279.548828125,304.1605529785156,0.9787105917930604,0.3538418114185333,0.3361645042896271,293.2504577636719,297.1499938964844,293.1499938964844,0.0120750283822417,-3385.509521484375,303.2669982910156,0.496834933757782,0.050000000745058,0.2316197603940963,291.1835632324219,291.1499938964844,273.2416687011719,271.32635498046875,284.8154296875,293.5503845214844,291.1838073730469,1.0,0.2372127771377563,0.9855133891105652,0.9855133891105652,1.0,1.0,-1.0375326871871948,0.446344643831253,0.5911880731582642,0.1968655884265899,0.0,0.0,0.283208280801773,43.906856536865234,25.0,4.023787021636963,-6665.5439453125,140.87765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178466796875,305.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.875,18000.0,0.0,0.0,0.1501854807138443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016375362873077,0.2016419470310211,-4.403526872920338e-06,0.0,0.0001524191757198,0.0,0.0,8.34626579284668,0.0,0.0,0.0,0.2872701585292816,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164713189005851,-788.3423461914062,304.1557922363281,0.5182175636291504,0.0540232434868812,0.0502170771360397,293.6041259765625,297.1499938964844,293.1499938964844,0.008646473288536,-593.9737548828125,301.28424072265625,0.5025665163993835,0.050000000745058,0.0487364865839481,293.2096252441406,297.1499938964844,293.1499938964844,0.1987571567296981,-3084.4345703125,304.1573791503906,0.9101526141166688,0.2795900702476501,0.1964518427848816,293.2449951171875,297.1499938964844,293.1499938964844,0.2661491930484772,-5262.85888671875,304.1605834960937,0.9874117374420166,0.3528291583061218,0.3351161479949951,293.25079345703125,297.1499938964844,293.1499938964844,0.0119990864768624,-3373.8818359375,303.2487487792969,0.5025665163993835,0.050000000745058,0.2311849147081375,291.18426513671875,291.1499938964844,273.260009765625,271.3388671875,284.83221435546875,293.5621643066406,291.1842956542969,1.0,0.2334727644920349,0.9856131076812744,0.9856131076812744,1.0,1.0,-1.034135818481445,0.4447715580463409,0.589364230632782,0.1962035745382309,0.0,0.0,0.2808494865894317,41.546913146972656,25.0,2.4652061462402344,-6624.28466796875,135.85154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267578125,305.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.95703125,18000.0,0.0,0.0,0.1495521068572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998050808906555,0.1998094767332077,-4.399445515446132e-06,0.0,0.0001517763739684,0.0,0.0,8.257685661315918,0.0,0.0,0.0,0.2869159579277038,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156465321779251,-766.9531860351562,304.1552429199219,0.5243915915489197,0.0526673421263694,0.0488535277545452,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653200417757,-581.2908325195312,301.09814453125,0.5128645896911621,0.050000000745058,0.0485941246151924,293.2088623046875,297.1499938964844,293.1499938964844,0.1974292397499084,-3068.08642578125,304.1571350097656,0.9285792112350464,0.2782322764396667,0.1954017430543899,293.2428283691406,297.1499938964844,293.1499938964844,0.2633476555347442,-5218.1103515625,304.1618957519531,0.9990000128746032,0.3508606255054474,0.3321782648563385,293.25152587890625,297.1499938964844,293.1499938964844,0.0118664903566241,-3353.933349609375,303.2118530273437,0.5128645896911621,0.050000000745058,0.2305096089839935,291.18359375,291.1499938964844,273.2966613769531,271.3640441894531,284.862060546875,293.5790405273437,291.1834716796875,1.0,0.2272604554891586,0.9858126044273376,0.9858126044273376,1.0,1.0,-1.0267914533615112,0.4413775205612182,0.5854138731956482,0.1947591602802276,0.0,0.0,0.276395171880722,37.85835266113281,25.0,-0.1605483144521713,-6546.060546875,127.5541000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,305.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83203125,18000.0,0.0,0.0,0.1481519192457199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963393688201904,0.1963437646627426,-4.3915174501307774e-06,0.0,0.0001503553648944,0.0,0.0,8.09055233001709,0.0,0.0,0.0,0.2862448394298553,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156465321779251,-766.9531860351562,304.1552429199219,0.5243915915489197,0.0526673421263694,0.0488535277545452,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653200417757,-581.2908325195312,301.09814453125,0.5128645896911621,0.050000000745058,0.0485941246151924,293.2088623046875,297.1499938964844,293.1499938964844,0.1974292397499084,-3068.08642578125,304.1571350097656,0.9285792112350464,0.2782322764396667,0.1954017430543899,293.2428283691406,297.1499938964844,293.1499938964844,0.2633476555347442,-5218.1103515625,304.1618957519531,0.9990000128746032,0.3508606255054474,0.3321782648563385,293.25152587890625,297.1499938964844,293.1499938964844,0.0118664903566241,-3353.933349609375,303.2118530273437,0.5128645896911621,0.050000000745058,0.2305096089839935,291.18359375,291.1499938964844,273.2966613769531,271.3640441894531,284.862060546875,293.5790405273437,291.1834716796875,1.0,0.2272604554891586,0.9858126044273376,0.9858126044273376,1.0,1.0,-1.0267914533615112,0.4413775205612182,0.5854138731956482,0.1947591602802276,0.0,0.0,0.276395171880722,37.85835266113281,25.0,-0.1605483144521713,-6546.060546875,127.5541000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,305.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83203125,18000.0,0.0,0.0,0.1481519192457199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963393688201904,0.1963437646627426,-4.3915174501307774e-06,0.0,0.0001503553648944,0.0,0.0,8.09055233001709,0.0,0.0,0.0,0.2862448394298553,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148896714672446,-746.3189086914062,304.1547546386719,0.5263563990592957,0.0512876622378826,0.0475810207426548,293.62518310546875,297.1499938964844,293.1499938964844,0.0080982390791177,-568.6598510742188,300.9106140136719,0.5196605324745178,0.050000000745058,0.0485137030482292,293.20819091796875,297.1499938964844,293.1499938964844,0.1959658414125442,-3049.817138671875,304.1572265625,0.939647912979126,0.2768791615962982,0.1944005936384201,293.231201171875,297.1499938964844,293.1499938964844,0.2527239620685577,-5044.2119140625,304.1754150390625,0.9990000128746032,0.3508341610431671,0.32089364528656,293.2522888183594,297.1499938964844,293.1499938964844,0.0117477569729089,-3335.19287109375,303.17535400390625,0.5196605324745178,0.050000000745058,0.2301281243562698,291.19366455078125,291.1499938964844,273.3333435058594,271.38946533203125,284.8935241699219,293.58935546875,291.1955871582031,1.0,0.2220944911241531,0.9860121011734008,0.9860121011734008,1.0,1.0,-1.0103344917297363,0.4338062703609466,0.5765281915664673,0.1914478987455368,0.0,0.0,0.2701553702354431,35.63408279418945,25.0,14.6001615524292,-6439.908203125,119.72117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847412109375,305.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.12109375,18000.0,0.0,0.0,0.1465497314929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923204064369201,0.1923247873783111,-4.383719442557776e-06,0.0,0.0001487293484387,0.0,0.0,7.90043830871582,0.0,0.0,0.0,0.2854865789413452,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148896714672446,-746.3189086914062,304.1547546386719,0.5263563990592957,0.0512876622378826,0.0475810207426548,293.62518310546875,297.1499938964844,293.1499938964844,0.0080982390791177,-568.6598510742188,300.9106140136719,0.5196605324745178,0.050000000745058,0.0485137030482292,293.20819091796875,297.1499938964844,293.1499938964844,0.1959658414125442,-3049.817138671875,304.1572265625,0.939647912979126,0.2768791615962982,0.1944005936384201,293.231201171875,297.1499938964844,293.1499938964844,0.2527239620685577,-5044.2119140625,304.1754150390625,0.9990000128746032,0.3508341610431671,0.32089364528656,293.2522888183594,297.1499938964844,293.1499938964844,0.0117477569729089,-3335.19287109375,303.17535400390625,0.5196605324745178,0.050000000745058,0.2301281243562698,291.19366455078125,291.1499938964844,273.3333435058594,271.38946533203125,284.8935241699219,293.58935546875,291.1955871582031,1.0,0.2220944911241531,0.9860121011734008,0.9860121011734008,1.0,1.0,-1.0103344917297363,0.4338062703609466,0.5765281915664673,0.1914478987455368,0.0,0.0,0.2701553702354431,35.63408279418945,25.0,14.6001615524292,-6439.908203125,119.72117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847412109375,305.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.12109375,18000.0,0.0,0.0,0.1465497314929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923204064369201,0.1923247873783111,-4.383719442557776e-06,0.0,0.0001487293484387,0.0,0.0,7.90043830871582,0.0,0.0,0.0,0.2854865789413452,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139773599803447,-720.932373046875,304.14019775390625,0.5257316827774048,0.050000000745058,0.046068537980318,293.6361083984375,297.1499938964844,293.1499938964844,0.0078419893980026,-556.2711791992188,300.7177734375,0.5254690647125244,0.050000000745058,0.048451866954565,293.2075500488281,297.1499938964844,293.1499938964844,0.1946229189634323,-3033.1474609375,304.15704345703125,0.948295533657074,0.2755357921123504,0.1934164464473724,293.21051025390625,297.1499938964844,293.1499938964844,0.2433955669403076,-4896.291015625,304.1822509765625,0.9990000128746032,0.3529604971408844,0.3116151392459869,293.2530822753906,297.1499938964844,293.1499938964844,0.0116426488384604,-3319.1689453125,303.13824462890625,0.5254690647125244,0.050000000745058,0.2298347949981689,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.906494140625,293.5687866210937,291.1995544433594,1.0,0.2177637666463852,0.9862579107284546,0.9862579107284546,1.0,1.0,-0.9953466653823853,0.4269213378429413,0.5684252977371216,0.1884510964155197,0.0,0.0,0.2629136443138122,33.8994255065918,25.0,5.255674362182617,-6318.40771484375,113.3603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.1446262747049331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868905574083328,0.1868949383497238,-4.372808234620607e-06,0.0,0.0001467772817704,0.0,0.0,7.644927024841309,0.0,0.0,0.0,0.2844863831996918,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139773599803447,-720.932373046875,304.14019775390625,0.5257316827774048,0.050000000745058,0.046068537980318,293.6361083984375,297.1499938964844,293.1499938964844,0.0078419893980026,-556.2711791992188,300.7177734375,0.5254690647125244,0.050000000745058,0.048451866954565,293.2075500488281,297.1499938964844,293.1499938964844,0.1946229189634323,-3033.1474609375,304.15704345703125,0.948295533657074,0.2755357921123504,0.1934164464473724,293.21051025390625,297.1499938964844,293.1499938964844,0.2433955669403076,-4896.291015625,304.1822509765625,0.9990000128746032,0.3529604971408844,0.3116151392459869,293.2530822753906,297.1499938964844,293.1499938964844,0.0116426488384604,-3319.1689453125,303.13824462890625,0.5254690647125244,0.050000000745058,0.2298347949981689,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.906494140625,293.5687866210937,291.1995544433594,1.0,0.2177637666463852,0.9862579107284546,0.9862579107284546,1.0,1.0,-0.9953466653823853,0.4269213378429413,0.5684252977371216,0.1884510964155197,0.0,0.0,0.2629136443138122,33.8994255065918,25.0,5.255674362182617,-6318.40771484375,113.3603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.1446262747049331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868905574083328,0.1868949383497238,-4.372808234620607e-06,0.0,0.0001467772817704,0.0,0.0,7.644927024841309,0.0,0.0,0.0,0.2844863831996918,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.013815033249557,-717.0852661132812,304.0959167480469,0.5309013724327087,0.050000000745058,0.0459606237709522,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944196432828,-544.0555419921875,300.5184020996094,0.5309018492698669,0.050000000745058,0.0483988523483276,293.2088928222656,297.1499938964844,293.1499938964844,0.1932660043239593,-3016.338623046875,304.156982421875,0.9555498957633972,0.2738155722618103,0.1923122256994247,293.1872253417969,297.1499938964844,293.1499938964844,0.2355002462863922,-4769.3896484375,304.1845703125,0.9990000128746032,0.3561493754386902,0.3034356832504272,293.2537841796875,297.1499938964844,293.1499938964844,0.0115491393953561,-3305.63525390625,303.1004638671875,0.5309018492698669,0.050000000745058,0.2295833230018615,291.1976623535156,291.1499938964844,273.4066772460937,271.4410400390625,284.92266845703125,293.5580749511719,291.1972961425781,1.0,0.2141557037830352,0.9865037798881532,0.9865037798881532,1.0,1.0,-0.9837085604667664,0.4216195046901703,0.5620890855789185,0.1860405355691909,0.0,0.0,0.2566800713539123,32.425472259521484,43.0,-1.162176251411438,-6219.8330078125,108.28295135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,305.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.244140625,18000.0,0.0,0.0,0.1423901915550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823245584964752,0.182328924536705,-4.3625304897432216e-06,0.0,0.0001445079396944,0.0,0.0,7.430016040802002,0.0,0.0,0.0,0.2836244106292724,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.013815033249557,-717.0852661132812,304.0959167480469,0.5309013724327087,0.050000000745058,0.0459606237709522,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944196432828,-544.0555419921875,300.5184020996094,0.5309018492698669,0.050000000745058,0.0483988523483276,293.2088928222656,297.1499938964844,293.1499938964844,0.1932660043239593,-3016.338623046875,304.156982421875,0.9555498957633972,0.2738155722618103,0.1923122256994247,293.1872253417969,297.1499938964844,293.1499938964844,0.2355002462863922,-4769.3896484375,304.1845703125,0.9990000128746032,0.3561493754386902,0.3034356832504272,293.2537841796875,297.1499938964844,293.1499938964844,0.0115491393953561,-3305.63525390625,303.1004638671875,0.5309018492698669,0.050000000745058,0.2295833230018615,291.1976623535156,291.1499938964844,273.4066772460937,271.4410400390625,284.92266845703125,293.5580749511719,291.1972961425781,1.0,0.2141557037830352,0.9865037798881532,0.9865037798881532,1.0,1.0,-0.9837085604667664,0.4216195046901703,0.5620890855789185,0.1860405355691909,0.0,0.0,0.2566800713539123,32.425472259521484,43.0,-1.162176251411438,-6219.8330078125,108.28295135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,305.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.244140625,18000.0,0.0,0.0,0.1423901915550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823245584964752,0.182328924536705,-4.3625304897432216e-06,0.0,0.0001445079396944,0.0,0.0,7.430016040802002,0.0,0.0,0.0,0.2836244106292724,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137717379257082,-716.3074951171875,304.07452392578125,0.529303789138794,0.050000000745058,0.0459751300513744,293.6529846191406,297.1499938964844,293.1499938964844,0.0074804662726819,-538.3906860351562,300.4164428710937,0.5293038487434387,0.050000000745058,0.0484140291810035,293.210693359375,297.1499938964844,293.1499938964844,0.1923942267894745,-3005.489990234375,304.15728759765625,0.9515341520309448,0.2727163136005401,0.1915677487850189,293.178466796875,297.1499938964844,293.1499938964844,0.237431526184082,-4803.73876953125,304.1745910644531,0.9990000128746032,0.3574076890945434,0.3057959079742431,293.2541809082031,297.1499938964844,293.1499938964844,0.0115196499973535,-3302.151611328125,303.0812072753906,0.5293038487434387,0.050000000745058,0.229655310511589,291.1949768066406,291.1499938964844,273.42498779296875,271.4540710449219,284.9294738769531,293.55926513671875,291.1932373046875,1.0,0.2155159711837768,0.98662668466568,0.98662668466568,1.0,1.0,-0.9857624173164368,0.4226329624652862,0.5631294250488281,0.1862748712301254,0.0,0.0,0.2539235353469848,32.82843017578125,43.0,-10.447671890258787,-6190.609375,109.41182708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6203918457031,305.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.79296875,18000.0,0.0,0.0,0.1411955654621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802477687597274,0.1802521347999572,-4.35789752373239e-06,0.0,0.0001432955468771,0.0,0.0,7.332897186279297,0.0,0.0,0.0,0.2832364439964294,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137593271210789,-716.61474609375,304.05322265625,0.5246284604072571,0.050000000745058,0.0460192784667015,293.6587829589844,297.1499938964844,293.1499938964844,0.0073768384754657,-533.4258422851562,300.3101501464844,0.5246284604072571,0.050000000745058,0.048460517078638,293.2115478515625,297.1499938964844,293.1499938964844,0.1917952448129654,-2998.2783203125,304.15704345703125,0.9421526789665222,0.2717753648757934,0.1908986419439315,293.177734375,297.1499938964844,293.1499938964844,0.2440334558486938,-4914.830078125,304.1580505371094,0.9990000128746032,0.3571945428848266,0.3129220604896545,293.2547302246094,297.1499938964844,293.1499938964844,0.0115112895146012,-3303.478271484375,303.06060791015625,0.5246284604072571,0.050000000745058,0.2298758178949356,291.18194580078125,291.1499938964844,273.4433288574219,271.4671630859375,284.9374389648437,293.5699462890625,291.1771545410156,1.0,0.2186511158943176,0.9867601990699768,0.9867601990699768,1.0,1.0,-0.9938820600509644,0.426440954208374,0.5674411058425903,0.1876958608627319,0.0,0.0,0.2530328929424286,34.0914192199707,46.0,-31.208383560180664,-6184.70849609375,113.35530090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64324951171875,305.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1796875,18000.0,0.0,0.0,0.1400020569562912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788677275180816,0.1788720786571502,-4.353786607680377e-06,0.0,0.0001420842891093,0.0,0.0,7.266879081726074,0.0,0.0,0.0,0.2829697728157043,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137366065755486,-717.38623046875,304.0105285644531,0.5173026919364929,0.050000000745058,0.0460953488945961,293.6705017089844,297.1499938964844,293.1499938964844,0.0071714129298925,-523.440673828125,300.0904235839844,0.5173026919364929,0.050000000745058,0.0485406219959259,293.21075439453125,297.1499938964844,293.1499938964844,0.1910358816385269,-2989.477294921875,304.1559753417969,0.9266407489776612,0.2703671753406524,0.1898376941680908,293.1944274902344,297.1499938964844,293.1499938964844,0.2556954026222229,-5107.501953125,304.1362609863281,0.9990000128746032,0.3531449139118194,0.3248380422592163,293.2562866210937,297.1499938964844,293.1499938964844,0.0114933531731367,-3306.517578125,303.0168151855469,0.5173026919364929,0.050000000745058,0.2302558124065399,291.1457214355469,291.1499938964844,273.4800109863281,271.4934997558594,284.9662170410156,293.6119384765625,291.1433410644531,1.0,0.2233900725841522,0.9870271682739258,0.9870271682739258,1.0,1.0,-1.0075565576553345,0.4328526556491852,0.5747038125991821,0.1901195645332336,0.0,0.0,0.2562642097473144,36.2667121887207,49.0,-36.1697883605957,-6232.11962890625,120.20779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,305.3852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1378674805164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801678389310836,0.1801721900701522,-4.352092219050974e-06,0.0,0.0001399179745931,0.0,0.0,7.319976329803467,0.0,0.0,0.0,0.2831249237060547,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137366065755486,-717.38623046875,304.0105285644531,0.5173026919364929,0.050000000745058,0.0460953488945961,293.6705017089844,297.1499938964844,293.1499938964844,0.0071714129298925,-523.440673828125,300.0904235839844,0.5173026919364929,0.050000000745058,0.0485406219959259,293.21075439453125,297.1499938964844,293.1499938964844,0.1910358816385269,-2989.477294921875,304.1559753417969,0.9266407489776612,0.2703671753406524,0.1898376941680908,293.1944274902344,297.1499938964844,293.1499938964844,0.2556954026222229,-5107.501953125,304.1362609863281,0.9990000128746032,0.3531449139118194,0.3248380422592163,293.2562866210937,297.1499938964844,293.1499938964844,0.0114933531731367,-3306.517578125,303.0168151855469,0.5173026919364929,0.050000000745058,0.2302558124065399,291.1457214355469,291.1499938964844,273.4800109863281,271.4934997558594,284.9662170410156,293.6119384765625,291.1433410644531,1.0,0.2233900725841522,0.9870271682739258,0.9870271682739258,1.0,1.0,-1.0075565576553345,0.4328526556491852,0.5747038125991821,0.1901195645332336,0.0,0.0,0.2562642097473144,36.2667121887207,49.0,-36.1697883605957,-6232.11962890625,120.20779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,305.3852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1378674805164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801678389310836,0.1801721900701522,-4.352092219050974e-06,0.0,0.0001399179745931,0.0,0.0,7.319976329803467,0.0,0.0,0.0,0.2831249237060547,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141114100813,-717.6337280273438,303.9732666015625,0.5087972283363342,0.050000000745058,0.0461966022849082,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626923650503,-512.5016479492188,299.8725280761719,0.5087972283363342,0.050000000745058,0.0486472472548484,293.2075500488281,297.1499938964844,293.1499938964844,0.1905103623867035,-2983.276123046875,304.1548767089844,0.909554362297058,0.2694821059703827,0.1892921924591064,293.2221374511719,297.1499938964844,293.1499938964844,0.2611513137817383,-5194.27294921875,304.1330261230469,0.9927578568458556,0.3464038074016571,0.3301067352294922,293.25848388671875,297.1499938964844,293.1499938964844,0.0114588262513279,-3304.68359375,302.9726867675781,0.5087972283363342,0.050000000745058,0.2307616025209427,291.1332092285156,291.1499938964844,273.51666259765625,271.5200500488281,285.0045166015625,293.663330078125,291.1332092285156,1.0,0.2283283472061157,0.9872941970825196,0.9872941970825196,1.0,1.0,-1.0141375064849854,0.4359879791736603,0.5781495571136475,0.1911772489547729,0.0,0.0,0.259494423866272,39.035770416259766,52.0,-14.404702186584473,-6269.81396484375,126.52908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103820800781,305.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.259765625,18000.0,0.0,0.0,0.1363684684038162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824954599142074,0.182499811053276,-4.356105364422547e-06,0.0,0.0001383966591674,0.0,0.0,7.426764011383057,0.0,0.0,0.0,0.2835316658020019,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141114100813,-717.6337280273438,303.9732666015625,0.5087972283363342,0.050000000745058,0.0461966022849082,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626923650503,-512.5016479492188,299.8725280761719,0.5087972283363342,0.050000000745058,0.0486472472548484,293.2075500488281,297.1499938964844,293.1499938964844,0.1905103623867035,-2983.276123046875,304.1548767089844,0.909554362297058,0.2694821059703827,0.1892921924591064,293.2221374511719,297.1499938964844,293.1499938964844,0.2611513137817383,-5194.27294921875,304.1330261230469,0.9927578568458556,0.3464038074016571,0.3301067352294922,293.25848388671875,297.1499938964844,293.1499938964844,0.0114588262513279,-3304.68359375,302.9726867675781,0.5087972283363342,0.050000000745058,0.2307616025209427,291.1332092285156,291.1499938964844,273.51666259765625,271.5200500488281,285.0045166015625,293.663330078125,291.1332092285156,1.0,0.2283283472061157,0.9872941970825196,0.9872941970825196,1.0,1.0,-1.0141375064849854,0.4359879791736603,0.5781495571136475,0.1911772489547729,0.0,0.0,0.259494423866272,39.035770416259766,52.0,-14.404702186584473,-6269.81396484375,126.52908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103820800781,305.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.259765625,18000.0,0.0,0.0,0.1363684684038162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824954599142074,0.182499811053276,-4.356105364422547e-06,0.0,0.0001383966591674,0.0,0.0,7.426764011383057,0.0,0.0,0.0,0.2835316658020019,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764645576477,-716.9010620117188,303.9416198730469,0.4992657303810119,0.050000000745058,0.04633055254817,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476546391844,-500.3411560058594,299.6593322753906,0.4992657303810119,0.050000000745058,0.0487883053719997,293.2069396972656,297.1499938964844,293.1499938964844,0.1892635524272918,-2967.40087890625,304.15533447265625,0.8911486268043518,0.2681531608104706,0.1885376125574112,293.2355041503906,297.1499938964844,293.1499938964844,0.25645312666893,-5115.80810546875,304.146240234375,0.9731356501579284,0.3418318629264831,0.3252622485160827,293.260986328125,297.1499938964844,293.1499938964844,0.0114065697416663,-3297.195068359375,302.9296569824219,0.4992657303810119,0.050000000745058,0.23143070936203,291.150146484375,291.1499938964844,273.5533447265625,271.5467834472656,285.0368347167969,293.69091796875,291.1521911621094,1.0,0.2329330146312713,0.9873586893081664,0.9873586893081664,1.0,1.0,-1.0085011720657349,0.4335111975669861,0.5749899744987488,0.1897483021020889,0.0,0.0,0.2585480809211731,42.53704833984375,55.0,15.230878829956056,-6241.1083984375,131.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.135427325963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828450858592987,0.1828494518995285,-4.3591821849986445e-06,0.0,0.0001374415296595,0.0,0.0,7.446938514709473,0.0,0.0,0.0,0.2836281955242157,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764645576477,-716.9010620117188,303.9416198730469,0.4992657303810119,0.050000000745058,0.04633055254817,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476546391844,-500.3411560058594,299.6593322753906,0.4992657303810119,0.050000000745058,0.0487883053719997,293.2069396972656,297.1499938964844,293.1499938964844,0.1892635524272918,-2967.40087890625,304.15533447265625,0.8911486268043518,0.2681531608104706,0.1885376125574112,293.2355041503906,297.1499938964844,293.1499938964844,0.25645312666893,-5115.80810546875,304.146240234375,0.9731356501579284,0.3418318629264831,0.3252622485160827,293.260986328125,297.1499938964844,293.1499938964844,0.0114065697416663,-3297.195068359375,302.9296569824219,0.4992657303810119,0.050000000745058,0.23143070936203,291.150146484375,291.1499938964844,273.5533447265625,271.5467834472656,285.0368347167969,293.69091796875,291.1521911621094,1.0,0.2329330146312713,0.9873586893081664,0.9873586893081664,1.0,1.0,-1.0085011720657349,0.4335111975669861,0.5749899744987488,0.1897483021020889,0.0,0.0,0.2585480809211731,42.53704833984375,55.0,15.230878829956056,-6241.1083984375,131.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.135427325963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828450858592987,0.1828494518995285,-4.3591821849986445e-06,0.0,0.0001374415296595,0.0,0.0,7.446938514709473,0.0,0.0,0.0,0.2836281955242157,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136305233463644,-716.23779296875,303.9031982421875,0.4915257692337036,0.050000000745058,0.0464569814503192,293.7073974609375,297.1499938964844,293.1499938964844,0.0065347300842404,-488.1396789550781,299.43829345703125,0.4915257692337036,0.050000000745058,0.0489214397966861,293.2071228027344,297.1499938964844,293.1499938964844,0.1880005002021789,-2951.48095703125,304.1556701660156,0.8756189346313477,0.2666748464107513,0.1876217275857925,293.2395935058594,297.1499938964844,293.1499938964844,0.2536051869392395,-5068.78125,304.152099609375,0.9548971056938172,0.3388306200504303,0.3223014175891876,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589419052004,-3291.516845703125,302.8846435546875,0.4915257692337036,0.050000000745058,0.2320622354745865,291.157958984375,291.1499938964844,273.5899963378906,271.5736999511719,285.0606384277344,293.70587158203125,291.1582336425781,1.0,0.23738694190979,0.9874231219291688,0.9874231219291688,1.0,1.0,-1.0049172639846802,0.431995689868927,0.572921633720398,0.188689723610878,0.0,0.0,0.2567950785160064,45.860294342041016,58.0,8.818265914916992,-6187.857421875,135.99082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,305.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.1347712725400924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814929693937301,0.1814973205327987,-4.357336365501396e-06,0.0,0.0001367757067782,0.0,0.0,7.385592460632324,0.0,0.0,0.0,0.2834064364433288,4.0,0.0,1.0
