time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136305233463644,-716.23779296875,303.9031982421875,0.4915257692337036,0.050000000745058,0.0464569814503192,293.7073974609375,297.1499938964844,293.1499938964844,0.0065347300842404,-488.1396789550781,299.43829345703125,0.4915257692337036,0.050000000745058,0.0489214397966861,293.2071228027344,297.1499938964844,293.1499938964844,0.1880005002021789,-2951.48095703125,304.1556701660156,0.8756189346313477,0.2666748464107513,0.1876217275857925,293.2395935058594,297.1499938964844,293.1499938964844,0.2536051869392395,-5068.78125,304.152099609375,0.9548971056938172,0.3388306200504303,0.3223014175891876,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589419052004,-3291.516845703125,302.8846435546875,0.4915257692337036,0.050000000745058,0.2320622354745865,291.157958984375,291.1499938964844,273.5899963378906,271.5736999511719,285.0606384277344,293.70587158203125,291.1582336425781,1.0,0.23738694190979,0.9874231219291688,0.9874231219291688,1.0,1.0,-1.0049172639846802,0.431995689868927,0.572921633720398,0.188689723610878,0.0,0.0,0.2567950785160064,45.860294342041016,58.0,8.818265914916992,-6187.857421875,135.99082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,305.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.1347712725400924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814929693937301,0.1814973205327987,-4.357336365501396e-06,0.0,0.0001367757067782,0.0,0.0,7.385592460632324,0.0,0.0,0.0,0.2834064364433288,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136034851893782,-715.8716430664062,303.8812561035156,0.4880175292491913,0.050000000745058,0.0465189628303051,293.7137756347656,297.1499938964844,293.1499938964844,0.0064287176355719,-481.9730529785156,299.3250427246094,0.4880175292491913,0.050000000745058,0.0489867068827152,293.2072448730469,297.1499938964844,293.1499938964844,0.1873907148838043,-2943.828369140625,304.1557312011719,0.8685994148254395,0.2659240365028381,0.1871487498283386,293.2402038574219,297.1499938964844,293.1499938964844,0.2524828910827636,-5050.46728515625,304.1537475585937,0.946150004863739,0.3375724256038666,0.3211219906806946,293.2649230957031,297.1499938964844,293.1499938964844,0.0113362874835729,-3289.09619140625,302.8615417480469,0.4880175292491913,0.050000000745058,0.232371836900711,291.1590270996094,291.1499938964844,273.6083374023437,271.58721923828125,285.07183837890625,293.71258544921875,291.1592712402344,1.0,0.2395671010017395,0.9874553680419922,0.9874553680419922,1.0,1.0,-1.0034582614898682,0.431394875049591,0.5720633268356323,0.1882178634405136,0.0,0.0,0.2560867369174957,47.49261474609375,58.0,6.252553462982178,-6166.11474609375,138.4131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,305.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.1345134973526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180992990732193,0.1809973418712616,-4.356223598733777e-06,0.0,0.0001365140924463,0.0,0.0,7.362232208251953,0.0,0.0,0.0,0.2833126485347748,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135730933398008,-715.4298706054688,303.8578796386719,0.4846431612968445,0.050000000745058,0.0465805158019065,293.7201232910156,297.1499938964844,293.1499938964844,0.00632317783311,-475.7466430664063,299.2106628417969,0.4846431612968445,0.050000000745058,0.0490515232086181,293.2073974609375,297.1499938964844,293.1499938964844,0.1867806315422058,-2936.171630859375,304.1557922363281,0.8620011806488037,0.2651718854904175,0.1866732984781265,293.2403869628906,297.1499938964844,293.1499938964844,0.2514428198337555,-5033.5888671875,304.15496826171875,0.93765127658844,0.336394190788269,0.3200407028198242,293.2662353515625,297.1499938964844,293.1499938964844,0.0113132819533348,-3286.6201171875,302.8382263183594,0.4846431612968445,0.050000000745058,0.2326793074607849,291.1599426269531,291.1499938964844,273.6266784667969,271.60076904296875,285.08282470703125,293.7192077636719,291.1600952148437,1.0,0.2417188137769699,0.987555205821991,0.987555205821991,1.0,1.0,-1.0021103620529177,0.4308487474918365,0.5712616443634033,0.1877642422914505,0.0,0.0,0.2553319931030273,49.11472702026367,61.0,4.323644638061523,-6144.9541015625,140.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39764404296875,305.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1342979818582534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804817914962768,0.1804861426353454,-4.355162673164159e-06,0.0,0.0001362953771604,0.0,0.0,7.338495254516602,0.0,0.0,0.0,0.2832179665565491,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058909654617,-714.4212646484375,303.8077697753906,0.4780467450618744,0.050000000745058,0.0467028804123401,293.7328186035156,297.1499938964844,293.1499938964844,0.0061131701804697,-463.1121215820313,298.9781799316406,0.4780467450618744,0.050000000745058,0.0491803847253322,293.2076416015625,297.1499938964844,293.1499938964844,0.1855803430080413,-2921.11962890625,304.1558532714844,0.8499051928520203,0.2636677324771881,0.1857209950685501,293.24005126953125,297.1499938964844,293.1499938964844,0.2495145946741104,-5002.50439453125,304.156494140625,0.9215985536575316,0.3341692388057709,0.3180367052555084,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669710069894,-3281.71826171875,302.7908020019531,0.4780467450618744,0.050000000745058,0.2332905679941177,291.16046142578125,291.1499938964844,273.663330078125,271.6280212402344,285.1042785644531,293.7318725585937,291.1604309082031,1.0,0.2459416985511779,0.9877549409866332,0.9877549409866332,1.0,1.0,-0.999597191810608,0.4298462569713592,0.5697509050369263,0.1868800669908523,0.0,0.0,0.2538867592811584,52.341087341308594,49.0,1.2466204166412354,-6104.7861328125,145.68710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1339656412601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179458275437355,0.1794626265764236,-4.353028089099098e-06,0.0,0.0001359581074211,0.0,0.0,7.291011810302734,0.0,0.0,0.0,0.283029705286026,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058909654617,-714.4212646484375,303.8077697753906,0.4780467450618744,0.050000000745058,0.0467028804123401,293.7328186035156,297.1499938964844,293.1499938964844,0.0061131701804697,-463.1121215820313,298.9781799316406,0.4780467450618744,0.050000000745058,0.0491803847253322,293.2076416015625,297.1499938964844,293.1499938964844,0.1855803430080413,-2921.11962890625,304.1558532714844,0.8499051928520203,0.2636677324771881,0.1857209950685501,293.24005126953125,297.1499938964844,293.1499938964844,0.2495145946741104,-5002.50439453125,304.156494140625,0.9215985536575316,0.3341692388057709,0.3180367052555084,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669710069894,-3281.71826171875,302.7908020019531,0.4780467450618744,0.050000000745058,0.2332905679941177,291.16046142578125,291.1499938964844,273.663330078125,271.6280212402344,285.1042785644531,293.7318725585937,291.1604309082031,1.0,0.2459416985511779,0.9877549409866332,0.9877549409866332,1.0,1.0,-0.999597191810608,0.4298462569713592,0.5697509050369263,0.1868800669908523,0.0,0.0,0.2538867592811584,52.341087341308594,49.0,1.2466204166412354,-6104.7861328125,145.68710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1339656412601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179458275437355,0.1794626265764236,-4.353028089099098e-06,0.0,0.0001359581074211,0.0,0.0,7.291011810302734,0.0,0.0,0.0,0.283029705286026,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.013363660313189,-711.11083984375,303.7549133300781,0.4789304137229919,0.050000000745058,0.0466865561902523,293.745361328125,297.1499938964844,293.1499938964844,0.0058833914808928,-448.7796325683594,298.741943359375,0.4789304137229919,0.050000000745058,0.0491631887853145,293.2077331542969,297.1499938964844,293.1499938964844,0.1842567324638366,-2904.453125,304.1561279296875,0.849705159664154,0.2621907889842987,0.1846717596054077,293.2392272949219,297.1499938964844,293.1499938964844,0.2475318014621734,-4970.6181640625,304.1576232910156,0.921073317527771,0.3320586383342743,0.3160062432289123,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680515110492,-3266.76806640625,302.742919921875,0.4789304137229919,0.050000000745058,0.2332089990377426,291.1613464355469,291.1499938964844,273.70001220703125,271.65545654296875,285.1262512207031,293.7444152832031,291.1616516113281,1.0,0.2443837374448776,0.9879546761512756,0.9879546761512756,1.0,1.0,-0.99576336145401,0.428242564201355,0.567520797252655,0.185720756649971,0.0,0.0,0.2523513734340668,51.85459899902344,37.0,2.361147165298462,-6064.6982421875,143.87193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1337226331233978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784567236900329,0.1784610748291015,-4.350997187430039e-06,0.0,0.0001357114670099,0.0,0.0,7.244720458984375,0.0,0.0,0.0,0.2828454375267029,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.013363660313189,-711.11083984375,303.7549133300781,0.4789304137229919,0.050000000745058,0.0466865561902523,293.745361328125,297.1499938964844,293.1499938964844,0.0058833914808928,-448.7796325683594,298.741943359375,0.4789304137229919,0.050000000745058,0.0491631887853145,293.2077331542969,297.1499938964844,293.1499938964844,0.1842567324638366,-2904.453125,304.1561279296875,0.849705159664154,0.2621907889842987,0.1846717596054077,293.2392272949219,297.1499938964844,293.1499938964844,0.2475318014621734,-4970.6181640625,304.1576232910156,0.921073317527771,0.3320586383342743,0.3160062432289123,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680515110492,-3266.76806640625,302.742919921875,0.4789304137229919,0.050000000745058,0.2332089990377426,291.1613464355469,291.1499938964844,273.70001220703125,271.65545654296875,285.1262512207031,293.7444152832031,291.1616516113281,1.0,0.2443837374448776,0.9879546761512756,0.9879546761512756,1.0,1.0,-0.99576336145401,0.428242564201355,0.567520797252655,0.185720756649971,0.0,0.0,0.2523513734340668,51.85459899902344,37.0,2.361147165298462,-6064.6982421875,143.87193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1337226331233978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784567236900329,0.1784610748291015,-4.350997187430039e-06,0.0,0.0001357114670099,0.0,0.0,7.244720458984375,0.0,0.0,0.0,0.2828454375267029,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720826029777,-706.0934448242188,303.7034606933594,0.4858893454074859,0.050000000745058,0.0465576834976673,293.7575988769531,297.1499938964844,293.1499938964844,0.0056412885896861,-433.1525573730469,298.5033569335937,0.4858893454074859,0.050000000745058,0.0490274801850318,293.20831298828125,297.1499938964844,293.1499938964844,0.1827592998743057,-2885.505615234375,304.1565856933594,0.8592711091041565,0.2606116235256195,0.1835094839334488,293.23797607421875,297.1499938964844,293.1499938964844,0.2454647570848465,-4937.37548828125,304.1585388183594,0.9334131479263306,0.3300487995147705,0.3139554858207702,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275037586689,-3243.396728515625,302.6953430175781,0.4858893454074859,0.050000000745058,0.2325652688741684,291.164794921875,291.1499938964844,273.7366638183594,271.6829833984375,285.1485290527344,293.7566833496094,291.1652526855469,1.0,0.2387473136186599,0.9881499409675598,0.9881499409675598,1.0,1.0,-0.9908171892166138,0.426136702299118,0.5646804571151733,0.1843217760324478,0.0,0.0,0.250158280134201,48.35477066040039,25.0,4.463008403778076,-6018.3203125,136.7055206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,305.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.212890625,18000.0,0.0,0.0,0.1334999948740005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770764291286468,0.1770807802677154,-4.348545189714059e-06,0.0,0.0001354855339741,0.0,0.0,7.181607246398926,0.0,0.0,0.0,0.2825993001461029,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720826029777,-706.0934448242188,303.7034606933594,0.4858893454074859,0.050000000745058,0.0465576834976673,293.7575988769531,297.1499938964844,293.1499938964844,0.0056412885896861,-433.1525573730469,298.5033569335937,0.4858893454074859,0.050000000745058,0.0490274801850318,293.20831298828125,297.1499938964844,293.1499938964844,0.1827592998743057,-2885.505615234375,304.1565856933594,0.8592711091041565,0.2606116235256195,0.1835094839334488,293.23797607421875,297.1499938964844,293.1499938964844,0.2454647570848465,-4937.37548828125,304.1585388183594,0.9334131479263306,0.3300487995147705,0.3139554858207702,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275037586689,-3243.396728515625,302.6953430175781,0.4858893454074859,0.050000000745058,0.2325652688741684,291.164794921875,291.1499938964844,273.7366638183594,271.6829833984375,285.1485290527344,293.7566833496094,291.1652526855469,1.0,0.2387473136186599,0.9881499409675598,0.9881499409675598,1.0,1.0,-0.9908171892166138,0.426136702299118,0.5646804571151733,0.1843217760324478,0.0,0.0,0.250158280134201,48.35477066040039,25.0,4.463008403778076,-6018.3203125,136.7055206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,305.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.212890625,18000.0,0.0,0.0,0.1334999948740005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770764291286468,0.1770807802677154,-4.348545189714059e-06,0.0,0.0001354855339741,0.0,0.0,7.181607246398926,0.0,0.0,0.0,0.2825993001461029,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015797913074,-701.3876342773438,303.66534423828125,0.494948148727417,0.050000000745058,0.0463992916047573,293.7671203613281,297.1499938964844,293.1499938964844,0.0054435469210147,-420.0500793457031,298.3104858398437,0.494948148727417,0.050000000745058,0.0488606877624988,293.2093505859375,297.1499938964844,293.1499938964844,0.181377962231636,-2867.97412109375,304.1571655273437,0.8734750747680664,0.259221613407135,0.1824325919151306,293.2367858886719,297.1499938964844,293.1499938964844,0.2437967658042907,-4910.5634765625,304.1590576171875,0.9512028694152832,0.3285020291805267,0.3123169243335724,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969490975141,-3220.84716796875,302.6575622558594,0.494948148727417,0.050000000745058,0.2317740619182586,291.1680908203125,291.1499938964844,273.7659912109375,271.70513916015625,285.16650390625,293.7662353515625,291.1686096191406,1.0,0.2319463491439819,0.9883061051368712,0.9883061051368712,1.0,1.0,-0.9862182140350342,0.4241631329059601,0.5620550513267517,0.1830646693706512,0.0,0.0,0.2479687482118606,44.07347106933594,25.0,5.464411735534668,-5976.9833984375,128.37916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548522949219,305.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.580078125,18000.0,0.0,0.0,0.1332813650369644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756783276796341,0.1756826788187027,-4.346011792222271e-06,0.0,0.0001352636463707,0.0,0.0,7.117738723754883,0.0,0.0,0.0,0.2823502719402313,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129572246223688,-700.1373901367188,303.65606689453125,0.4977723062038421,0.050000000745058,0.0463538579642772,293.7694396972656,297.1499938964844,293.1499938964844,0.0053939470089972,-416.7185974121094,298.2619934082031,0.4977723062038421,0.050000000745058,0.0488128438591957,293.2095947265625,297.1499938964844,293.1499938964844,0.1810205727815628,-2863.435546875,304.15728759765625,0.8780558705329895,0.2588716149330139,0.1821539849042892,293.2364807128906,297.1499938964844,293.1499938964844,0.2433795928955078,-4903.8583984375,304.1591491699219,0.9566064476966858,0.3281228542327881,0.311908483505249,293.2752990722656,297.1499938964844,293.1499938964844,0.0108625954017043,-3214.81884765625,302.6481628417969,0.4977723062038421,0.050000000745058,0.2315471172332763,291.1689453125,291.1499938964844,273.7733459472656,271.710693359375,285.1709899902344,293.7685546875,291.1694641113281,1.0,0.2299779206514358,0.9883451461791992,0.9883451461791992,1.0,1.0,-0.9850091934204102,0.4236433506011963,0.5613658428192139,0.1827374398708343,0.0,0.0,0.2473600059747696,42.846923828125,25.0,5.615322113037109,-5966.15576171875,126.03327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,305.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.921875,18000.0,0.0,0.0,0.1332160681486129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752891838550567,0.1752935200929641,-4.345300112618133e-06,0.0,0.0001351973769487,0.0,0.0,7.099976539611816,0.0,0.0,0.0,0.2822809517383575,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613607957959,-697.470458984375,303.6332092285156,0.5034320950508118,0.050000000745058,0.04626926779747,293.7752380371094,297.1499938964844,293.1499938964844,0.0052743586711585,-408.6290283203125,298.14019775390625,0.5034320950508118,0.050000000745058,0.0487237647175788,293.2102355957031,297.1499938964844,293.1499938964844,0.1801524013280868,-2852.4189453125,304.15753173828125,0.8869400024414062,0.2579936683177948,0.1814779341220855,293.2356872558594,297.1499938964844,293.1499938964844,0.2423762083053589,-4887.75439453125,304.1593017578125,0.9665973782539368,0.3271833658218384,0.3109288215637207,293.2760925292969,297.1499938964844,293.1499938964844,0.0107875801622867,-3201.793701171875,302.6246337890625,0.5034320950508118,0.050000000745058,0.2311245650053024,291.1710205078125,291.1499938964844,273.7916564941406,271.7245788574219,285.1819763183594,293.7743835449219,291.17144775390625,1.0,0.2264782935380935,0.9884427785873412,0.9884427785873412,1.0,1.0,-0.9823060035705566,0.4224918782711029,0.5598141551017761,0.1819798797369003,0.0,0.0,0.2457503080368042,40.55708694458008,25.0,5.35313081741333,-5939.1748046875,121.56448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,305.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.1330293267965316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742511689662933,0.1742555201053619,-4.3433847167762e-06,0.0,0.0001350078673567,0.0,0.0,7.052624702453613,0.0,0.0,0.0,0.282096117734909,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127747096121311,-695.0819702148438,303.6105651855469,0.5085809826850891,0.050000000745058,0.0461995899677276,293.78094482421875,297.1499938964844,293.1499938964844,0.0051580904982984,-400.68499755859375,298.017333984375,0.5085809826850891,0.050000000745058,0.0486503913998603,293.2108459472656,297.1499938964844,293.1499938964844,0.1793049126863479,-2841.6748046875,304.15771484375,0.8947189450263977,0.257110983133316,0.180810660123825,293.2348937988281,297.1499938964844,293.1499938964844,0.241410031914711,-4872.2705078125,304.15936279296875,0.9747755527496338,0.3262511193752289,0.3099742829799652,293.27685546875,297.1499938964844,293.1499938964844,0.0107190106064081,-3189.984619140625,302.6009826660156,0.5085809826850891,0.050000000745058,0.2307765185832977,291.1724548339844,291.1499938964844,273.8099975585937,271.7384948730469,285.1928100585937,293.78009033203125,291.1726989746094,1.0,0.2233809381723404,0.9885543584823608,0.9885543584823608,1.0,1.0,-0.9797698855400084,0.4214175045490265,0.5583523511886597,0.1812567561864853,0.0,0.0,0.244105115532875,38.66679382324219,25.0,4.2096686363220215,-5912.35302734375,117.82332611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,305.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1328043192625045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731593906879425,0.1731637418270111,-4.341302883403841e-06,0.0,0.000134779504151,0.0,0.0,7.002798557281494,0.0,0.0,0.0,0.2819013297557831,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189105212688,-690.8283081054688,303.5655822753906,0.5179809331893921,0.050000000745058,0.0460880845785141,293.7921447753906,297.1499938964844,293.1499938964844,0.0049318172968924,-384.990234375,297.76861572265625,0.5179809331893921,0.050000000745058,0.0485329739749431,293.2120056152344,297.1499938964844,293.1499938964844,0.1776473373174667,-2820.670654296875,304.15789794921875,0.9082556366920472,0.2553324699401855,0.1794884800910949,293.2334289550781,297.1499938964844,293.1499938964844,0.2395517528057098,-4842.51953125,304.1593322753906,0.9875774383544922,0.3244020044803619,0.3081111907958984,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940522626042,-3168.636474609375,302.5533142089844,0.5179809331893921,0.050000000745058,0.2302195280790329,291.1737976074219,291.1499938964844,273.8466796875,271.76641845703125,285.2140808105469,293.79132080078125,291.17388916015625,1.0,0.2182289958000183,0.9887775182724,0.9887775182724,1.0,1.0,-0.9750033617019652,0.4194106757640838,0.5555927157402039,0.1798710525035858,0.0,0.0,0.2408321946859359,35.63241195678711,25.0,2.128791093826294,-5861.43603515625,111.7017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.132230058312416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709835082292556,0.170987844467163,-4.336978690844262e-06,0.0,0.0001341966999461,0.0,0.0,6.9034857749938965,0.0,0.0,0.0,0.2815104126930237,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189105212688,-690.8283081054688,303.5655822753906,0.5179809331893921,0.050000000745058,0.0460880845785141,293.7921447753906,297.1499938964844,293.1499938964844,0.0049318172968924,-384.990234375,297.76861572265625,0.5179809331893921,0.050000000745058,0.0485329739749431,293.2120056152344,297.1499938964844,293.1499938964844,0.1776473373174667,-2820.670654296875,304.15789794921875,0.9082556366920472,0.2553324699401855,0.1794884800910949,293.2334289550781,297.1499938964844,293.1499938964844,0.2395517528057098,-4842.51953125,304.1593322753906,0.9875774383544922,0.3244020044803619,0.3081111907958984,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940522626042,-3168.636474609375,302.5533142089844,0.5179809331893921,0.050000000745058,0.2302195280790329,291.1737976074219,291.1499938964844,273.8466796875,271.76641845703125,285.2140808105469,293.79132080078125,291.17388916015625,1.0,0.2182289958000183,0.9887775182724,0.9887775182724,1.0,1.0,-0.9750033617019652,0.4194106757640838,0.5555927157402039,0.1798710525035858,0.0,0.0,0.2408321946859359,35.63241195678711,25.0,2.128791093826294,-5861.43603515625,111.7017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.132230058312416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709835082292556,0.170987844467163,-4.336978690844262e-06,0.0,0.0001341966999461,0.0,0.0,6.9034857749938965,0.0,0.0,0.0,0.2815104126930237,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796573072671,-687.05419921875,303.5207214355469,0.5261290073394775,0.050000000745058,0.0460048951208591,293.8032531738281,297.1499938964844,293.1499938964844,0.0047115925699472,-369.4038696289063,297.51593017578125,0.5261290073394775,0.050000000745058,0.0484453700482845,293.213134765625,297.1499938964844,293.1499938964844,0.1760121136903762,-2799.9326171875,304.1579895019531,0.9199748039245604,0.2535339295864105,0.1781749427318573,293.2320251464844,297.1499938964844,293.1499938964844,0.2377517074346542,-4813.7021484375,304.15924072265625,0.9966781735420228,0.3225692808628082,0.3062941431999206,293.2796325683594,297.1499938964844,293.1499938964844,0.0104805957525968,-3149.346923828125,302.5051574707031,0.5261290073394775,0.050000000745058,0.22980397939682,291.1744079589844,291.1499938964844,273.8833312988281,271.79443359375,285.235107421875,293.8023986816406,291.1744384765625,1.0,0.2141775041818618,0.9890007376670836,0.9890007376670836,1.0,1.0,-0.9705395698547364,0.41754350066185,0.552996039390564,0.1785479635000229,0.0,0.0,0.2375338524580001,33.356563568115234,25.0,0.9529416561126708,-5813.197265625,106.9548568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,305.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28125,18000.0,0.0,0.0,0.1314909607172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688233166933059,0.1688276529312133,-4.332676326157525e-06,0.0,0.0001334466214757,0.0,0.0,6.805224418640137,0.0,0.0,0.0,0.2811230719089508,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796573072671,-687.05419921875,303.5207214355469,0.5261290073394775,0.050000000745058,0.0460048951208591,293.8032531738281,297.1499938964844,293.1499938964844,0.0047115925699472,-369.4038696289063,297.51593017578125,0.5261290073394775,0.050000000745058,0.0484453700482845,293.213134765625,297.1499938964844,293.1499938964844,0.1760121136903762,-2799.9326171875,304.1579895019531,0.9199748039245604,0.2535339295864105,0.1781749427318573,293.2320251464844,297.1499938964844,293.1499938964844,0.2377517074346542,-4813.7021484375,304.15924072265625,0.9966781735420228,0.3225692808628082,0.3062941431999206,293.2796325683594,297.1499938964844,293.1499938964844,0.0104805957525968,-3149.346923828125,302.5051574707031,0.5261290073394775,0.050000000745058,0.22980397939682,291.1744079589844,291.1499938964844,273.8833312988281,271.79443359375,285.235107421875,293.8023986816406,291.1744384765625,1.0,0.2141775041818618,0.9890007376670836,0.9890007376670836,1.0,1.0,-0.9705395698547364,0.41754350066185,0.552996039390564,0.1785479635000229,0.0,0.0,0.2375338524580001,33.356563568115234,25.0,0.9529416561126708,-5813.197265625,106.9548568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,305.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28125,18000.0,0.0,0.0,0.1314909607172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688233166933059,0.1688276529312133,-4.332676326157525e-06,0.0,0.0001334466214757,0.0,0.0,6.805224418640137,0.0,0.0,0.0,0.2811230719089508,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123544903472065,-683.6650390625,303.4759826660156,0.532045304775238,0.050000000745058,0.0459507666528224,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964309781789,-353.8655090332031,297.2598571777344,0.532045304775238,0.050000000745058,0.048388373106718,293.2144775390625,297.1499938964844,293.1499938964844,0.1743545979261398,-2778.84912109375,304.1580810546875,0.9276614785194396,0.2516661584377289,0.1768553256988525,293.22906494140625,297.1499938964844,293.1499938964844,0.2334046214818954,-4742.9521484375,304.1636962890625,0.9990000128746032,0.321080207824707,0.3017697334289551,293.2809753417969,297.1499938964844,293.1499938964844,0.0103772794827818,-3131.735107421875,302.4567565917969,0.532045304775238,0.050000000745058,0.2295335978269577,291.1758728027344,291.1499938964844,273.9200134277344,271.82257080078125,285.25762939453125,293.81353759765625,291.17657470703125,1.0,0.2108878940343856,0.9892292022705078,0.9892292022705078,1.0,1.0,-0.9629664421081544,0.4142564833164215,0.5487099289894104,0.17661052942276,0.0,0.0,0.2340340614318847,31.822284698486328,25.0,4.4493937492370605,-5759.201171875,102.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,305.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.501953125,18000.0,0.0,0.0,0.1305925399065017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666377931833267,0.1666421145200729,-4.328427621658193e-06,0.0,0.0001325348275713,0.0,0.0,6.7063188552856445,0.0,0.0,0.0,0.2807334959506988,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123544903472065,-683.6650390625,303.4759826660156,0.532045304775238,0.050000000745058,0.0459507666528224,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964309781789,-353.8655090332031,297.2598571777344,0.532045304775238,0.050000000745058,0.048388373106718,293.2144775390625,297.1499938964844,293.1499938964844,0.1743545979261398,-2778.84912109375,304.1580810546875,0.9276614785194396,0.2516661584377289,0.1768553256988525,293.22906494140625,297.1499938964844,293.1499938964844,0.2334046214818954,-4742.9521484375,304.1636962890625,0.9990000128746032,0.321080207824707,0.3017697334289551,293.2809753417969,297.1499938964844,293.1499938964844,0.0103772794827818,-3131.735107421875,302.4567565917969,0.532045304775238,0.050000000745058,0.2295335978269577,291.1758728027344,291.1499938964844,273.9200134277344,271.82257080078125,285.25762939453125,293.81353759765625,291.17657470703125,1.0,0.2108878940343856,0.9892292022705078,0.9892292022705078,1.0,1.0,-0.9629664421081544,0.4142564833164215,0.5487099289894104,0.17661052942276,0.0,0.0,0.2340340614318847,31.822284698486328,25.0,4.4493937492370605,-5759.201171875,102.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,305.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.501953125,18000.0,0.0,0.0,0.1305925399065017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666377931833267,0.1666421145200729,-4.328427621658193e-06,0.0,0.0001325348275713,0.0,0.0,6.7063188552856445,0.0,0.0,0.0,0.2807334959506988,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122320754453539,-680.2052001953125,303.43170166015625,0.5363377332687378,0.050000000745058,0.0459142886102199,293.8255615234375,297.1499938964844,293.1499938964844,0.0042825927957892,-338.06671142578125,297.0035095214844,0.5363377332687378,0.050000000745058,0.0483499579131603,293.2173156738281,297.1499938964844,293.1499938964844,0.1723942905664444,-2753.70068359375,304.1586608886719,0.9319800138473512,0.2494577318429947,0.1753578633069992,293.2200012207031,297.1499938964844,293.1499938964844,0.2275762408971786,-4646.578125,304.1687316894531,0.9990000128746032,0.3209078311920166,0.2956669926643371,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764582261443,-3113.820556640625,302.4093322753906,0.5363377332687378,0.050000000745058,0.2293513715267181,291.1840515136719,291.1499938964844,273.9566650390625,271.8507385253906,285.28106689453125,293.82470703125,291.1849060058594,1.0,0.2080987393856048,0.989457666873932,0.989457666873932,1.0,1.0,-0.9536410570144652,0.410186231136322,0.5434548258781433,0.1742968410253524,0.0,0.0,0.228963553905487,30.73960494995117,25.0,9.008150100708008,-5688.8037109375,99.0876235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,305.0523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.93359375,18000.0,0.0,0.0,0.1295007020235061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636838465929031,0.1636881679296493,-4.323450411902741e-06,0.0,0.0001314267574343,0.0,0.0,6.57432746887207,0.0,0.0,0.0,0.2802233099937439,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122320754453539,-680.2052001953125,303.43170166015625,0.5363377332687378,0.050000000745058,0.0459142886102199,293.8255615234375,297.1499938964844,293.1499938964844,0.0042825927957892,-338.06671142578125,297.0035095214844,0.5363377332687378,0.050000000745058,0.0483499579131603,293.2173156738281,297.1499938964844,293.1499938964844,0.1723942905664444,-2753.70068359375,304.1586608886719,0.9319800138473512,0.2494577318429947,0.1753578633069992,293.2200012207031,297.1499938964844,293.1499938964844,0.2275762408971786,-4646.578125,304.1687316894531,0.9990000128746032,0.3209078311920166,0.2956669926643371,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764582261443,-3113.820556640625,302.4093322753906,0.5363377332687378,0.050000000745058,0.2293513715267181,291.1840515136719,291.1499938964844,273.9566650390625,271.8507385253906,285.28106689453125,293.82470703125,291.1849060058594,1.0,0.2080987393856048,0.989457666873932,0.989457666873932,1.0,1.0,-0.9536410570144652,0.410186231136322,0.5434548258781433,0.1742968410253524,0.0,0.0,0.228963553905487,30.73960494995117,25.0,9.008150100708008,-5688.8037109375,99.0876235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,305.0523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.93359375,18000.0,0.0,0.0,0.1295007020235061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636838465929031,0.1636881679296493,-4.323450411902741e-06,0.0,0.0001314267574343,0.0,0.0,6.57432746887207,0.0,0.0,0.0,0.2802233099937439,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747693046927,-678.614013671875,303.4095764160156,0.5382270812988281,0.050000000745058,0.0458988919854164,293.8311767578125,297.1499938964844,293.1499938964844,0.0041763260960578,-330.1423645019531,296.8731994628906,0.5382270812988281,0.050000000745058,0.0483337454497814,293.2189025878906,297.1499938964844,293.1499938964844,0.1713461577892303,-2740.254638671875,304.15899658203125,0.933481991291046,0.2482957392930984,0.1745296716690063,293.2145080566406,297.1499938964844,293.1499938964844,0.2250386476516723,-4605.052734375,304.169921875,0.9990000128746032,0.3211021721363067,0.2930529415607452,293.2826232910156,297.1499938964844,293.1499938964844,0.0102287838235497,-3105.477783203125,302.3855285644531,0.5382270812988281,0.050000000745058,0.2292744815349578,291.1866760253906,291.1499938964844,273.9750061035156,271.8648681640625,285.29083251953125,293.8275146484375,291.18707275390625,1.0,0.2068705707788467,0.9895719289779664,0.9895719289779664,1.0,1.0,-0.9493791460990906,0.4083341360092163,0.5410450100898743,0.1732258051633834,0.0,0.0,0.2262428402900695,30.27882194519043,25.0,6.942253112792969,-5651.20703125,97.46383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,305.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.888671875,18000.0,0.0,0.0,0.128863126039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161976084113121,0.1619804054498672,-4.320369953347836e-06,0.0,0.0001307796919718,0.0,0.0,6.497990131378174,0.0,0.0,0.0,0.2799284756183624,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205421164631,-677.1445922851562,303.387451171875,0.5399960875511169,0.050000000745058,0.0458848178386688,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708649903535,-322.24102783203125,296.7409362792969,0.5399960875511169,0.050000000745058,0.0483189225196838,293.21954345703125,297.1499938964844,293.1499938964844,0.1704000979661941,-2728.162353515625,304.1590881347656,0.9348849058151244,0.2472937554121017,0.1737662255764007,293.20953369140625,297.1499938964844,293.1499938964844,0.2227186560630798,-4567.17529296875,304.1705322265625,0.9990000128746032,0.3212587237358093,0.2906425595283508,293.2831115722656,297.1499938964844,293.1499938964844,0.0101830940693616,-3097.6494140625,302.3614196777344,0.5399960875511169,0.050000000745058,0.2292041629552841,291.1874694824219,291.1499938964844,273.99334716796875,271.8790283203125,285.298095703125,293.8261108398437,291.1874084472656,1.0,0.2057387679815292,0.9897090792655944,0.9897090792655944,1.0,1.0,-0.9454505443572998,0.4066343605518341,0.5388162136077881,0.1722249984741211,0.0,0.0,0.2236562073230743,29.85706329345703,25.0,3.4458510875701904,-5615.81884765625,95.98297119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.128164991736412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603168249130249,0.1603211462497711,-4.317177626944613e-06,0.0,0.0001300711737712,0.0,0.0,6.42372465133667,0.0,0.0,0.0,0.2796389460563659,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.012018390931189,-674.4384155273438,303.3431396484375,0.5431942939758301,0.050000000745058,0.0458601601421833,293.847900390625,297.1499938964844,293.1499938964844,0.0038609991315752,-306.3878479003906,296.4715576171875,0.5431942939758301,0.050000000745058,0.0482929572463035,293.2196960449219,297.1499938964844,293.1499938964844,0.1688127964735031,-2707.962646484375,304.15869140625,0.9375035762786864,0.245498314499855,0.1724571138620376,293.2012023925781,297.1499938964844,293.1499938964844,0.2186392843723297,-4500.73291015625,304.1704406738281,0.9990000128746032,0.3214453458786011,0.2863706946372986,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957127287983,-3082.948974609375,302.3124389648437,0.5431942939758301,0.050000000745058,0.2290809899568557,291.1855773925781,291.1499938964844,274.0299987792969,271.9073486328125,285.31256103515625,293.82379150390625,291.1851806640625,1.0,0.2037407308816909,0.9899833798408508,0.9899833798408508,1.0,1.0,-0.9385432004928588,0.403665542602539,0.5348776578903198,0.1704259067773819,0.0,0.0,0.2190191000699997,29.11743354797364,25.0,-1.7160594463348389,-5553.54052734375,93.4080581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44354248046875,305.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.1266144812107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573564261198043,0.1573607474565506,-4.3111826926178765e-06,0.0,0.000128497602418,0.0,0.0,6.291281223297119,0.0,0.0,0.0,0.2791171967983246,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.012018390931189,-674.4384155273438,303.3431396484375,0.5431942939758301,0.050000000745058,0.0458601601421833,293.847900390625,297.1499938964844,293.1499938964844,0.0038609991315752,-306.3878479003906,296.4715576171875,0.5431942939758301,0.050000000745058,0.0482929572463035,293.2196960449219,297.1499938964844,293.1499938964844,0.1688127964735031,-2707.962646484375,304.15869140625,0.9375035762786864,0.245498314499855,0.1724571138620376,293.2012023925781,297.1499938964844,293.1499938964844,0.2186392843723297,-4500.73291015625,304.1704406738281,0.9990000128746032,0.3214453458786011,0.2863706946372986,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957127287983,-3082.948974609375,302.3124389648437,0.5431942939758301,0.050000000745058,0.2290809899568557,291.1855773925781,291.1499938964844,274.0299987792969,271.9073486328125,285.31256103515625,293.82379150390625,291.1851806640625,1.0,0.2037407308816909,0.9899833798408508,0.9899833798408508,1.0,1.0,-0.9385432004928588,0.403665542602539,0.5348776578903198,0.1704259067773819,0.0,0.0,0.2190191000699997,29.11743354797364,25.0,-1.7160594463348389,-5553.54052734375,93.4080581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44354248046875,305.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.1266144812107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573564261198043,0.1573607474565506,-4.3111826926178765e-06,0.0,0.000128497602418,0.0,0.0,6.291281223297119,0.0,0.0,0.0,0.2791171967983246,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207426905632,-671.8588256835938,303.29901123046875,0.5459502935409546,0.050000000745058,0.045839674770832,293.8589782714844,297.1499938964844,293.1499938964844,0.0036517318803817,-290.3873291015625,296.1976928710937,0.5459502935409546,0.050000000745058,0.0482713840901851,293.21954345703125,297.1499938964844,293.1499938964844,0.167340487241745,-2689.212890625,304.15826416015625,0.9394842386245728,0.2437659353017807,0.1712284684181213,293.1946105957031,297.1499938964844,293.1499938964844,0.2152015715837478,-4444.83740234375,304.1693420410156,0.9990000128746032,0.3214874565601349,0.2827720642089844,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108236074447,-3068.671875,302.262939453125,0.5459502935409546,0.050000000745058,0.2289786636829376,291.1825866699219,291.1499938964844,274.0666809082031,271.93572998046875,285.3280639648437,293.8240661621094,291.18212890625,1.0,0.2020387649536132,0.9902576804161072,0.9902576804161072,1.0,1.0,-0.932575821876526,0.4011206030845642,0.5314552187919617,0.1688323020935058,0.0,0.0,0.2148721367120742,28.49983024597168,25.0,-3.8400511741638175,-5498.76025390625,91.24372863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858093261719,304.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1249303445219993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154772862792015,0.1547771692276001,-4.30596719525056e-06,0.0,0.0001267884217668,0.0,0.0,6.176235675811768,0.0,0.0,0.0,0.2786633968353271,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207426905632,-671.8588256835938,303.29901123046875,0.5459502935409546,0.050000000745058,0.045839674770832,293.8589782714844,297.1499938964844,293.1499938964844,0.0036517318803817,-290.3873291015625,296.1976928710937,0.5459502935409546,0.050000000745058,0.0482713840901851,293.21954345703125,297.1499938964844,293.1499938964844,0.167340487241745,-2689.212890625,304.15826416015625,0.9394842386245728,0.2437659353017807,0.1712284684181213,293.1946105957031,297.1499938964844,293.1499938964844,0.2152015715837478,-4444.83740234375,304.1693420410156,0.9990000128746032,0.3214874565601349,0.2827720642089844,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108236074447,-3068.671875,302.262939453125,0.5459502935409546,0.050000000745058,0.2289786636829376,291.1825866699219,291.1499938964844,274.0666809082031,271.93572998046875,285.3280639648437,293.8240661621094,291.18212890625,1.0,0.2020387649536132,0.9902576804161072,0.9902576804161072,1.0,1.0,-0.932575821876526,0.4011206030845642,0.5314552187919617,0.1688323020935058,0.0,0.0,0.2148721367120742,28.49983024597168,25.0,-3.8400511741638175,-5498.76025390625,91.24372863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858093261719,304.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1249303445219993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154772862792015,0.1547771692276001,-4.30596719525056e-06,0.0,0.0001267884217668,0.0,0.0,6.176235675811768,0.0,0.0,0.0,0.2786633968353271,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263401091098,-669.3536987304688,303.2550354003906,0.5482949614524841,0.050000000745058,0.0458227656781673,293.8700561523437,297.1499938964844,293.1499938964844,0.0034423002507537,-274.1987609863281,295.9198303222656,0.5482949614524841,0.050000000745058,0.0482535809278488,293.2193603515625,297.1499938964844,293.1499938964844,0.1658929884433746,-2670.728759765625,304.1579284667969,0.9407647848129272,0.2420406341552734,0.1700132340192794,293.1895751953125,297.1499938964844,293.1499938964844,0.2123186886310577,-4398.01171875,304.1676940917969,0.9990000128746032,0.3213860094547272,0.2797587215900421,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274311214685,-3054.56005859375,302.2129211425781,0.5482949614524841,0.050000000745058,0.2288942039012909,291.17938232421875,291.1499938964844,274.10333251953125,271.964111328125,285.3447265625,293.8268127441406,291.1789245605469,1.0,0.2005867063999176,0.9905333518981934,0.9905333518981934,1.0,1.0,-0.9273573756217957,0.398910790681839,0.5284465551376343,0.1674080789089203,0.0,0.0,0.2111722528934478,27.986234664916992,25.0,-4.441239356994629,-5449.06982421875,89.41238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189819335937,304.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1231854334473609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524993926286697,0.1525036990642547,-4.301424723962555e-06,0.0,0.0001250175555469,0.0,0.0,6.075458526611328,0.0,0.0,0.0,0.2782666087150574,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263401091098,-669.3536987304688,303.2550354003906,0.5482949614524841,0.050000000745058,0.0458227656781673,293.8700561523437,297.1499938964844,293.1499938964844,0.0034423002507537,-274.1987609863281,295.9198303222656,0.5482949614524841,0.050000000745058,0.0482535809278488,293.2193603515625,297.1499938964844,293.1499938964844,0.1658929884433746,-2670.728759765625,304.1579284667969,0.9407647848129272,0.2420406341552734,0.1700132340192794,293.1895751953125,297.1499938964844,293.1499938964844,0.2123186886310577,-4398.01171875,304.1676940917969,0.9990000128746032,0.3213860094547272,0.2797587215900421,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274311214685,-3054.56005859375,302.2129211425781,0.5482949614524841,0.050000000745058,0.2288942039012909,291.17938232421875,291.1499938964844,274.10333251953125,271.964111328125,285.3447265625,293.8268127441406,291.1789245605469,1.0,0.2005867063999176,0.9905333518981934,0.9905333518981934,1.0,1.0,-0.9273573756217957,0.398910790681839,0.5284465551376343,0.1674080789089203,0.0,0.0,0.2111722528934478,27.986234664916992,25.0,-4.441239356994629,-5449.06982421875,89.41238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189819335937,304.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1231854334473609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524993926286697,0.1525036990642547,-4.301424723962555e-06,0.0,0.0001250175555469,0.0,0.0,6.075458526611328,0.0,0.0,0.0,0.2782666087150574,4.0,0.0,1.0
