time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117344176396727,-666.8934326171875,303.2112121582031,0.5502784252166748,0.050000000745058,0.0458088144659996,293.8811340332031,297.1499938964844,293.1499938964844,0.0032322278711944,-257.8085327148437,295.6381225585937,0.5502784252166748,0.050000000745058,0.0482388883829116,293.2192077636719,297.1499938964844,293.1499938964844,0.1644492149353027,-2652.236328125,304.1576843261719,0.9414185881614684,0.2403116375207901,0.1687986999750137,293.1858215332031,297.1499938964844,293.1499938964844,0.2098980695009231,-4358.7109375,304.16583251953125,0.9990000128746032,0.3211425542831421,0.2772324681282043,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449531942605,-3040.468994140625,302.16241455078125,0.5502784252166748,0.050000000745058,0.2288245260715484,291.1763000488281,291.1499938964844,274.1400146484375,271.9925537109375,285.3622436523437,293.8314514160156,291.1759033203125,1.0,0.1993424594402313,0.9908089637756348,0.9908089637756348,1.0,1.0,-0.922749400138855,0.3969715237617492,0.5257778763771057,0.1661275625228881,0.0,0.0,0.2078742831945419,27.55862617492676,25.0,-4.322038650512695,-5403.20556640625,87.8506851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403747558594,304.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.150390625,18000.0,0.0,0.0,0.1214487180113792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505011767148971,0.1505054682493209,-4.297464784031035e-06,0.0,0.0001232550130225,0.0,0.0,5.987228393554688,0.0,0.0,0.0,0.2779196500778198,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117344176396727,-666.8934326171875,303.2112121582031,0.5502784252166748,0.050000000745058,0.0458088144659996,293.8811340332031,297.1499938964844,293.1499938964844,0.0032322278711944,-257.8085327148437,295.6381225585937,0.5502784252166748,0.050000000745058,0.0482388883829116,293.2192077636719,297.1499938964844,293.1499938964844,0.1644492149353027,-2652.236328125,304.1576843261719,0.9414185881614684,0.2403116375207901,0.1687986999750137,293.1858215332031,297.1499938964844,293.1499938964844,0.2098980695009231,-4358.7109375,304.16583251953125,0.9990000128746032,0.3211425542831421,0.2772324681282043,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449531942605,-3040.468994140625,302.16241455078125,0.5502784252166748,0.050000000745058,0.2288245260715484,291.1763000488281,291.1499938964844,274.1400146484375,271.9925537109375,285.3622436523437,293.8314514160156,291.1759033203125,1.0,0.1993424594402313,0.9908089637756348,0.9908089637756348,1.0,1.0,-0.922749400138855,0.3969715237617492,0.5257778763771057,0.1661275625228881,0.0,0.0,0.2078742831945419,27.55862617492676,25.0,-4.322038650512695,-5403.20556640625,87.8506851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403747558594,304.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.150390625,18000.0,0.0,0.0,0.1214487180113792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505011767148971,0.1505054682493209,-4.297464784031035e-06,0.0,0.0001232550130225,0.0,0.0,5.987228393554688,0.0,0.0,0.0,0.2779196500778198,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892606019973,-665.6757202148438,303.1893615722656,0.5511470437049866,0.050000000745058,0.0458028055727481,293.8866577148437,297.1499938964844,293.1499938964844,0.0031268191523849,-249.53553771972656,295.4958190917969,0.5511470437049866,0.050000000745058,0.0482325591146945,293.2191772460937,297.1499938964844,293.1499938964844,0.163726732134819,-2642.962158203125,304.1575927734375,0.9415322542190552,0.2394447922706604,0.1681906729936599,293.1844177246094,297.1499938964844,293.1499938964844,0.2088411748409271,-4341.55419921875,304.1648864746094,0.9990000128746032,0.3209670186042785,0.2761304676532745,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039517179131,-3033.407470703125,302.1369323730469,0.5511470437049866,0.050000000745058,0.2287944853305816,291.17486572265625,291.1499938964844,274.1583251953125,272.0067749023437,285.37127685546875,293.8343200683594,291.1744689941406,1.0,0.1987888813018798,0.9909467697143556,0.9909467697143556,1.0,1.0,-0.9206461310386658,0.3960900604724884,0.524556040763855,0.1655361950397491,0.0,0.0,0.2063653916120529,27.37287139892578,25.0,-4.162900924682617,-5381.419921875,87.15705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54620361328125,304.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.634765625,18000.0,0.0,0.0,0.1206029430031776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495953500270843,0.1495996415615081,-4.2956817196682096e-06,0.0,0.0001223966537509,0.0,0.0,5.94734001159668,0.0,0.0,0.0,0.2777629494667053,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445664316415,-664.4642944335938,303.16754150390625,0.5519465804100037,0.050000000745058,0.0457973219454288,293.8921813964844,297.1499938964844,293.1499938964844,0.0030210923869162,-241.209701538086,295.3526306152344,0.5519465804100037,0.050000000745058,0.0482267849147319,293.2191162109375,297.1499938964844,293.1499938964844,0.1630035042762756,-2633.666015625,304.15753173828125,0.941525399684906,0.2385763376951217,0.1675819158554077,293.1832580566406,297.1499938964844,293.1499938964844,0.2078698426485061,-4325.78564453125,304.1639404296875,0.9990000128746032,0.3207582533359527,0.275117814540863,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630713135004,-3026.32763671875,302.111328125,0.5519465804100037,0.050000000745058,0.2287671118974685,291.1734924316406,291.1499938964844,274.1766662597656,272.0210266113281,285.3804626464844,293.8374938964844,291.173095703125,1.0,0.1982731968164444,0.9910818934440612,0.9910818934440612,1.0,1.0,-0.9186536073684692,0.3952566981315613,0.523396909236908,0.16497303545475,0.0,0.0,0.2049391716718673,27.202560424804688,25.0,-3.986463785171509,-5360.259765625,86.51132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489501953125,304.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.146484375,18000.0,0.0,0.0,0.1197799816727638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487436592578888,0.1487479507923126,-4.294009613659e-06,0.0,0.0001215614538523,0.0,0.0,5.90989351272583,0.0,0.0,0.0,0.2776159346103668,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.011556502431631,-662.0581665039062,303.1239929199219,0.5533499121665955,0.050000000745058,0.0457878187298774,293.9031982421875,297.1499938964844,293.1499938964844,0.002808497287333,-224.3974151611328,295.0634765625,0.5533499121665955,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615542024374008,-2615.000732421875,304.1574401855469,0.9411707520484924,0.2368343621492386,0.1663619875907898,293.1816711425781,297.1499938964844,293.1499938964844,0.2061675041913986,-4298.14892578125,304.1621398925781,0.9990000128746032,0.3202377259731293,0.2733430862426758,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815954893827,-3012.09716796875,302.0596923828125,0.5533499121665955,0.050000000745058,0.2287196218967437,291.1708984375,291.1499938964844,274.2133483886719,272.0494689941406,285.3992004394531,293.844482421875,291.1705627441406,1.0,0.1973475664854049,0.9913520216941832,0.9913520216941832,1.0,1.0,-0.9149788618087769,0.3937238156795501,0.5212550163269043,0.1639279425144195,0.0,0.0,0.202329471707344,26.904565811157227,25.0,-3.614523649215698,-5319.7080078125,85.35174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451354980469,304.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.259765625,18000.0,0.0,0.0,0.118226483464241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471969187259674,0.1472012102603912,-4.290985089028254e-06,0.0,0.0001199848557007,0.0,0.0,5.842031478881836,0.0,0.0,0.0,0.2773496806621551,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.011556502431631,-662.0581665039062,303.1239929199219,0.5533499121665955,0.050000000745058,0.0457878187298774,293.9031982421875,297.1499938964844,293.1499938964844,0.002808497287333,-224.3974151611328,295.0634765625,0.5533499121665955,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615542024374008,-2615.000732421875,304.1574401855469,0.9411707520484924,0.2368343621492386,0.1663619875907898,293.1816711425781,297.1499938964844,293.1499938964844,0.2061675041913986,-4298.14892578125,304.1621398925781,0.9990000128746032,0.3202377259731293,0.2733430862426758,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815954893827,-3012.09716796875,302.0596923828125,0.5533499121665955,0.050000000745058,0.2287196218967437,291.1708984375,291.1499938964844,274.2133483886719,272.0494689941406,285.3992004394531,293.844482421875,291.1705627441406,1.0,0.1973475664854049,0.9913520216941832,0.9913520216941832,1.0,1.0,-0.9149788618087769,0.3937238156795501,0.5212550163269043,0.1639279425144195,0.0,0.0,0.202329471707344,26.904565811157227,25.0,-3.614523649215698,-5319.7080078125,85.35174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451354980469,304.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.259765625,18000.0,0.0,0.0,0.118226483464241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471969187259674,0.1472012102603912,-4.290985089028254e-06,0.0,0.0001199848557007,0.0,0.0,5.842031478881836,0.0,0.0,0.0,0.2773496806621551,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114700328558683,-659.669189453125,303.08056640625,0.5545248985290527,0.050000000745058,0.0457799695432186,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941568892449,-207.37335205078125,294.7706604003906,0.5545248985290527,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.1600995361804962,-2596.218505859375,304.1573791503906,0.9404138326644896,0.2350839525461197,0.1651379168033599,293.18096923828125,297.1499938964844,293.1499938964844,0.2047436535358429,-4275.03125,304.1604919433594,0.9990000128746032,0.3195827305316925,0.2718584835529327,293.290771484375,297.1499938964844,293.1499938964844,0.0096003888174891,-2997.746337890625,302.0074768066406,0.5545248985290527,0.050000000745058,0.2286804318428039,291.1685791015625,291.1499938964844,274.25,272.0779113769531,285.4183654785156,293.8522033691406,291.16827392578125,1.0,0.1965434849262237,0.9916222095489502,0.9916222095489502,1.0,1.0,-0.9116613864898682,0.3923432528972626,0.5193181037902832,0.1629807502031326,0.0,0.0,0.2000124752521515,26.6551513671875,28.0,-3.2205967903137207,-5281.2841796875,84.3421401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302429199219,304.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48828125,18000.0,0.0,0.0,0.116822712123394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458371579647064,0.145841434597969,-4.2883411879302e-06,0.0,0.000118560201372,0.0,0.0,5.782528877258301,0.0,0.0,0.0,0.2771164178848266,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114700328558683,-659.669189453125,303.08056640625,0.5545248985290527,0.050000000745058,0.0457799695432186,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941568892449,-207.37335205078125,294.7706604003906,0.5545248985290527,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.1600995361804962,-2596.218505859375,304.1573791503906,0.9404138326644896,0.2350839525461197,0.1651379168033599,293.18096923828125,297.1499938964844,293.1499938964844,0.2047436535358429,-4275.03125,304.1604919433594,0.9990000128746032,0.3195827305316925,0.2718584835529327,293.290771484375,297.1499938964844,293.1499938964844,0.0096003888174891,-2997.746337890625,302.0074768066406,0.5545248985290527,0.050000000745058,0.2286804318428039,291.1685791015625,291.1499938964844,274.25,272.0779113769531,285.4183654785156,293.8522033691406,291.16827392578125,1.0,0.1965434849262237,0.9916222095489502,0.9916222095489502,1.0,1.0,-0.9116613864898682,0.3923432528972626,0.5193181037902832,0.1629807502031326,0.0,0.0,0.2000124752521515,26.6551513671875,28.0,-3.2205967903137207,-5281.2841796875,84.3421401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302429199219,304.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48828125,18000.0,0.0,0.0,0.116822712123394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458371579647064,0.145841434597969,-4.2883411879302e-06,0.0,0.000118560201372,0.0,0.0,5.782528877258301,0.0,0.0,0.0,0.2771164178848266,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113924546167254,-657.6068115234375,303.0369567871094,0.5532719492912292,0.050000000745058,0.0457883663475513,293.9251403808594,297.1499938964844,293.1499938964844,0.0023786383680999,-190.2201690673828,294.4728088378906,0.5532719492912292,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586765199899673,-2577.841064453125,304.15728759765625,0.9357059001922609,0.2333154529333114,0.1639159768819809,293.182861328125,297.1499938964844,293.1499938964844,0.2061063051223755,-4299.34912109375,304.15460205078125,0.9990000128746032,0.3184265792369842,0.273441731929779,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247766003012,-2984.6552734375,301.9541931152344,0.5532719492912292,0.050000000745058,0.2287223637104034,291.1646423339844,291.1499938964844,274.2856140136719,272.1054382324219,285.43780517578125,293.8637390136719,291.1636657714844,1.0,0.1971125900745391,0.9918915629386902,0.9918915629386902,1.0,1.0,-0.9121640920639038,0.3926884829998016,0.5194756388664246,0.1628018021583557,0.0,0.0,0.1982643604278564,26.878551483154297,25.0,-7.191052913665772,-5252.4287109375,84.78295135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5056457519531,304.8329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1155937612056732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447177231311798,0.1447219997644424,-4.286046987544978e-06,0.0,0.0001173129712697,0.0,0.0,5.7334818840026855,0.0,0.0,0.0,0.2769237458705902,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113924546167254,-657.6068115234375,303.0369567871094,0.5532719492912292,0.050000000745058,0.0457883663475513,293.9251403808594,297.1499938964844,293.1499938964844,0.0023786383680999,-190.2201690673828,294.4728088378906,0.5532719492912292,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586765199899673,-2577.841064453125,304.15728759765625,0.9357059001922609,0.2333154529333114,0.1639159768819809,293.182861328125,297.1499938964844,293.1499938964844,0.2061063051223755,-4299.34912109375,304.15460205078125,0.9990000128746032,0.3184265792369842,0.273441731929779,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247766003012,-2984.6552734375,301.9541931152344,0.5532719492912292,0.050000000745058,0.2287223637104034,291.1646423339844,291.1499938964844,274.2856140136719,272.1054382324219,285.43780517578125,293.8637390136719,291.1636657714844,1.0,0.1971125900745391,0.9918915629386902,0.9918915629386902,1.0,1.0,-0.9121640920639038,0.3926884829998016,0.5194756388664246,0.1628018021583557,0.0,0.0,0.1982643604278564,26.878551483154297,25.0,-7.191052913665772,-5252.4287109375,84.78295135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5056457519531,304.8329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1155937612056732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447177231311798,0.1447219997644424,-4.286046987544978e-06,0.0,0.0001173129712697,0.0,0.0,5.7334818840026855,0.0,0.0,0.0,0.2769237458705902,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110560923814,-655.380126953125,302.9933166503906,0.5541918873786926,0.050000000745058,0.0457822047173976,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603780332952,-172.818359375,294.1701965332031,0.5541918873786926,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.1572422832250595,-2559.2763671875,304.1572570800781,0.9344497919082642,0.231540247797966,0.1626741886138916,293.18658447265625,297.1499938964844,293.1499938964844,0.205119714140892,-4282.89697265625,304.1549072265625,0.9990000128746032,0.3168346285820007,0.2722793519496918,293.293701171875,297.1499938964844,293.1499938964844,0.0094452053308486,-2970.59033203125,301.8998413085937,0.5541918873786926,0.050000000745058,0.2286915928125381,291.1593017578125,291.1499938964844,274.3191833496094,272.1311340332031,285.458984375,293.87847900390625,291.159423828125,1.0,0.1962692737579345,0.9921609163284302,0.9921609163284302,1.0,1.0,-0.9092289209365844,0.3914953470230102,0.5177335739135742,0.1618965417146682,0.0,0.0,0.1974728107452392,26.677669525146484,25.0,-3.417702436447144,-5227.09716796875,83.92350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470947265625,304.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1145847514271736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442160755395889,0.1442203670740127,-4.284653641661862e-06,0.0,0.000116288960271,0.0,0.0,5.71105432510376,0.0,0.0,0.0,0.276828795671463,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110560923814,-655.380126953125,302.9933166503906,0.5541918873786926,0.050000000745058,0.0457822047173976,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603780332952,-172.818359375,294.1701965332031,0.5541918873786926,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.1572422832250595,-2559.2763671875,304.1572570800781,0.9344497919082642,0.231540247797966,0.1626741886138916,293.18658447265625,297.1499938964844,293.1499938964844,0.205119714140892,-4282.89697265625,304.1549072265625,0.9990000128746032,0.3168346285820007,0.2722793519496918,293.293701171875,297.1499938964844,293.1499938964844,0.0094452053308486,-2970.59033203125,301.8998413085937,0.5541918873786926,0.050000000745058,0.2286915928125381,291.1593017578125,291.1499938964844,274.3191833496094,272.1311340332031,285.458984375,293.87847900390625,291.159423828125,1.0,0.1962692737579345,0.9921609163284302,0.9921609163284302,1.0,1.0,-0.9092289209365844,0.3914953470230102,0.5177335739135742,0.1618965417146682,0.0,0.0,0.1974728107452392,26.677669525146484,25.0,-3.417702436447144,-5227.09716796875,83.92350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470947265625,304.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1145847514271736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442160755395889,0.1442203670740127,-4.284653641661862e-06,0.0,0.000116288960271,0.0,0.0,5.71105432510376,0.0,0.0,0.0,0.276828795671463,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669542431831,-654.0647583007812,302.9718933105469,0.5547735691070557,0.050000000745058,0.0457783453166484,293.9414367675781,297.1499938964844,293.1499938964844,0.0020498626399785,-163.97491455078125,294.0204467773437,0.5547735691070557,0.050000000745058,0.0482067987322807,293.2193603515625,297.1499938964844,293.1499938964844,0.1564728319644928,-2549.23681640625,304.1573486328125,0.934006929397583,0.2306497544050216,0.1620517671108245,293.1874084472656,297.1499938964844,293.1499938964844,0.2044092565774917,-4270.99658203125,304.1553039550781,0.9990000128746032,0.3162057399749756,0.271544486284256,293.2944641113281,297.1499938964844,293.1499938964844,0.0094026625156402,-2962.562255859375,301.8730773925781,0.5547735691070557,0.050000000745058,0.2286723107099533,291.1604919433594,291.1499938964844,274.3352355957031,272.14337158203125,285.4677429199219,293.8832397460937,291.1609191894531,1.0,0.1959070563316345,0.9922956228256226,0.9922956228256226,1.0,1.0,-0.9075666069984436,0.3908224105834961,0.5167441964149475,0.1613766849040985,0.0,0.0,0.1966594010591507,26.553789138793945,25.0,0.1360152810811996,-5212.0625,83.42340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,304.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1141641661524772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438626497983932,0.1438669264316558,-4.284161605028203e-06,0.0,0.0001158621162176,0.0,0.0,5.695903778076172,0.0,0.0,0.0,0.2767703831195831,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112239243462681,-652.7891235351562,302.9504699707031,0.5552389621734619,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019389857770875,-155.10397338867188,293.86962890625,0.5552389621734619,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557094156742096,-2539.276611328125,304.1573791503906,0.9333658814430236,0.2297571897506714,0.1614279896020889,293.1881408691406,297.1499938964844,293.1499938964844,0.20383982360363,-4261.50537109375,304.1553649902344,0.9990000128746032,0.3155880272388458,0.2709565758705139,293.2952575683594,297.1499938964844,293.1499938964844,0.0093606794252991,-2954.661376953125,301.8461303710937,0.5552389621734619,0.050000000745058,0.2286569625139236,291.1614990234375,291.1499938964844,274.3507995605469,272.1551513671875,285.4758605957031,293.8874816894531,291.1615600585937,1.0,0.1955653876066208,0.9924233555793762,0.9924233555793762,1.0,1.0,-0.906086266040802,0.390232115983963,0.5158541798591614,0.1608923226594925,0.0,0.0,0.1957882791757583,26.45287322998047,25.0,0.4407404065132141,-5195.03173828125,82.99382019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,304.7706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1137919574975967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433852016925811,0.1433894783258438,-4.283468115318101e-06,0.0,0.0001154843776021,0.0,0.0,5.675410270690918,0.0,0.0,0.0,0.2766939699649811,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111412154510617,-650.3733520507812,302.9075622558594,0.5560470819473267,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155023524537,-137.23268127441406,293.5632629394531,0.5560470819473267,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.154212549328804,-2519.7548828125,304.15740966796875,0.9318622946739196,0.2279694080352783,0.1601785272359848,293.1896057128906,297.1499938964844,293.1499938964844,0.2028790414333343,-4245.59375,304.1551818847656,0.9990000128746032,0.3143234252929687,0.2699354887008667,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785842716693,-2939.335693359375,301.7914428710937,0.5560470819473267,0.050000000745058,0.2286304980516433,291.1609802246094,291.1499938964844,274.3805847167969,272.1775817871094,285.4910888671875,293.8955078125,291.1608581542969,1.0,0.1949447691440582,0.9926789402961732,0.9926789402961732,1.0,1.0,-0.9033162593841552,0.3891430795192718,0.514173150062561,0.1599495559930801,0.0,0.0,0.1943467557430267,26.275428771972656,25.0,-0.5534103512763977,-5163.693359375,82.21065521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1131682097911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425362229347229,0.1425404995679855,-4.281901965441648e-06,0.0,0.0001148513474618,0.0,0.0,5.638573169708252,0.0,0.0,0.0,0.2765518724918365,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111412154510617,-650.3733520507812,302.9075622558594,0.5560470819473267,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155023524537,-137.23268127441406,293.5632629394531,0.5560470819473267,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.154212549328804,-2519.7548828125,304.15740966796875,0.9318622946739196,0.2279694080352783,0.1601785272359848,293.1896057128906,297.1499938964844,293.1499938964844,0.2028790414333343,-4245.59375,304.1551818847656,0.9990000128746032,0.3143234252929687,0.2699354887008667,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785842716693,-2939.335693359375,301.7914428710937,0.5560470819473267,0.050000000745058,0.2286304980516433,291.1609802246094,291.1499938964844,274.3805847167969,272.1775817871094,285.4910888671875,293.8955078125,291.1608581542969,1.0,0.1949447691440582,0.9926789402961732,0.9926789402961732,1.0,1.0,-0.9033162593841552,0.3891430795192718,0.514173150062561,0.1599495559930801,0.0,0.0,0.1943467557430267,26.275428771972656,25.0,-0.5534103512763977,-5163.693359375,82.21065521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1131682097911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425362229347229,0.1425404995679855,-4.281901965441648e-06,0.0,0.0001148513474618,0.0,0.0,5.638573169708252,0.0,0.0,0.0,0.2765518724918365,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110601019114255,-647.9837646484375,302.86480712890625,0.55671226978302,0.050000000745058,0.0457656532526016,293.9685363769531,297.1499938964844,293.1499938964844,0.0014883578987792,-119.06558227539062,293.252685546875,0.55671226978302,0.050000000745058,0.0481934361159801,293.2196960449219,297.1499938964844,293.1499938964844,0.1527174860239029,-2500.2177734375,304.1574401855469,0.9301003217697144,0.2261787056922912,0.1589276939630508,293.1913452148437,297.1499938964844,293.1499938964844,0.2020834386348724,-4232.4697265625,304.15478515625,0.9990000128746032,0.3129717111587524,0.2690947353839874,293.29833984375,297.1499938964844,293.1499938964844,0.0091968085616827,-2923.91455078125,301.73614501953125,0.55671226978302,0.050000000745058,0.2286089062690735,291.1602783203125,291.1499938964844,274.4086303710937,272.1984558105469,285.5054626464844,293.9036865234375,291.1601867675781,1.0,0.1943975239992141,0.99293452501297,0.99293452501297,1.0,1.0,-0.9007692337036132,0.3881581425666809,0.5126110911369324,0.1590447574853897,0.0,0.0,0.1930241882801056,26.126171112060547,25.0,-0.733913242816925,-5135.43359375,81.5154037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493347167969,304.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1126894280314445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417971849441528,0.1418014764785766,-4.2805099838005845e-06,0.0,0.0001143654444604,0.0,0.0,5.606508731842041,0.0,0.0,0.0,0.2764265835285187,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110601019114255,-647.9837646484375,302.86480712890625,0.55671226978302,0.050000000745058,0.0457656532526016,293.9685363769531,297.1499938964844,293.1499938964844,0.0014883578987792,-119.06558227539062,293.252685546875,0.55671226978302,0.050000000745058,0.0481934361159801,293.2196960449219,297.1499938964844,293.1499938964844,0.1527174860239029,-2500.2177734375,304.1574401855469,0.9301003217697144,0.2261787056922912,0.1589276939630508,293.1913452148437,297.1499938964844,293.1499938964844,0.2020834386348724,-4232.4697265625,304.15478515625,0.9990000128746032,0.3129717111587524,0.2690947353839874,293.29833984375,297.1499938964844,293.1499938964844,0.0091968085616827,-2923.91455078125,301.73614501953125,0.55671226978302,0.050000000745058,0.2286089062690735,291.1602783203125,291.1499938964844,274.4086303710937,272.1984558105469,285.5054626464844,293.9036865234375,291.1601867675781,1.0,0.1943975239992141,0.99293452501297,0.99293452501297,1.0,1.0,-0.9007692337036132,0.3881581425666809,0.5126110911369324,0.1590447574853897,0.0,0.0,0.1930241882801056,26.126171112060547,25.0,-0.733913242816925,-5135.43359375,81.5154037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493347167969,304.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1126894280314445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417971849441528,0.1418014764785766,-4.2805099838005845e-06,0.0,0.0001143654444604,0.0,0.0,5.606508731842041,0.0,0.0,0.0,0.2764265835285187,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.010980530641973,-645.6162109375,302.8222961425781,0.5572593808174133,0.050000000745058,0.0457621179521083,293.9795227050781,297.1499938964844,293.1499938964844,0.0012589218094944,-100.71346282958984,292.9382019042969,0.5572593808174133,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1512223482131958,-2480.637451171875,304.1574401855469,0.9281215667724608,0.2243846654891967,0.1576751917600631,293.1933898925781,297.1499938964844,293.1499938964844,0.2014244794845581,-4221.6337890625,304.1542663574219,0.9990000128746032,0.3115100860595703,0.2684028446674347,293.2998962402344,297.1499938964844,293.1499938964844,0.0091154109686613,-2908.392822265625,301.6803283691406,0.5572593808174133,0.050000000745058,0.2285912632942199,291.1596984863281,291.1499938964844,274.43505859375,272.2179260253906,285.51922607421875,293.91217041015625,291.1596069335937,1.0,0.1939107626676559,0.9932041168212892,0.9932041168212892,1.0,1.0,-0.8984055519104004,0.3872551620006561,0.5111504197120667,0.1581811010837555,0.0,0.0,0.1917722225189209,26.00006103515625,25.0,-0.7616603374481201,-5109.07470703125,80.89209747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1123280152678489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410988122224807,0.1411031037569046,-4.279221684555523e-06,0.0,0.0001139986561611,0.0,0.0,5.576274871826172,0.0,0.0,0.0,0.2763090431690216,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.010980530641973,-645.6162109375,302.8222961425781,0.5572593808174133,0.050000000745058,0.0457621179521083,293.9795227050781,297.1499938964844,293.1499938964844,0.0012589218094944,-100.71346282958984,292.9382019042969,0.5572593808174133,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1512223482131958,-2480.637451171875,304.1574401855469,0.9281215667724608,0.2243846654891967,0.1576751917600631,293.1933898925781,297.1499938964844,293.1499938964844,0.2014244794845581,-4221.6337890625,304.1542663574219,0.9990000128746032,0.3115100860595703,0.2684028446674347,293.2998962402344,297.1499938964844,293.1499938964844,0.0091154109686613,-2908.392822265625,301.6803283691406,0.5572593808174133,0.050000000745058,0.2285912632942199,291.1596984863281,291.1499938964844,274.43505859375,272.2179260253906,285.51922607421875,293.91217041015625,291.1596069335937,1.0,0.1939107626676559,0.9932041168212892,0.9932041168212892,1.0,1.0,-0.8984055519104004,0.3872551620006561,0.5111504197120667,0.1581811010837555,0.0,0.0,0.1917722225189209,26.00006103515625,25.0,-0.7616603374481201,-5109.07470703125,80.89209747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1123280152678489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410988122224807,0.1411031037569046,-4.279221684555523e-06,0.0,0.0001139986561611,0.0,0.0,5.576274871826172,0.0,0.0,0.0,0.2763090431690216,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.010902258567512,-643.2612915039062,302.780029296875,0.5577050447463989,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010266186436638,-82.1305160522461,292.6198425292969,0.5577050447463989,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497252583503723,-2460.987060546875,304.157470703125,0.9259543418884276,0.2225867956876754,0.1564205288887024,293.1957702636719,297.1499938964844,293.1499938964844,0.2008825540542602,-4212.744140625,304.1537475585937,0.9990000128746032,0.3099292516708374,0.2678390145301819,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341754257678,-2892.715576171875,301.6239624023437,0.5577050447463989,0.050000000745058,0.228576973080635,291.1592712402344,291.1499938964844,274.4599609375,272.2360534667969,285.5325622558594,293.92095947265625,291.1592102050781,1.0,0.1934760212898254,0.9934737086296082,0.9934737086296082,1.0,1.0,-0.8961987495422363,0.3864180445671081,0.5097807049751282,0.1573625206947326,0.0,0.0,0.1905694901943206,25.893808364868164,25.0,-0.5179621577262878,-5084.66845703125,80.33013153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,304.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.1120586991310119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404371559619903,0.140441432595253,-4.278013875591569e-06,0.0,0.0001137253348133,0.0,0.0,5.547676086425781,0.0,0.0,0.0,0.2761979699134826,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010902258567512,-643.2612915039062,302.780029296875,0.5577050447463989,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010266186436638,-82.1305160522461,292.6198425292969,0.5577050447463989,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497252583503723,-2460.987060546875,304.157470703125,0.9259543418884276,0.2225867956876754,0.1564205288887024,293.1957702636719,297.1499938964844,293.1499938964844,0.2008825540542602,-4212.744140625,304.1537475585937,0.9990000128746032,0.3099292516708374,0.2678390145301819,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341754257678,-2892.715576171875,301.6239624023437,0.5577050447463989,0.050000000745058,0.228576973080635,291.1592712402344,291.1499938964844,274.4599609375,272.2360534667969,285.5325622558594,293.92095947265625,291.1592102050781,1.0,0.1934760212898254,0.9934737086296082,0.9934737086296082,1.0,1.0,-0.8961987495422363,0.3864180445671081,0.5097807049751282,0.1573625206947326,0.0,0.0,0.1905694901943206,25.893808364868164,25.0,-0.5179621577262878,-5084.66845703125,80.33013153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,304.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.1120586991310119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404371559619903,0.140441432595253,-4.278013875591569e-06,0.0,0.0001137253348133,0.0,0.0,5.547676086425781,0.0,0.0,0.0,0.2761979699134826,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108635416254401,-642.0855102539062,302.75897216796875,0.5578950643539429,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009093969129025,-72.7529067993164,292.4593200683594,0.5578950643539429,0.050000000745058,0.0481854230165481,293.2200622558594,297.1499938964844,293.1499938964844,0.1489753127098083,-2451.12548828125,304.157470703125,0.9248095750808716,0.2216863483190536,0.1557923257350921,293.1970520019531,297.1499938964844,293.1499938964844,0.2006487697362899,-4208.9140625,304.15350341796875,0.9990000128746032,0.3090934157371521,0.2675985097885132,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935772120952,-2884.80419921875,301.5955810546875,0.5578950643539429,0.050000000745058,0.2285708934068679,291.1591491699219,291.1499938964844,274.47186279296875,272.24462890625,285.5390625,293.92547607421875,291.1591491699219,1.0,0.1932754963636398,0.99360853433609,0.99360853433609,1.0,1.0,-0.895145833492279,0.3860193192958832,0.5091265439987183,0.1569711565971374,0.0,0.0,0.1899690181016922,25.847110748291016,25.0,-0.3340893983840942,-5073.046875,80.06889343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1119497641921043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401108354330063,0.1401151120662689,-4.277428615750978e-06,0.0,0.0001136147766374,0.0,0.0,5.533595085144043,0.0,0.0,0.0,0.2761434018611908,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250929042696,-640.91064453125,302.73797607421875,0.5580655932426453,0.050000000745058,0.0457569546997547,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914779125712,-63.31927108764648,292.2978820800781,0.5580655932426453,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482244282960891,-2441.23974609375,304.157470703125,0.9236285090446472,0.2207849025726318,0.1551634818315506,293.19842529296875,297.1499938964844,293.1499938964844,0.2004371583461761,-4205.44921875,304.1532592773437,0.9990000128746032,0.3082273006439209,0.2673826515674591,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529901742935,-2876.84423828125,301.5670471191406,0.5580655932426453,0.050000000745058,0.2285654693841934,291.1591491699219,291.1499938964844,274.4834289550781,272.2528991699219,285.5455017089844,293.9300231933594,291.1591491699219,1.0,0.1930849999189376,0.9937437176704408,0.9937437176704408,1.0,1.0,-0.8941227793693542,0.3856316208839416,0.5084911584854126,0.1565921306610107,0.0,0.0,0.1893624812364578,25.804243087768555,25.0,-0.1407812386751175,-5061.74072265625,79.8193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,304.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1118533685803413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397833079099655,0.1397875845432281,-4.276846993889194e-06,0.0,0.0001135169513872,0.0,0.0,5.519476890563965,0.0,0.0,0.0,0.2760888040065765,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489991933107,-638.5645751953125,302.6961669921875,0.5583559274673462,0.050000000745058,0.0457551069557666,294.0126647949219,297.1499938964844,293.1499938964844,0.0005609981599263,-44.87923431396485,291.9723205566406,0.5583559274673462,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467204242944717,-2421.4033203125,304.1575012207031,0.9211729764938354,0.218979001045227,0.1539039462804794,293.20135498046875,297.1499938964844,293.1499938964844,0.2000720053911209,-4199.4755859375,304.1527709960937,0.9990000128746032,0.3064068555831909,0.2670150101184845,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718626648187,-2860.782470703125,301.5096435546875,0.5583559274673462,0.050000000745058,0.2285562306642532,291.1592712402344,291.1499938964844,274.505615234375,272.26861572265625,285.5581970214844,293.9393005371094,291.1593017578125,1.0,0.1927302777767181,0.9940141439437866,0.9940141439437866,1.0,1.0,-0.8921541571617126,0.384882777929306,0.5072713494300842,0.1558714509010315,0.0,0.0,0.1881162673234939,25.72854804992676,25.0,0.2229854315519333,-5039.88818359375,79.35082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,304.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.1116842329502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139115884900093,0.1391201615333557,-4.275677383702714e-06,0.0,0.0001133453042712,0.0,0.0,5.490746974945068,0.0,0.0,0.0,0.2759779095649719,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489991933107,-638.5645751953125,302.6961669921875,0.5583559274673462,0.050000000745058,0.0457551069557666,294.0126647949219,297.1499938964844,293.1499938964844,0.0005609981599263,-44.87923431396485,291.9723205566406,0.5583559274673462,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467204242944717,-2421.4033203125,304.1575012207031,0.9211729764938354,0.218979001045227,0.1539039462804794,293.20135498046875,297.1499938964844,293.1499938964844,0.2000720053911209,-4199.4755859375,304.1527709960937,0.9990000128746032,0.3064068555831909,0.2670150101184845,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718626648187,-2860.782470703125,301.5096435546875,0.5583559274673462,0.050000000745058,0.2285562306642532,291.1592712402344,291.1499938964844,274.505615234375,272.26861572265625,285.5581970214844,293.9393005371094,291.1593017578125,1.0,0.1927302777767181,0.9940141439437866,0.9940141439437866,1.0,1.0,-0.8921541571617126,0.384882777929306,0.5072713494300842,0.1558714509010315,0.0,0.0,0.1881162673234939,25.72854804992676,25.0,0.2229854315519333,-5039.88818359375,79.35082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,304.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.1116842329502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139115884900093,0.1391201615333557,-4.275677383702714e-06,0.0,0.0001133453042712,0.0,0.0,5.490746974945068,0.0,0.0,0.0,0.2759779095649719,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106740584596991,-636.2276611328125,302.6546325683594,0.5585867166519165,0.050000000745058,0.0457536466419696,294.0237121582031,297.1499938964844,293.1499938964844,0.0004408808308653,-24.95012092590332,291.6429748535156,0.5585867166519165,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452140808105468,-2401.489013671875,304.1575012207031,0.9186113476753236,0.2171691358089447,0.1526418626308441,293.2044982910156,297.1499938964844,293.1499938964844,0.1997757703065872,-4194.634765625,304.15234375,0.9990000128746032,0.3044692575931549,0.266722708940506,293.3062438964844,297.1499938964844,293.1499938964844,0.0087908515706658,-2844.546142578125,301.4516906738281,0.5585867166519165,0.050000000745058,0.2285489290952682,291.1596374511719,291.1499938964844,274.52655029296875,272.28326416015625,285.5706481933594,293.9486694335937,291.1596984863281,1.0,0.192406490445137,0.9942845106124878,0.9942845106124878,1.0,1.0,-0.8902761340141296,0.3841622173786163,0.5061139464378357,0.155201256275177,0.0,0.0,0.1868083178997039,25.664695739746094,25.0,0.5059106349945068,-5018.8310546875,78.91807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,304.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1115279048681259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384214013814926,0.1384256780147552,-4.27447503170697e-06,0.0,0.0001131866447394,0.0,0.0,5.460900783538818,0.0,0.0,0.0,0.2758629620075226,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106740584596991,-636.2276611328125,302.6546325683594,0.5585867166519165,0.050000000745058,0.0457536466419696,294.0237121582031,297.1499938964844,293.1499938964844,0.0004408808308653,-24.95012092590332,291.6429748535156,0.5585867166519165,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452140808105468,-2401.489013671875,304.1575012207031,0.9186113476753236,0.2171691358089447,0.1526418626308441,293.2044982910156,297.1499938964844,293.1499938964844,0.1997757703065872,-4194.634765625,304.15234375,0.9990000128746032,0.3044692575931549,0.266722708940506,293.3062438964844,297.1499938964844,293.1499938964844,0.0087908515706658,-2844.546142578125,301.4516906738281,0.5585867166519165,0.050000000745058,0.2285489290952682,291.1596374511719,291.1499938964844,274.52655029296875,272.28326416015625,285.5706481933594,293.9486694335937,291.1596984863281,1.0,0.192406490445137,0.9942845106124878,0.9942845106124878,1.0,1.0,-0.8902761340141296,0.3841622173786163,0.5061139464378357,0.155201256275177,0.0,0.0,0.1868083178997039,25.664695739746094,25.0,0.5059106349945068,-5018.8310546875,78.91807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,304.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1115279048681259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384214013814926,0.1384256780147552,-4.27447503170697e-06,0.0,0.0001131866447394,0.0,0.0,5.460900783538818,0.0,0.0,0.0,0.2758629620075226,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003722175955,-633.905517578125,302.6133728027344,0.5587661862373352,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003184767556376,-5.510371685028076,291.3099975585937,0.5587661862373352,0.050000000745058,0.0481796003878116,293.2205810546875,297.1499938964844,293.1499938964844,0.1437066197395324,-2381.513427734375,304.1575012207031,0.9159653782844543,0.2153555005788803,0.1513772755861282,293.20782470703125,297.1499938964844,293.1499938964844,0.1995402127504348,-4190.79150390625,304.1519775390625,0.9990000128746032,0.3024135231971741,0.2664953470230102,293.307861328125,297.1499938964844,293.1499938964844,0.0087099689990282,-2828.144287109375,301.3931884765625,0.5587661862373352,0.050000000745058,0.2285432666540146,291.1601257324219,291.1499938964844,274.54638671875,272.29693603515625,285.5828552246094,293.95806884765625,291.1601867675781,1.0,0.1921095252037048,0.9945560693740844,0.9945560693740844,1.0,1.0,-0.8884758949279785,0.3834632039070129,0.5050126910209656,0.1545812338590622,0.0,0.0,0.1854252815246582,25.61111831665039,25.0,0.6699967980384827,-4998.3671875,78.51615905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1113626435399055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376913040876388,0.1376955807209015,-4.273219474271173e-06,0.0,0.0001130189266405,0.0,0.0,5.429566383361816,0.0,0.0,0.0,0.2757424116134643,4.0,0.0,1.0
