time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003722175955,-633.905517578125,302.6133728027344,0.5587661862373352,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003184767556376,-5.510371685028076,291.3099975585937,0.5587661862373352,0.050000000745058,0.0481796003878116,293.2205810546875,297.1499938964844,293.1499938964844,0.1437066197395324,-2381.513427734375,304.1575012207031,0.9159653782844543,0.2153555005788803,0.1513772755861282,293.20782470703125,297.1499938964844,293.1499938964844,0.1995402127504348,-4190.79150390625,304.1519775390625,0.9990000128746032,0.3024135231971741,0.2664953470230102,293.307861328125,297.1499938964844,293.1499938964844,0.0087099689990282,-2828.144287109375,301.3931884765625,0.5587661862373352,0.050000000745058,0.2285432666540146,291.1601257324219,291.1499938964844,274.54638671875,272.29693603515625,285.5828552246094,293.95806884765625,291.1601867675781,1.0,0.1921095252037048,0.9945560693740844,0.9945560693740844,1.0,1.0,-0.8884758949279785,0.3834632039070129,0.5050126910209656,0.1545812338590622,0.0,0.0,0.1854252815246582,25.61111831665039,25.0,0.6699967980384827,-4998.3671875,78.51615905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1113626435399055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376913040876388,0.1376955807209015,-4.273219474271173e-06,0.0,0.0001130189266405,0.0,0.0,5.429566383361816,0.0,0.0,0.0,0.2757424116134643,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105278491973876,-631.5968017578125,302.5724182128906,0.5589045882225037,0.050000000745058,0.0457516424357891,294.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614318847656,0.5589045882225037,0.050000000745058,0.0481786839663982,293.2207336425781,297.1499938964844,293.1499938964844,0.142198160290718,-2361.47802734375,304.15753173828125,0.9132601618766784,0.2135351300239563,0.1501097977161407,293.2112731933594,297.1499938964844,293.1499938964844,0.1993537545204162,-4187.75341796875,304.151611328125,0.9990000128746032,0.3002456724643707,0.2663200199604034,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291898041963,-2811.57373046875,301.3341369628906,0.5589045882225037,0.050000000745058,0.2285389304161071,291.1606750488281,291.1499938964844,274.565185546875,272.3096923828125,285.59637451171875,293.9698181152344,291.1607971191406,1.0,0.1918341070413589,0.9948276281356812,0.9948276281356812,1.0,1.0,-0.8867368698120117,0.3827783465385437,0.5039584636688232,0.1540077030658722,0.0,0.0,0.1839654892683029,25.56586265563965,25.0,0.9916942119598388,-4977.9951171875,78.13895416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,304.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1111714616417884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369259059429168,0.1369301676750183,-4.2719066186691634e-06,0.0,0.0001128249059547,0.0,0.0,5.396755695343018,0.0,0.0,0.0,0.2756162285804748,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105278491973876,-631.5968017578125,302.5724182128906,0.5589045882225037,0.050000000745058,0.0457516424357891,294.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614318847656,0.5589045882225037,0.050000000745058,0.0481786839663982,293.2207336425781,297.1499938964844,293.1499938964844,0.142198160290718,-2361.47802734375,304.15753173828125,0.9132601618766784,0.2135351300239563,0.1501097977161407,293.2112731933594,297.1499938964844,293.1499938964844,0.1993537545204162,-4187.75341796875,304.151611328125,0.9990000128746032,0.3002456724643707,0.2663200199604034,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291898041963,-2811.57373046875,301.3341369628906,0.5589045882225037,0.050000000745058,0.2285389304161071,291.1606750488281,291.1499938964844,274.565185546875,272.3096923828125,285.59637451171875,293.9698181152344,291.1607971191406,1.0,0.1918341070413589,0.9948276281356812,0.9948276281356812,1.0,1.0,-0.8867368698120117,0.3827783465385437,0.5039584636688232,0.1540077030658722,0.0,0.0,0.1839654892683029,25.56586265563965,25.0,0.9916942119598388,-4977.9951171875,78.13895416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,304.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1111714616417884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369259059429168,0.1369301676750183,-4.2719066186691634e-06,0.0,0.0001128249059547,0.0,0.0,5.396755695343018,0.0,0.0,0.0,0.2756162285804748,4.0,0.0,1.0
818700,293.2717590332031,297.1499938964844,293.1499938964844,0.0104916961863636,-630.4301147460938,302.552001953125,0.5589592456817627,0.050000000745058,0.0457512997090816,294.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5589592456817627,0.050000000745058,0.0481783226132392,293.2208557128906,297.1499938964844,293.1499938964844,0.1414353102445602,-2351.322021484375,304.15753173828125,0.9118812680244446,0.2126166373491287,0.1494709104299545,293.21307373046875,297.1499938964844,293.1499938964844,0.1992724984884262,-4186.42236328125,304.1514892578125,0.9990000128746032,0.2991173267364502,0.266250729560852,293.3103332519531,297.1499938964844,293.1499938964844,0.008588614873588,-2803.146728515625,301.30438232421875,0.5589592456817627,0.050000000745058,0.2285372167825698,291.1612548828125,291.1499938964844,274.57427978515625,272.3157653808594,285.6032409667969,293.9762268066406,291.16143798828125,1.0,0.1917033642530441,0.9949634075164796,0.9949634075164796,1.0,1.0,-0.8858839273452759,0.382438600063324,0.5034453272819519,0.1537365168333053,0.0,0.0,0.1831574141979217,25.54610824584961,25.0,1.38936185836792,-4967.74169921875,77.95806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,304.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1110617294907569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365173459053039,0.1365216225385666,-4.271225861884886e-06,0.0,0.0001127135328715,0.0,0.0,5.379281997680664,0.0,0.0,0.0,0.2755491137504577,4.0,0.0,1.0
818760,293.2715148925781,297.1499938964844,293.1499938964844,0.0104558300226926,-629.2689819335938,302.5316467285156,0.5590054988861084,0.050000000745058,0.0457510091364383,294.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5590054988861084,0.050000000745058,0.0481780171394348,293.220947265625,297.1499938964844,293.1499938964844,0.1406715214252472,-2341.142822265625,304.1575622558594,0.9104916453361512,0.211695984005928,0.1488297432661056,293.21490478515625,297.1499938964844,293.1499938964844,0.1992028355598449,-4185.2841796875,304.1513366699219,0.9990000128746032,0.2979597747325897,0.2661921381950378,293.3111572265625,297.1499938964844,293.1499938964844,0.0085480604320764,-2794.684814453125,301.27447509765625,0.5590054988861084,0.050000000745058,0.228535771369934,291.1618347167969,291.1499938964844,274.5831298828125,272.3216552734375,285.6102294921875,293.9826965332031,291.1619567871094,1.0,0.1915768235921859,0.9951008558273317,0.9951008558273317,1.0,1.0,-0.8850416541099548,0.3821007013320923,0.5029409527778625,0.1534750908613205,0.0,0.0,0.1823095232248306,25.52805519104004,25.0,1.383266806602478,-4957.060546875,77.78189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1109401136636734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360781192779541,0.1360823810100555,-4.270500994607573e-06,0.0,0.0001125901180785,0.0,0.0,5.36051607131958,0.0,0.0,0.0,0.2754774391651153,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.0103848939761519,-626.9608154296875,302.490966796875,0.559075117111206,0.050000000745058,0.0457505770027637,294.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.559075117111206,0.050000000745058,0.0481775626540184,293.22125244140625,297.1499938964844,293.1499938964844,0.1391405761241912,-2320.705322265625,304.1575927734375,0.9076915383338928,0.2098424881696701,0.1475402116775512,293.2186584472656,297.1499938964844,293.1499938964844,0.1990946680307388,-4183.5263671875,304.15106201171875,0.9990000128746032,0.2955566048622131,0.2661038637161255,293.3129272460937,297.1499938964844,293.1499938964844,0.0084670353680849,-2777.656494140625,301.21405029296875,0.559075117111206,0.050000000745058,0.2285336107015609,291.1627502441406,291.1499938964844,274.6002502441406,272.3329162597656,285.625,293.9973449707031,291.16290283203125,1.0,0.1913349032402038,0.9953756928443908,0.9953756928443908,1.0,1.0,-0.8833843469619751,0.3814290165901184,0.5019553303718567,0.1529783606529235,0.0,0.0,0.1805457770824432,25.49649429321289,25.0,1.3733946084976196,-4935.505859375,77.44196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,304.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1106554642319679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351647526025772,0.1351690292358398,-4.268956672603963e-06,0.0,0.0001123012261814,0.0,0.0,5.3214850425720215,0.0,0.0,0.0,0.2753277719020843,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103848939761519,-626.9608154296875,302.490966796875,0.559075117111206,0.050000000745058,0.0457505770027637,294.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.559075117111206,0.050000000745058,0.0481775626540184,293.22125244140625,297.1499938964844,293.1499938964844,0.1391405761241912,-2320.705322265625,304.1575927734375,0.9076915383338928,0.2098424881696701,0.1475402116775512,293.2186584472656,297.1499938964844,293.1499938964844,0.1990946680307388,-4183.5263671875,304.15106201171875,0.9990000128746032,0.2955566048622131,0.2661038637161255,293.3129272460937,297.1499938964844,293.1499938964844,0.0084670353680849,-2777.656494140625,301.21405029296875,0.559075117111206,0.050000000745058,0.2285336107015609,291.1627502441406,291.1499938964844,274.6002502441406,272.3329162597656,285.625,293.9973449707031,291.16290283203125,1.0,0.1913349032402038,0.9953756928443908,0.9953756928443908,1.0,1.0,-0.8833843469619751,0.3814290165901184,0.5019553303718567,0.1529783606529235,0.0,0.0,0.1805457770824432,25.49649429321289,25.0,1.3733946084976196,-4935.505859375,77.44196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,304.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1106554642319679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351647526025772,0.1351690292358398,-4.268956672603963e-06,0.0,0.0001123012261814,0.0,0.0,5.3214850425720215,0.0,0.0,0.0,0.2753277719020843,4.0,0.0,1.0
818940,293.2706298828125,297.1499938964844,293.1499938964844,0.0103147234767675,-624.6569213867188,302.4503173828125,0.5591176748275757,0.050000000745058,0.0457503162324428,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5591176748275757,0.050000000745058,0.0481772869825363,293.2215576171875,297.1499938964844,293.1499938964844,0.1375998109579086,-2300.0869140625,304.1576232910156,0.9048789143562316,0.2079726606607437,0.1462388783693313,293.2225036621094,297.1499938964844,293.1499938964844,0.1990200281143188,-4182.32080078125,304.1508483886719,0.9990000128746032,0.2930364310741424,0.2660499513149261,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859739825129,-2760.431884765625,301.15283203125,0.5591176748275757,0.050000000745058,0.2285322993993759,291.1636962890625,291.1499938964844,274.6166687011719,272.3435363769531,285.6399230957031,294.01239013671875,291.1637878417969,1.0,0.1911056935787201,0.9956505298614502,0.9956505298614502,1.0,1.0,-0.8817555904388428,0.3807612061500549,0.5009943842887878,0.1525103151798248,0.0,0.0,0.1786541789770126,25.47027015686035,25.0,1.207796931266785,-4913.49267578125,77.11605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,304.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.110310398042202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341918855905532,0.1341961473226547,-4.267315944161965e-06,0.0,0.0001119510343414,0.0,0.0,5.279971599578857,0.0,0.0,0.0,0.2751685976982116,4.0,0.0,1.0
819000,293.2706298828125,297.1499938964844,293.1499938964844,0.0103147234767675,-624.6569213867188,302.4503173828125,0.5591176748275757,0.050000000745058,0.0457503162324428,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5591176748275757,0.050000000745058,0.0481772869825363,293.2215576171875,297.1499938964844,293.1499938964844,0.1375998109579086,-2300.0869140625,304.1576232910156,0.9048789143562316,0.2079726606607437,0.1462388783693313,293.2225036621094,297.1499938964844,293.1499938964844,0.1990200281143188,-4182.32080078125,304.1508483886719,0.9990000128746032,0.2930364310741424,0.2660499513149261,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859739825129,-2760.431884765625,301.15283203125,0.5591176748275757,0.050000000745058,0.2285322993993759,291.1636962890625,291.1499938964844,274.6166687011719,272.3435363769531,285.6399230957031,294.01239013671875,291.1637878417969,1.0,0.1911056935787201,0.9956505298614502,0.9956505298614502,1.0,1.0,-0.8817555904388428,0.3807612061500549,0.5009943842887878,0.1525103151798248,0.0,0.0,0.1786541789770126,25.47027015686035,25.0,1.207796931266785,-4913.49267578125,77.11605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,304.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.110310398042202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341918855905532,0.1341961473226547,-4.267315944161965e-06,0.0,0.0001119510343414,0.0,0.0,5.279971599578857,0.0,0.0,0.0,0.2751685976982116,4.0,0.0,1.0
819060,293.270263671875,297.1499938964844,293.1499938964844,0.0102454759180545,-622.3694458007812,302.4096374511719,0.5591377019882202,0.050000000745058,0.0457501970231533,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5591377019882202,0.050000000745058,0.0481771603226661,293.2218933105469,297.1499938964844,293.1499938964844,0.1360553801059723,-2279.3740234375,304.1576538085937,0.9020835757255554,0.2060896754264831,0.1449281126260757,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785283803939,-4181.66748046875,304.150634765625,0.9990000128746032,0.2904018759727478,0.266024649143219,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050755783915,-2743.08056640625,301.0908508300781,0.5591377019882202,0.050000000745058,0.2285317033529281,291.1643371582031,291.1499938964844,274.63250732421875,272.3536376953125,285.6549072265625,294.0278625488281,291.1643981933594,1.0,0.1908871084451675,0.9959275126457214,0.9959275126457214,1.0,1.0,-0.8801509737968445,0.3800976574420929,0.500053346157074,0.1520643085241317,0.0,0.0,0.1766977608203888,25.448450088500977,25.0,0.8746066689491272,-4891.2802734375,76.80192565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,304.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1099024266004562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331842839717865,0.1331885457038879,-4.265595634933561e-06,0.0,0.0001115369886974,0.0,0.0,5.237010955810547,0.0,0.0,0.0,0.2750036418437958,4.0,0.0,1.0
819120,293.270263671875,297.1499938964844,293.1499938964844,0.0102454759180545,-622.3694458007812,302.4096374511719,0.5591377019882202,0.050000000745058,0.0457501970231533,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5591377019882202,0.050000000745058,0.0481771603226661,293.2218933105469,297.1499938964844,293.1499938964844,0.1360553801059723,-2279.3740234375,304.1576538085937,0.9020835757255554,0.2060896754264831,0.1449281126260757,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785283803939,-4181.66748046875,304.150634765625,0.9990000128746032,0.2904018759727478,0.266024649143219,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050755783915,-2743.08056640625,301.0908508300781,0.5591377019882202,0.050000000745058,0.2285317033529281,291.1643371582031,291.1499938964844,274.63250732421875,272.3536376953125,285.6549072265625,294.0278625488281,291.1643981933594,1.0,0.1908871084451675,0.9959275126457214,0.9959275126457214,1.0,1.0,-0.8801509737968445,0.3800976574420929,0.500053346157074,0.1520643085241317,0.0,0.0,0.1766977608203888,25.448450088500977,25.0,0.8746066689491272,-4891.2802734375,76.80192565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,304.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1099024266004562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331842839717865,0.1331885457038879,-4.265595634933561e-06,0.0,0.0001115369886974,0.0,0.0,5.237010955810547,0.0,0.0,0.0,0.2750036418437958,4.0,0.0,1.0
819180,293.2699584960937,297.1499938964844,293.1499938964844,0.0101769985631108,-620.092041015625,302.368896484375,0.5591386556625366,0.050000000745058,0.0457502007484436,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5591386556625366,0.050000000745058,0.0481771640479564,293.2222595214844,297.1499938964844,293.1499938964844,0.1345075666904449,-2258.5673828125,304.1576843261719,0.8992546796798706,0.2041948139667511,0.1436088979244232,293.2304382324219,297.1499938964844,293.1499938964844,0.1989645808935165,-4181.47265625,304.15045166015625,0.9990000128746032,0.2876554429531097,0.2660234570503235,293.31842041015625,297.1499938964844,293.1499938964844,0.0082243336364626,-2725.591064453125,301.02813720703125,0.5591386556625366,0.050000000745058,0.2285317182540893,291.16473388671875,291.1499938964844,274.6478271484375,272.36328125,285.6700439453125,294.0437316894531,291.164794921875,1.0,0.1906773597002029,0.996204435825348,0.996204435825348,1.0,1.0,-0.8785662651062012,0.379438579082489,0.4991276860237121,0.1516339033842086,0.0,0.0,0.1747019588947296,25.430294036865234,25.0,0.5708969235420227,-4869.00830078125,76.49761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427978515625,304.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1094345971941948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321607083082199,0.1321649849414825,-4.2638394006644376e-06,0.0,0.0001110622033593,0.0,0.0,5.193421363830566,0.0,0.0,0.0,0.2748361229896545,4.0,0.0,1.0
819240,293.2699584960937,297.1499938964844,293.1499938964844,0.0101769985631108,-620.092041015625,302.368896484375,0.5591386556625366,0.050000000745058,0.0457502007484436,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5591386556625366,0.050000000745058,0.0481771640479564,293.2222595214844,297.1499938964844,293.1499938964844,0.1345075666904449,-2258.5673828125,304.1576843261719,0.8992546796798706,0.2041948139667511,0.1436088979244232,293.2304382324219,297.1499938964844,293.1499938964844,0.1989645808935165,-4181.47265625,304.15045166015625,0.9990000128746032,0.2876554429531097,0.2660234570503235,293.31842041015625,297.1499938964844,293.1499938964844,0.0082243336364626,-2725.591064453125,301.02813720703125,0.5591386556625366,0.050000000745058,0.2285317182540893,291.16473388671875,291.1499938964844,274.6478271484375,272.36328125,285.6700439453125,294.0437316894531,291.164794921875,1.0,0.1906773597002029,0.996204435825348,0.996204435825348,1.0,1.0,-0.8785662651062012,0.379438579082489,0.4991276860237121,0.1516339033842086,0.0,0.0,0.1747019588947296,25.430294036865234,25.0,0.5708969235420227,-4869.00830078125,76.49761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427978515625,304.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1094345971941948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321607083082199,0.1321649849414825,-4.2638394006644376e-06,0.0,0.0001110622033593,0.0,0.0,5.193421363830566,0.0,0.0,0.0,0.2748361229896545,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101430090144276,-618.9555053710938,302.3484802246094,0.5591328740119934,0.050000000745058,0.0457502417266368,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5591328740119934,0.050000000745058,0.0481772050261497,293.2224426269531,297.1499938964844,293.1499938964844,0.1337324231863021,-2248.12890625,304.1576843261719,0.8978186845779419,0.203243225812912,0.1429463326930999,293.2324523925781,297.1499938964844,293.1499938964844,0.1989666074514389,-4181.52392578125,304.1503601074219,0.9990000128746032,0.2862408757209778,0.2660308182239532,293.3193359375,297.1499938964844,293.1499938964844,0.0081840194761753,-2716.7919921875,300.9964904785156,0.5591328740119934,0.050000000745058,0.228531926870346,291.1648864746094,291.1499938964844,274.6553649902344,272.3679504394531,285.6776428222656,294.05181884765625,291.1649169921875,1.0,0.1905753165483474,0.996342957019806,0.996342957019806,1.0,1.0,-0.8777802586555481,0.3791109025478363,0.4986693263053894,0.1514225751161575,0.0,0.0,0.1736953258514404,25.42239570617676,25.0,0.4384357929229736,-4857.857421875,76.3486557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,304.4330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.1091802343726158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316463649272918,0.1316506266593933,-4.262955371814314e-06,0.0,0.0001108040596591,0.0,0.0,5.171539306640625,0.0,0.0,0.0,0.2747520208358764,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101091591641306,-617.8195190429688,302.3280334472656,0.5591233372688293,0.050000000745058,0.0457503050565719,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591233372688293,0.050000000745058,0.0481772720813751,293.2226257324219,297.1499938964844,293.1499938964844,0.1329565644264221,-2237.66845703125,304.15771484375,0.8963692784309387,0.2022890597581863,0.1422819048166275,293.2344665527344,297.1499938964844,293.1499938964844,0.1989740282297134,-4181.6650390625,304.1502685546875,0.9990000128746032,0.2847991585731506,0.266042947769165,293.3202819824219,297.1499938964844,293.1499938964844,0.008143744431436,-2707.95654296875,300.96466064453125,0.5591233372688293,0.050000000745058,0.2285322397947311,291.1649780273437,291.1499938964844,274.6628112792969,272.37255859375,285.6852722167969,294.0599975585937,291.1650085449219,1.0,0.1904749572277069,0.996483027935028,0.996483027935028,1.0,1.0,-0.8769978880882263,0.3787846863269806,0.4982132315635681,0.1512127816677093,0.0,0.0,0.1726861596107483,25.415189743041992,25.0,0.3182945251464844,-4846.69970703125,76.20156860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.1089137345552444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131132036447525,0.1311362981796264,-4.262070433469489e-06,0.0,0.0001105335977626,0.0,0.0,5.149673461914063,0.0,0.0,0.0,0.2746679484844208,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100418562069535,-615.5479736328125,302.2870483398437,0.5590834021568298,0.050000000745058,0.0457505658268928,294.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5590834021568298,0.050000000745058,0.0481775477528572,293.2230224609375,297.1499938964844,293.1499938964844,0.1314030289649963,-2216.68408203125,304.15771484375,0.8934189677238464,0.2003736644983291,0.1409480273723602,293.238525390625,297.1499938964844,293.1499938964844,0.1989819705486297,-4181.837890625,304.1501770019531,0.9990000128746032,0.2818371057510376,0.2660586237907409,293.3221740722656,297.1499938964844,293.1499938964844,0.0080633470788598,-2690.18017578125,300.9005126953125,0.5590834021568298,0.050000000745058,0.2285335510969162,291.16510009765625,291.1499938964844,274.677490234375,272.381591796875,285.7005920410156,294.0766906738281,291.16510009765625,1.0,0.1902781277894973,0.9967632293701172,0.9967632293701172,1.0,1.0,-0.8754146695137024,0.3781245350837707,0.4972901046276092,0.150788202881813,0.0,0.0,0.1706670224666595,25.40411758422852,25.0,0.1391723901033401,-4824.32177734375,75.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,304.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1083495542407035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301076561212539,0.1301119178533554,-4.260307377990102e-06,0.0,0.0001099610235542,0.0,0.0,5.1061692237854,0.0,0.0,0.0,0.2745006680488586,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100418562069535,-615.5479736328125,302.2870483398437,0.5590834021568298,0.050000000745058,0.0457505658268928,294.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5590834021568298,0.050000000745058,0.0481775477528572,293.2230224609375,297.1499938964844,293.1499938964844,0.1314030289649963,-2216.68408203125,304.15771484375,0.8934189677238464,0.2003736644983291,0.1409480273723602,293.238525390625,297.1499938964844,293.1499938964844,0.1989819705486297,-4181.837890625,304.1501770019531,0.9990000128746032,0.2818371057510376,0.2660586237907409,293.3221740722656,297.1499938964844,293.1499938964844,0.0080633470788598,-2690.18017578125,300.9005126953125,0.5590834021568298,0.050000000745058,0.2285335510969162,291.16510009765625,291.1499938964844,274.677490234375,272.381591796875,285.7005920410156,294.0766906738281,291.16510009765625,1.0,0.1902781277894973,0.9967632293701172,0.9967632293701172,1.0,1.0,-0.8754146695137024,0.3781245350837707,0.4972901046276092,0.150788202881813,0.0,0.0,0.1706670224666595,25.40411758422852,25.0,0.1391723901033401,-4824.32177734375,75.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,304.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1083495542407035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301076561212539,0.1301119178533554,-4.260307377990102e-06,0.0,0.0001099610235542,0.0,0.0,5.1061692237854,0.0,0.0,0.0,0.2745006680488586,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099754827097058,-613.2858276367188,302.24591064453125,0.5586187243461609,0.050000000745058,0.0457535348832607,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5586187243461609,0.050000000745058,0.0481806732714176,293.2233581542969,297.1499938964844,293.1499938964844,0.1298451125621795,-2195.581787109375,304.1577453613281,0.8898678421974182,0.1984514445066452,0.1396107226610183,293.2420654296875,297.1499938964844,293.1499938964844,0.1981438547372818,-4167.3349609375,304.1515808105469,0.998258650302887,0.2788772284984588,0.2651079595088959,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835318028926,-2672.31787109375,300.8358459472656,0.5586187243461609,0.050000000745058,0.228548377752304,291.1654968261719,291.1499938964844,274.6919860839844,272.3904113769531,285.71514892578125,294.0922546386719,291.1656494140625,1.0,0.1900616139173507,0.9970434308052064,0.9970434308052064,1.0,1.0,-0.8727075457572937,0.3769788146018982,0.4957287013530731,0.150093525648117,0.0,0.0,0.1685851067304611,25.4531307220459,25.0,1.0297232866287231,-4799.9560546875,75.51261901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,304.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1077513098716735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290761828422546,0.129080444574356,-4.258556145941839e-06,0.0,0.000109353881271,0.0,0.0,5.062455177307129,0.0,0.0,0.0,0.2743327021598816,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099754827097058,-613.2858276367188,302.24591064453125,0.5586187243461609,0.050000000745058,0.0457535348832607,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5586187243461609,0.050000000745058,0.0481806732714176,293.2233581542969,297.1499938964844,293.1499938964844,0.1298451125621795,-2195.581787109375,304.1577453613281,0.8898678421974182,0.1984514445066452,0.1396107226610183,293.2420654296875,297.1499938964844,293.1499938964844,0.1981438547372818,-4167.3349609375,304.1515808105469,0.998258650302887,0.2788772284984588,0.2651079595088959,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835318028926,-2672.31787109375,300.8358459472656,0.5586187243461609,0.050000000745058,0.228548377752304,291.1654968261719,291.1499938964844,274.6919860839844,272.3904113769531,285.71514892578125,294.0922546386719,291.1656494140625,1.0,0.1900616139173507,0.9970434308052064,0.9970434308052064,1.0,1.0,-0.8727075457572937,0.3769788146018982,0.4957287013530731,0.150093525648117,0.0,0.0,0.1685851067304611,25.4531307220459,25.0,1.0297232866287231,-4799.9560546875,75.51261901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,304.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1077513098716735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290761828422546,0.129080444574356,-4.258556145941839e-06,0.0,0.000109353881271,0.0,0.0,5.062455177307129,0.0,0.0,0.0,0.2743327021598816,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099090505391359,-610.9625854492188,302.2049255371094,0.5575934052467346,0.050000000745058,0.0457601249217987,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5575934052467346,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282678842544555,-2174.132568359375,304.1578063964844,0.8855503797531128,0.1965256929397583,0.1382735073566436,293.2432861328125,297.1499938964844,293.1499938964844,0.1958449482917785,-4128.001953125,304.15484619140625,0.994821846485138,0.2762901782989502,0.2625966668128967,293.32586669921875,297.1499938964844,293.1499938964844,0.0079038394615054,-2654.102783203125,300.77117919921875,0.5575934052467346,0.050000000745058,0.2285813093185424,291.16796875,291.1499938964844,274.7063903808594,272.399169921875,285.7253723144531,294.1005554199219,291.1683654785156,1.0,0.189776986837387,0.9973307251930236,0.9973307251930236,1.0,1.0,-0.8681348562240601,0.3750335574150085,0.4931012690067291,0.148937314748764,0.0,0.0,0.1660441309213638,25.57855987548828,25.0,3.2057464122772217,-4770.298828125,74.9110336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,304.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1071163117885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127883642911911,0.1278878897428512,-4.256684860592941e-06,0.0,0.0001087094424292,0.0,0.0,5.012170791625977,0.0,0.0,0.0,0.2741413116455078,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099090505391359,-610.9625854492188,302.2049255371094,0.5575934052467346,0.050000000745058,0.0457601249217987,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5575934052467346,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282678842544555,-2174.132568359375,304.1578063964844,0.8855503797531128,0.1965256929397583,0.1382735073566436,293.2432861328125,297.1499938964844,293.1499938964844,0.1958449482917785,-4128.001953125,304.15484619140625,0.994821846485138,0.2762901782989502,0.2625966668128967,293.32586669921875,297.1499938964844,293.1499938964844,0.0079038394615054,-2654.102783203125,300.77117919921875,0.5575934052467346,0.050000000745058,0.2285813093185424,291.16796875,291.1499938964844,274.7063903808594,272.399169921875,285.7253723144531,294.1005554199219,291.1683654785156,1.0,0.189776986837387,0.9973307251930236,0.9973307251930236,1.0,1.0,-0.8681348562240601,0.3750335574150085,0.4931012690067291,0.148937314748764,0.0,0.0,0.1660441309213638,25.57855987548828,25.0,3.2057464122772217,-4770.298828125,74.9110336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,304.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1071163117885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127883642911911,0.1278878897428512,-4.256684860592941e-06,0.0,0.0001087094424292,0.0,0.0,5.012170791625977,0.0,0.0,0.0,0.2741413116455078,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098429312929511,-608.6458740234375,302.16363525390625,0.5568363666534424,0.050000000745058,0.0457650423049926,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5568363666534424,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267004907131195,-2152.776123046875,304.1578063964844,0.8815898299217224,0.1945972740650177,0.1369325816631317,293.2433166503906,297.1499938964844,293.1499938964844,0.1937596350908279,-4092.50048828125,304.1566772460937,0.9917657375335692,0.2739206254482269,0.2603353261947632,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244935721158,-2635.84326171875,300.7059326171875,0.5568363666534424,0.050000000745058,0.2286058664321899,291.1697692871094,291.1499938964844,274.7208557128906,272.40789794921875,285.7333984375,294.10498046875,291.1698608398437,1.0,0.1894524842500686,0.9976180195808412,0.9976180195808412,1.0,1.0,-0.8638529181480408,0.3732165992259979,0.4906363189220428,0.1478485763072967,0.0,0.0,0.1632595360279083,25.66254234313965,25.0,1.9618160724639893,-4738.33056640625,74.30158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,304.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26171875,18000.0,0.0,0.0,0.106433168053627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265150010585785,0.1265192627906799,-4.254477516951738e-06,0.0,0.0001080161309801,0.0,0.0,4.954492092132568,0.0,0.0,0.0,0.2739222943782806,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098429312929511,-608.6458740234375,302.16363525390625,0.5568363666534424,0.050000000745058,0.0457650423049926,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5568363666534424,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267004907131195,-2152.776123046875,304.1578063964844,0.8815898299217224,0.1945972740650177,0.1369325816631317,293.2433166503906,297.1499938964844,293.1499938964844,0.1937596350908279,-4092.50048828125,304.1566772460937,0.9917657375335692,0.2739206254482269,0.2603353261947632,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244935721158,-2635.84326171875,300.7059326171875,0.5568363666534424,0.050000000745058,0.2286058664321899,291.1697692871094,291.1499938964844,274.7208557128906,272.40789794921875,285.7333984375,294.10498046875,291.1698608398437,1.0,0.1894524842500686,0.9976180195808412,0.9976180195808412,1.0,1.0,-0.8638529181480408,0.3732165992259979,0.4906363189220428,0.1478485763072967,0.0,0.0,0.1632595360279083,25.66254234313965,25.0,1.9618160724639893,-4738.33056640625,74.30158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,304.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26171875,18000.0,0.0,0.0,0.106433168053627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265150010585785,0.1265192627906799,-4.254477516951738e-06,0.0,0.0001080161309801,0.0,0.0,4.954492092132568,0.0,0.0,0.0,0.2739222943782806,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098102688789367,-607.5070190429688,302.142822265625,0.5565149188041687,0.050000000745058,0.045767143368721,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5565149188041687,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259248256683349,-2142.196044921875,304.1578063964844,0.879686176776886,0.1936332136392593,0.1362617462873459,293.2431945800781,297.1499938964844,293.1499938964844,0.1927522122859954,-4075.40087890625,304.15728759765625,0.9902900457382202,0.2727624177932739,0.2592393457889557,293.3284606933594,297.1499938964844,293.1499938964844,0.007785118650645,-2626.765869140625,300.6729736328125,0.5565149188041687,0.050000000745058,0.2286163568496704,291.1700134277344,291.1499938964844,274.7281188964844,272.41229248046875,285.7373046875,294.10699462890625,291.1700439453125,1.0,0.1892787367105484,0.9977616667747498,0.9977616667747498,1.0,1.0,-0.8617501854896545,0.3723252415657043,0.4894249439239502,0.1473133265972137,0.0,0.0,0.1618992835283279,25.695459365844727,25.0,1.1919441223144531,-4722.6796875,73.99163055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046569824219,304.3397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.224609375,18000.0,0.0,0.0,0.1060731261968612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258421838283538,0.1258464455604553,-4.253332463122206e-06,0.0,0.0001076507396646,0.0,0.0,4.926108360290527,0.0,0.0,0.0,0.2738134860992431,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097777247428894,-606.3699951171875,302.1219177246094,0.5562210083007812,0.050000000745058,0.0457690730690956,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5562210083007812,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.1251517534255981,-2131.63916015625,304.15777587890625,0.8778197169303894,0.1926694065332412,0.13559091091156,293.2430419921875,297.1499938964844,293.1499938964844,0.1917540431022644,-4058.473876953125,304.15777587890625,0.9888284802436828,0.2716135680675506,0.2581540644168854,293.32928466796875,297.1499938964844,293.1499938964844,0.0077458955347537,-2617.6865234375,300.6398620605469,0.5562210083007812,0.050000000745058,0.2286259979009628,291.17010498046875,291.1499938964844,274.7354431152344,272.4167175292969,285.74127197265625,294.10906982421875,291.17010498046875,1.0,0.1890986114740371,0.9979182481765748,0.9979182481765748,1.0,1.0,-0.8596588373184204,0.3714393079280853,0.4882195293903351,0.1467812061309814,0.0,0.0,0.1605504900217056,25.723939895629883,25.0,0.6396235227584839,-4707.25830078125,73.67816925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.150390625,18000.0,0.0,0.0,0.105702556669712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251814216375351,0.1251856684684753,-4.252202415955253e-06,0.0,0.0001072746599675,0.0,0.0,4.898251533508301,0.0,0.0,0.0,0.2737064361572265,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097127603366971,-604.08837890625,302.07989501953125,0.5556992888450623,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5556992888450623,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236109733581543,-2110.558837890625,304.1577453613281,0.8741769790649414,0.19074247777462,0.1342493891716003,293.2426452636719,297.1499938964844,293.1499938964844,0.1897746473550796,-4024.9228515625,304.1584777832031,0.9859238862991332,0.2693361043930053,0.2560045719146728,293.3309020996094,297.1499938964844,293.1499938964844,0.0076677184551954,-2599.45654296875,300.57330322265625,0.5556992888450623,0.050000000745058,0.2286431789398193,291.1700744628906,291.1499938964844,274.7502746582031,272.4257202148437,285.7493896484375,294.1134948730469,291.1700134277344,1.0,0.1887224614620208,0.9982314109802246,0.9982314109802246,1.0,1.0,-0.8554980754852295,0.3696774840354919,0.4858205616474151,0.1457238048315048,0.0,0.0,0.1578768938779831,25.77015495300293,25.0,-0.0038263676688075,-4676.73095703125,73.04254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,304.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1049366518855094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123882845044136,0.1238870918750763,-4.249990979587892e-06,0.0,0.0001064973621396,0.0,0.0,4.843591213226318,0.0,0.0,0.0,0.27349653840065,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097127603366971,-604.08837890625,302.07989501953125,0.5556992888450623,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5556992888450623,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236109733581543,-2110.558837890625,304.1577453613281,0.8741769790649414,0.19074247777462,0.1342493891716003,293.2426452636719,297.1499938964844,293.1499938964844,0.1897746473550796,-4024.9228515625,304.1584777832031,0.9859238862991332,0.2693361043930053,0.2560045719146728,293.3309020996094,297.1499938964844,293.1499938964844,0.0076677184551954,-2599.45654296875,300.57330322265625,0.5556992888450623,0.050000000745058,0.2286431789398193,291.1700744628906,291.1499938964844,274.7502746582031,272.4257202148437,285.7493896484375,294.1134948730469,291.1700134277344,1.0,0.1887224614620208,0.9982314109802246,0.9982314109802246,1.0,1.0,-0.8554980754852295,0.3696774840354919,0.4858205616474151,0.1457238048315048,0.0,0.0,0.1578768938779831,25.77015495300293,25.0,-0.0038263676688075,-4676.73095703125,73.04254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,304.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1049366518855094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123882845044136,0.1238870918750763,-4.249990979587892e-06,0.0,0.0001064973621396,0.0,0.0,4.843591213226318,0.0,0.0,0.0,0.27349653840065,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096478033810853,-601.7879638671875,302.0375061035156,0.5552476644515991,0.050000000745058,0.045775506645441,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5552476644515991,0.050000000745058,0.0482038110494613,293.22467041015625,297.1499938964844,293.1499938964844,0.1220755726099014,-2089.496826171875,304.1577453613281,0.8706297874450684,0.1888159960508346,0.1329078525304794,293.2421875,297.1499938964844,293.1499938964844,0.1878128051757812,-3991.660888671875,304.1589050292969,0.9830236434936525,0.267080694437027,0.2538765072822571,293.3324890136719,297.1499938964844,293.1499938964844,0.0075898072682321,-2581.096923828125,300.5062255859375,0.5552476644515991,0.050000000745058,0.2286581248044967,291.1698913574219,291.1499938964844,274.76544189453125,272.4349670410156,285.7579040527344,294.1183776855469,291.1698608398437,1.0,0.1883294731378555,0.9985445141792296,0.9985445141792296,1.0,1.0,-0.8513592481613159,0.3679251968860626,0.4834340512752533,0.1446753442287445,0.0,0.0,0.1552356779575348,25.80497360229492,25.0,-0.2282784432172775,-4646.4794921875,72.3984603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,304.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1041480973362922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226132661104202,0.1226175129413604,-4.247839569870848e-06,0.0,0.0001056970795616,0.0,0.0,4.790257453918457,0.0,0.0,0.0,0.2732918560504913,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096478033810853,-601.7879638671875,302.0375061035156,0.5552476644515991,0.050000000745058,0.045775506645441,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5552476644515991,0.050000000745058,0.0482038110494613,293.22467041015625,297.1499938964844,293.1499938964844,0.1220755726099014,-2089.496826171875,304.1577453613281,0.8706297874450684,0.1888159960508346,0.1329078525304794,293.2421875,297.1499938964844,293.1499938964844,0.1878128051757812,-3991.660888671875,304.1589050292969,0.9830236434936525,0.267080694437027,0.2538765072822571,293.3324890136719,297.1499938964844,293.1499938964844,0.0075898072682321,-2581.096923828125,300.5062255859375,0.5552476644515991,0.050000000745058,0.2286581248044967,291.1698913574219,291.1499938964844,274.76544189453125,272.4349670410156,285.7579040527344,294.1183776855469,291.1698608398437,1.0,0.1883294731378555,0.9985445141792296,0.9985445141792296,1.0,1.0,-0.8513592481613159,0.3679251968860626,0.4834340512752533,0.1446753442287445,0.0,0.0,0.1552356779575348,25.80497360229492,25.0,-0.2282784432172775,-4646.4794921875,72.3984603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,304.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1041480973362922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226132661104202,0.1226175129413604,-4.247839569870848e-06,0.0,0.0001056970795616,0.0,0.0,4.790257453918457,0.0,0.0,0.0,0.2732918560504913,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095827085897326,-599.4600830078125,301.9947814941406,0.5548505187034607,0.050000000745058,0.0457781516015529,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5548505187034607,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205436885356903,-2068.4248046875,304.15771484375,0.8671572208404541,0.1868896037340164,0.131566122174263,293.24169921875,297.1499938964844,293.1499938964844,0.1858660578727722,-3958.620849609375,304.1591796875,0.980112850666046,0.2648448348045349,0.2517668604850769,293.33404541015625,297.1499938964844,293.1499938964844,0.0075121074914932,-2562.580810546875,300.438720703125,0.5548505187034607,0.050000000745058,0.2286713570356369,291.1697692871094,291.1499938964844,274.7810363769531,272.4445495605469,285.7669372558594,294.123779296875,291.16973876953125,1.0,0.187923863530159,0.9988623857498168,0.9988623857498168,1.0,1.0,-0.8472393155097961,0.3661803603172302,0.4810589551925659,0.1436370611190796,0.0,0.0,0.1526111960411071,25.83098030090332,25.0,-0.1937015056610107,-4616.314453125,71.7492904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,304.249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.794921875,18000.0,0.0,0.0,0.1033486127853393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121366947889328,0.1213711947202682,-4.245741820341209e-06,0.0,0.0001048857011483,0.0,0.0,4.738006591796875,0.0,0.0,0.0,0.2730914950370788,4.0,0.0,1.0
