time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095827085897326,-599.4600830078125,301.9947814941406,0.5548505187034607,0.050000000745058,0.0457781516015529,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5548505187034607,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205436885356903,-2068.4248046875,304.15771484375,0.8671572208404541,0.1868896037340164,0.131566122174263,293.24169921875,297.1499938964844,293.1499938964844,0.1858660578727722,-3958.620849609375,304.1591796875,0.980112850666046,0.2648448348045349,0.2517668604850769,293.33404541015625,297.1499938964844,293.1499938964844,0.0075121074914932,-2562.580810546875,300.438720703125,0.5548505187034607,0.050000000745058,0.2286713570356369,291.1697692871094,291.1499938964844,274.7810363769531,272.4445495605469,285.7669372558594,294.123779296875,291.16973876953125,1.0,0.187923863530159,0.9988623857498168,0.9988623857498168,1.0,1.0,-0.8472393155097961,0.3661803603172302,0.4810589551925659,0.1436370611190796,0.0,0.0,0.1526111960411071,25.83098030090332,25.0,-0.1937015056610107,-4616.314453125,71.7492904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,304.249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.794921875,18000.0,0.0,0.0,0.1033486127853393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121366947889328,0.1213711947202682,-4.245741820341209e-06,0.0,0.0001048857011483,0.0,0.0,4.738006591796875,0.0,0.0,0.0,0.2730914950370788,4.0,0.0,1.0
820380,293.2710876464844,297.1499938964844,293.1499938964844,0.0095174126327037,-597.1008911132812,301.95166015625,0.5544962882995605,0.050000000745058,0.045780524611473,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5544962882995605,0.050000000745058,0.0482090972363948,293.2250061035156,297.1499938964844,293.1499938964844,0.1190145686268806,-2047.3311767578125,304.1576843261719,0.8637438416481018,0.1849630773067474,0.1302240490913391,293.2411804199219,297.1499938964844,293.1499938964844,0.1839341670274734,-3925.783203125,304.1593322753906,0.977181613445282,0.2626273930072784,0.2496743351221084,293.3355712890625,297.1499938964844,293.1499938964844,0.0074346121400594,-2543.9013671875,300.37078857421875,0.5544962882995605,0.050000000745058,0.228683203458786,291.1697082519531,291.1499938964844,274.7972106933594,272.45458984375,285.7764892578125,294.1296691894531,291.1697082519531,1.0,0.1875089704990387,0.999180257320404,0.999180257320404,1.0,1.0,-0.843137264251709,0.3644416630268097,0.4786956012248993,0.1426105797290802,0.0,0.0,0.1499844044446945,25.85015106201172,25.0,-0.0556851103901863,-4586.033203125,71.09779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407592773437,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1025484874844551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201342940330505,0.1201385408639907,-4.243683633831097e-06,0.0,0.0001040736751747,0.0,0.0,4.686432361602783,0.0,0.0,0.0,0.2728939354419708,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.0095174126327037,-597.1008911132812,301.95166015625,0.5544962882995605,0.050000000745058,0.045780524611473,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5544962882995605,0.050000000745058,0.0482090972363948,293.2250061035156,297.1499938964844,293.1499938964844,0.1190145686268806,-2047.3311767578125,304.1576843261719,0.8637438416481018,0.1849630773067474,0.1302240490913391,293.2411804199219,297.1499938964844,293.1499938964844,0.1839341670274734,-3925.783203125,304.1593322753906,0.977181613445282,0.2626273930072784,0.2496743351221084,293.3355712890625,297.1499938964844,293.1499938964844,0.0074346121400594,-2543.9013671875,300.37078857421875,0.5544962882995605,0.050000000745058,0.228683203458786,291.1697082519531,291.1499938964844,274.7972106933594,272.45458984375,285.7764892578125,294.1296691894531,291.1697082519531,1.0,0.1875089704990387,0.999180257320404,0.999180257320404,1.0,1.0,-0.843137264251709,0.3644416630268097,0.4786956012248993,0.1426105797290802,0.0,0.0,0.1499844044446945,25.85015106201172,25.0,-0.0556851103901863,-4586.033203125,71.09779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407592773437,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1025484874844551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201342940330505,0.1201385408639907,-4.243683633831097e-06,0.0,0.0001040736751747,0.0,0.0,4.686432361602783,0.0,0.0,0.0,0.2728939354419708,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094846906140446,-595.9095458984375,301.9299621582031,0.5543324947357178,0.050000000745058,0.0457816272974014,294.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5543324947357178,0.050000000745058,0.0482102558016777,293.2250671386719,297.1499938964844,293.1499938964844,0.1182510182261467,-2036.7757568359373,304.1576843261719,0.8620558977127075,0.183999702334404,0.1295528709888458,293.24090576171875,297.1499938964844,293.1499938964844,0.1829739362001419,-3909.43994140625,304.1593933105469,0.9757062196731568,0.2615252733230591,0.2486342787742614,293.3363342285156,297.1499938964844,293.1499938964844,0.0073959520086646,-2534.503173828125,300.336669921875,0.5543324947357178,0.050000000745058,0.2286887019872665,291.16973876953125,291.1499938964844,274.8055114746094,272.4598083496094,285.7814636230469,294.1328125,291.16973876953125,1.0,0.1872988492250442,0.9993391633033752,0.9993391633033752,1.0,1.0,-0.8410927653312683,0.3635743260383606,0.4775184690952301,0.1421022564172744,0.0,0.0,0.1486657112836837,25.857635498046875,25.0,0.0235247518867254,-4570.81005859375,70.7718276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,304.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.1021506115794181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195208206772804,0.1195250675082206,-4.242664999765111e-06,0.0,0.000103669881355,0.0,0.0,4.660802841186523,0.0,0.0,0.0,0.2727958261966705,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.009451906196773,-594.7098388671875,301.9081420898437,0.554176390171051,0.050000000745058,0.0457826778292655,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.554176390171051,0.050000000745058,0.0482113622128963,293.2251281738281,297.1499938964844,293.1499938964844,0.1174881607294082,-2026.21484375,304.1576538085937,0.8603788018226624,0.1830363124608993,0.1288815885782241,293.2406311035156,297.1499938964844,293.1499938964844,0.1820176839828491,-3893.14892578125,304.159423828125,0.9742233753204346,0.2604276537895202,0.247598335146904,293.3370666503906,297.1499938964844,293.1499938964844,0.0073573314584791,-2525.061279296875,300.30242919921875,0.554176390171051,0.050000000745058,0.2286939471960067,291.1697998046875,291.1499938964844,274.8139953613281,272.46514892578125,285.78662109375,294.13604736328125,291.1697998046875,1.0,0.1870873123407364,0.9994713664054872,0.9994713664054872,0.9999672770500184,1.0,-0.839052677154541,0.3627084493637085,0.4763442277908325,0.1415978372097015,0.0,0.0,0.1473409980535507,25.86393165588379,25.0,0.1000447943806648,-4555.515625,70.44602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,304.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1017554253339767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189080625772476,0.1189123094081878,-4.241651367919985e-06,0.0,0.0001032688160194,0.0,0.0,4.635227680206299,0.0,0.0,0.0,0.2726979851722717,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093861939385533,-592.2870483398438,301.8641662597656,0.5538838505744934,0.050000000745058,0.0457846522331237,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538838505744934,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159649118781089,-2005.08203125,304.1576538085937,0.8570535182952881,0.1811096221208572,0.1275389194488525,293.2400817871094,297.1499938964844,293.1499938964844,0.1801174879074096,-3860.727783203125,304.1594543457031,0.9712330102920532,0.2582453489303589,0.2455385625362396,293.33856201171875,297.1499938964844,293.1499938964844,0.0072802510112524,-2506.059326171875,300.2336120605469,0.5538838505744934,0.050000000745058,0.2287038266658783,291.1699523925781,291.1499938964844,274.8315734863281,272.476318359375,285.7973327636719,294.1427917480469,291.16998291015625,1.0,0.1866610795259475,0.9997356534004213,0.9997356534004213,0.9999018311500548,1.0,-0.8349858522415161,0.3609801232814789,0.4740057587623596,0.1406007707118988,0.0,0.0,0.1446688622236251,25.8735466003418,25.0,0.234824076294899,-4524.705078125,69.79580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,304.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.100975289940834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176822856068611,0.1176865249872207,-4.239632289682049e-06,0.0,0.0001024770826916,0.0,0.0,4.584138870239258,0.0,0.0,0.0,0.2725026607513428,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093861939385533,-592.2870483398438,301.8641662597656,0.5538838505744934,0.050000000745058,0.0457846522331237,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538838505744934,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159649118781089,-2005.08203125,304.1576538085937,0.8570535182952881,0.1811096221208572,0.1275389194488525,293.2400817871094,297.1499938964844,293.1499938964844,0.1801174879074096,-3860.727783203125,304.1594543457031,0.9712330102920532,0.2582453489303589,0.2455385625362396,293.33856201171875,297.1499938964844,293.1499938964844,0.0072802510112524,-2506.059326171875,300.2336120605469,0.5538838505744934,0.050000000745058,0.2287038266658783,291.1699523925781,291.1499938964844,274.8315734863281,272.476318359375,285.7973327636719,294.1427917480469,291.16998291015625,1.0,0.1866610795259475,0.9997356534004213,0.9997356534004213,0.9999018311500548,1.0,-0.8349858522415161,0.3609801232814789,0.4740057587623596,0.1406007707118988,0.0,0.0,0.1446688622236251,25.8735466003418,25.0,0.234824076294899,-4524.705078125,69.79580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,304.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.100975289940834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176822856068611,0.1176865249872207,-4.239632289682049e-06,0.0,0.0001024770826916,0.0,0.0,4.584138870239258,0.0,0.0,0.0,0.2725026607513428,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093203345313668,-589.834716796875,301.8197937011719,0.5536137819290161,0.050000000745058,0.0457864850759506,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5536137819290161,0.050000000745058,0.0482153706252574,293.225341796875,297.1499938964844,293.1499938964844,0.1144452020525932,-1983.9375,304.1576232910156,0.8537622094154358,0.179183155298233,0.1261962503194809,293.239501953125,297.1499938964844,293.1499938964844,0.1782340109348297,-3828.5234375,304.159423828125,0.9682077169418336,0.2560801804065704,0.2434947043657302,293.34002685546875,297.1499938964844,293.1499938964844,0.0072034182958304,-2486.908447265625,300.16436767578125,0.5536137819290161,0.050000000745058,0.2287129610776901,291.1701965332031,291.1499938964844,274.8500061035156,272.4881591796875,285.8087158203125,294.1498718261719,291.17022705078125,1.0,0.1862317621707916,1.0,1.0,0.9998364448547364,1.0,-0.8309369087219238,0.3592554330825805,0.4716815054416656,0.1396203935146331,0.0,0.0,0.1419588029384613,25.87985610961914,25.0,0.3544169068336487,-4493.58837890625,69.14836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428649902344,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1002110242843627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164530143141746,0.1164572536945343,-4.237619577907026e-06,0.0,0.000101701451058,0.0,0.0,4.533000469207764,0.0,0.0,0.0,0.272307276725769,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093203345313668,-589.834716796875,301.8197937011719,0.5536137819290161,0.050000000745058,0.0457864850759506,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5536137819290161,0.050000000745058,0.0482153706252574,293.225341796875,297.1499938964844,293.1499938964844,0.1144452020525932,-1983.9375,304.1576232910156,0.8537622094154358,0.179183155298233,0.1261962503194809,293.239501953125,297.1499938964844,293.1499938964844,0.1782340109348297,-3828.5234375,304.159423828125,0.9682077169418336,0.2560801804065704,0.2434947043657302,293.34002685546875,297.1499938964844,293.1499938964844,0.0072034182958304,-2486.908447265625,300.16436767578125,0.5536137819290161,0.050000000745058,0.2287129610776901,291.1701965332031,291.1499938964844,274.8500061035156,272.4881591796875,285.8087158203125,294.1498718261719,291.17022705078125,1.0,0.1862317621707916,1.0,1.0,0.9998364448547364,1.0,-0.8309369087219238,0.3592554330825805,0.4716815054416656,0.1396203935146331,0.0,0.0,0.1419588029384613,25.87985610961914,25.0,0.3544169068336487,-4493.58837890625,69.14836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428649902344,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1002110242843627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164530143141746,0.1164572536945343,-4.237619577907026e-06,0.0,0.000101701451058,0.0,0.0,4.533000469207764,0.0,0.0,0.0,0.272307276725769,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.0092818876728415,-588.4069213867188,301.7913818359375,0.5538870692253113,0.050000000745058,0.0457846634089946,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5538870692253113,0.050000000745058,0.048213455826044,293.22021484375,297.1499938964844,293.1499938964844,0.1135763898491859,-1971.9686279296875,304.1565246582031,0.852434515953064,0.1783202141523361,0.125438243150711,293.23370361328125,297.1499938964844,293.1499938964844,0.17707259953022,-3808.945068359375,304.158203125,0.9669687747955322,0.2549962699413299,0.2422579079866409,293.3353576660156,297.1499938964844,293.1499938964844,0.0071477522142231,-2472.978271484375,300.1112976074219,0.5538870692253113,0.050000000745058,0.2287038713693618,291.1695861816406,291.1499938964844,274.8689270019531,272.500244140625,285.8213195800781,294.15850830078125,291.16925048828125,1.0,0.1858361959457397,1.0,1.0,0.9995009899139404,1.0,-0.8285269141197205,0.358238160610199,0.4702887833118438,0.1390311866998672,0.0,0.0,0.1393589824438095,25.80586814880371,25.0,-1.634296417236328,-4465.0751953125,68.65563201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,304.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.099466286599636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152482852339744,0.1152525246143341,-4.235612323100213e-06,0.0,0.000100945631857,0.0,0.0,4.482926845550537,0.0,0.0,0.0,0.2721158564090729,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.0092818876728415,-588.4069213867188,301.7913818359375,0.5538870692253113,0.050000000745058,0.0457846634089946,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5538870692253113,0.050000000745058,0.048213455826044,293.22021484375,297.1499938964844,293.1499938964844,0.1135763898491859,-1971.9686279296875,304.1565246582031,0.852434515953064,0.1783202141523361,0.125438243150711,293.23370361328125,297.1499938964844,293.1499938964844,0.17707259953022,-3808.945068359375,304.158203125,0.9669687747955322,0.2549962699413299,0.2422579079866409,293.3353576660156,297.1499938964844,293.1499938964844,0.0071477522142231,-2472.978271484375,300.1112976074219,0.5538870692253113,0.050000000745058,0.2287038713693618,291.1695861816406,291.1499938964844,274.8689270019531,272.500244140625,285.8213195800781,294.15850830078125,291.16925048828125,1.0,0.1858361959457397,1.0,1.0,0.9995009899139404,1.0,-0.8285269141197205,0.358238160610199,0.4702887833118438,0.1390311866998672,0.0,0.0,0.1393589824438095,25.80586814880371,25.0,-1.634296417236328,-4465.0751953125,68.65563201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,304.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.099466286599636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152482852339744,0.1152525246143341,-4.235612323100213e-06,0.0,0.000100945631857,0.0,0.0,4.482926845550537,0.0,0.0,0.0,0.2721158564090729,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.0092347748577594,-586.6569213867188,301.75909423828125,0.5539917349815369,0.050000000745058,0.0457839742302894,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5539917349815369,0.050000000745058,0.0482127293944358,293.2177429199219,297.1499938964844,293.1499938964844,0.1126342341303825,-1958.8868408203125,304.15594482421875,0.8507153987884521,0.1770477294921875,0.124598853290081,293.23065185546875,297.1499938964844,293.1499938964844,0.1758428215980529,-3788.0185546875,304.15753173828125,0.9653216004371644,0.2535001635551452,0.2409145385026931,293.3326110839844,297.1499938964844,293.1499938964844,0.0070859170518815,-2457.422607421875,300.05438232421875,0.5539917349815369,0.050000000745058,0.2287004292011261,291.16815185546875,291.1499938964844,274.8879089355469,272.51202392578125,285.839111328125,294.1761474609375,291.16815185546875,1.0,0.1854669451713562,1.0,1.0,0.9991655945777892,1.0,-0.8259015679359436,0.3571248650550842,0.4687767028808594,0.1384000480175018,0.0,0.0,0.1370542794466018,25.76009559631348,25.0,-0.9539359211921692,-4438.1728515625,68.17029571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,304.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.0987538024783134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142061948776245,0.1142104342579841,-4.23380015490693e-06,0.0,0.0001002225617412,0.0,0.0,4.439598560333252,0.0,0.0,0.0,0.271948367357254,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092347748577594,-586.6569213867188,301.75909423828125,0.5539917349815369,0.050000000745058,0.0457839742302894,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5539917349815369,0.050000000745058,0.0482127293944358,293.2177429199219,297.1499938964844,293.1499938964844,0.1126342341303825,-1958.8868408203125,304.15594482421875,0.8507153987884521,0.1770477294921875,0.124598853290081,293.23065185546875,297.1499938964844,293.1499938964844,0.1758428215980529,-3788.0185546875,304.15753173828125,0.9653216004371644,0.2535001635551452,0.2409145385026931,293.3326110839844,297.1499938964844,293.1499938964844,0.0070859170518815,-2457.422607421875,300.05438232421875,0.5539917349815369,0.050000000745058,0.2287004292011261,291.16815185546875,291.1499938964844,274.8879089355469,272.51202392578125,285.839111328125,294.1761474609375,291.16815185546875,1.0,0.1854669451713562,1.0,1.0,0.9991655945777892,1.0,-0.8259015679359436,0.3571248650550842,0.4687767028808594,0.1384000480175018,0.0,0.0,0.1370542794466018,25.76009559631348,25.0,-0.9539359211921692,-4438.1728515625,68.17029571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,304.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.0987538024783134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142061948776245,0.1142104342579841,-4.23380015490693e-06,0.0,0.0001002225617412,0.0,0.0,4.439598560333252,0.0,0.0,0.0,0.271948367357254,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092094708234071,-585.693603515625,301.7420654296875,0.5539717078208923,0.050000000745058,0.0457841157913208,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5539717078208923,0.050000000745058,0.0482128784060478,293.2169494628906,297.1499938964844,293.1499938964844,0.11209437251091,-1951.3419189453125,304.15582275390625,0.8496397137641907,0.1763457506895065,0.1241217702627182,293.2295837402344,297.1499938964844,293.1499938964844,0.1751496642827987,-3776.131591796875,304.1574401855469,0.9642746448516846,0.2526875436306,0.2401642799377441,293.3317565917969,297.1499938964844,293.1499938964844,0.0070538432337343,-2449.223876953125,300.02508544921875,0.5539717078208923,0.050000000745058,0.2287011295557022,291.1683349609375,291.1499938964844,274.8973999023437,272.5177917480469,285.8480224609375,294.1850891113281,291.1684265136719,1.0,0.1852859705686569,1.0,1.0,0.9989978671073914,1.0,-0.8244297504425049,0.3564995527267456,0.4679301977157593,0.1380481868982315,0.0,0.0,0.1358173638582229,25.7485466003418,25.0,-0.030260045081377,-4424.1943359375,67.91902923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,304.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.0984121039509773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113674059510231,0.11367829144001,-4.232949777360773e-06,0.0,9.987577504944056e-05,0.0,0.0,4.41757345199585,0.0,0.0,0.0,0.2718641757965088,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091834086924791,-584.694091796875,301.7245483398437,0.5539266467094421,0.050000000745058,0.0457844249904155,294.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5539266467094421,0.050000000745058,0.0482132025063037,293.2163391113281,297.1499938964844,293.1499938964844,0.111529916524887,-1943.4354248046875,304.1557922363281,0.8484857082366943,0.1756166666746139,0.1236230358481407,293.22869873046875,297.1499938964844,293.1499938964844,0.1744319796562194,-3763.794189453125,304.1573791503906,0.9631450176239014,0.2518526017665863,0.2393879443407058,293.3311767578125,297.1499938964844,293.1499938964844,0.0070212739519774,-2440.8447265625,299.995361328125,0.5539266467094421,0.050000000745058,0.2287026792764663,291.1687316894531,291.1499938964844,274.9068908691406,272.52349853515625,285.85675048828125,294.19366455078125,291.1688537597656,1.0,0.1851062774658203,1.0,1.0,0.9988315105438232,1.0,-0.8229020833969116,0.3558500409126282,0.4670520424842834,0.1376840323209762,0.0,0.0,0.1345277726650238,25.740936279296875,25.0,0.5987074375152588,-4409.69189453125,67.6650619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,304.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.0980788469314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131171584129333,0.1131213903427124,-4.232078481436474e-06,0.0,9.953755943570286e-05,0.0,0.0,4.394558906555176,0.0,0.0,0.0,0.2717767655849457,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091297272592782,-582.6243896484375,301.6881103515625,0.5537874102592468,0.050000000745058,0.0457853712141513,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5537874102592468,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103489398956298,-1926.8533935546875,304.1558532714844,0.8460096120834351,0.174093559384346,0.1225759834051132,293.2273254394531,297.1499938964844,293.1499938964844,0.1729553490877151,-3738.35302734375,304.1573791503906,0.9607097506523132,0.2501379549503326,0.237785518169403,293.33062744140625,297.1499938964844,293.1499938964844,0.0069551733322441,-2423.72509765625,299.9344787597656,0.5537874102592468,0.050000000745058,0.2287074029445648,291.16961669921875,291.1499938964844,274.9259033203125,272.53466796875,285.8735656738281,294.209716796875,291.16973876953125,1.0,0.1847487986087799,1.0,1.0,0.9984987378120422,1.0,-0.8197303414344788,0.3545004427433014,0.4652298986911773,0.1369310915470123,0.0,0.0,0.1318507194519043,25.73342514038086,25.0,1.094687581062317,-4379.8564453125,67.15153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,303.9791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.0974323824048042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119593456387519,0.111963577568531,-4.230257218296174e-06,0.0,9.888148633763194e-05,0.0,0.0,4.346753120422363,0.0,0.0,0.0,0.271595150232315,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091297272592782,-582.6243896484375,301.6881103515625,0.5537874102592468,0.050000000745058,0.0457853712141513,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5537874102592468,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103489398956298,-1926.8533935546875,304.1558532714844,0.8460096120834351,0.174093559384346,0.1225759834051132,293.2273254394531,297.1499938964844,293.1499938964844,0.1729553490877151,-3738.35302734375,304.1573791503906,0.9607097506523132,0.2501379549503326,0.237785518169403,293.33062744140625,297.1499938964844,293.1499938964844,0.0069551733322441,-2423.72509765625,299.9344787597656,0.5537874102592468,0.050000000745058,0.2287074029445648,291.16961669921875,291.1499938964844,274.9259033203125,272.53466796875,285.8735656738281,294.209716796875,291.16973876953125,1.0,0.1847487986087799,1.0,1.0,0.9984987378120422,1.0,-0.8197303414344788,0.3545004427433014,0.4652298986911773,0.1369310915470123,0.0,0.0,0.1318507194519043,25.73342514038086,25.0,1.094687581062317,-4379.8564453125,67.15153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,303.9791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.0974323824048042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119593456387519,0.111963577568531,-4.230257218296174e-06,0.0,9.888148633763194e-05,0.0,0.0,4.346753120422363,0.0,0.0,0.0,0.271595150232315,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090745491907,-580.4844360351562,301.65020751953125,0.5536072254180908,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5536072254180908,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091152057051658,-1909.4840087890625,304.15594482421875,0.8433714509010315,0.1725011467933654,0.1214771047234535,293.226318359375,297.1499938964844,293.1499938964844,0.1714462786912918,-3712.2939453125,304.1574401855469,0.9581041932106018,0.2483843713998794,0.2361408323049545,293.3306579589844,297.1499938964844,293.1499938964844,0.006888217292726,-2406.239990234375,299.8720703125,0.5536072254180908,0.050000000745058,0.2287135273218155,291.17041015625,291.1499938964844,274.9449157714844,272.5455322265625,285.8897705078125,294.2247009277344,291.1705017089844,1.0,0.1843917369842529,1.0,1.0,0.9981659650802612,1.0,-0.8164479732513428,0.3531027138233185,0.4633452594280243,0.1361558437347412,0.0,0.0,0.1290730684995651,25.732330322265625,25.0,1.0887306928634644,-4349.48193359375,66.6324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,303.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.0968049168586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107660755515098,0.1107703000307083,-4.228366378811188e-06,0.0,9.8244687251281e-05,0.0,0.0,4.297542095184326,0.0,0.0,0.0,0.2714079022407532,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090745491907,-580.4844360351562,301.65020751953125,0.5536072254180908,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5536072254180908,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091152057051658,-1909.4840087890625,304.15594482421875,0.8433714509010315,0.1725011467933654,0.1214771047234535,293.226318359375,297.1499938964844,293.1499938964844,0.1714462786912918,-3712.2939453125,304.1574401855469,0.9581041932106018,0.2483843713998794,0.2361408323049545,293.3306579589844,297.1499938964844,293.1499938964844,0.006888217292726,-2406.239990234375,299.8720703125,0.5536072254180908,0.050000000745058,0.2287135273218155,291.17041015625,291.1499938964844,274.9449157714844,272.5455322265625,285.8897705078125,294.2247009277344,291.1705017089844,1.0,0.1843917369842529,1.0,1.0,0.9981659650802612,1.0,-0.8164479732513428,0.3531027138233185,0.4633452594280243,0.1361558437347412,0.0,0.0,0.1290730684995651,25.732330322265625,25.0,1.0887306928634644,-4349.48193359375,66.6324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,303.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.0968049168586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107660755515098,0.1107703000307083,-4.228366378811188e-06,0.0,9.8244687251281e-05,0.0,0.0,4.297542095184326,0.0,0.0,0.0,0.2714079022407532,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090183960273861,-578.2935791015625,301.61114501953125,0.5534048676490784,0.050000000745058,0.0457879714667797,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5534048676490784,0.050000000745058,0.0482169389724731,293.2152099609375,297.1499938964844,293.1499938964844,0.1078421846032142,-1891.5169677734373,304.1560974121094,0.8406211137771606,0.1708547174930572,0.1203385815024375,293.2255554199219,297.1499938964844,293.1499938964844,0.1699205487966537,-3685.896240234375,304.1575012207031,0.9553786516189576,0.2466081529855728,0.2344717979431152,293.33111572265625,297.1499938964844,293.1499938964844,0.0068208025768399,-2388.48974609375,299.8085021972656,0.5534048676490784,0.050000000745058,0.2287203967571258,291.17108154296875,291.1499938964844,274.9638671875,272.5561218261719,285.90557861328125,294.2389831542969,291.171142578125,1.0,0.1840334385633468,1.0,1.0,0.9978245496749878,1.0,-0.8130900859832764,0.3516721725463867,0.461417943239212,0.1353666931390762,0.0,0.0,0.1262188404798507,25.73465156555176,25.0,0.924434244632721,-4318.8955078125,66.10923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,303.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.0961877852678299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095503494143486,0.1095545813441276,-4.226436431054026e-06,0.0,9.761837281985208e-05,0.0,0.0,4.247478008270264,0.0,0.0,0.0,0.2712172865867615,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090183960273861,-578.2935791015625,301.61114501953125,0.5534048676490784,0.050000000745058,0.0457879714667797,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5534048676490784,0.050000000745058,0.0482169389724731,293.2152099609375,297.1499938964844,293.1499938964844,0.1078421846032142,-1891.5169677734373,304.1560974121094,0.8406211137771606,0.1708547174930572,0.1203385815024375,293.2255554199219,297.1499938964844,293.1499938964844,0.1699205487966537,-3685.896240234375,304.1575012207031,0.9553786516189576,0.2466081529855728,0.2344717979431152,293.33111572265625,297.1499938964844,293.1499938964844,0.0068208025768399,-2388.48974609375,299.8085021972656,0.5534048676490784,0.050000000745058,0.2287203967571258,291.17108154296875,291.1499938964844,274.9638671875,272.5561218261719,285.90557861328125,294.2389831542969,291.171142578125,1.0,0.1840334385633468,1.0,1.0,0.9978245496749878,1.0,-0.8130900859832764,0.3516721725463867,0.461417943239212,0.1353666931390762,0.0,0.0,0.1262188404798507,25.73465156555176,25.0,0.924434244632721,-4318.8955078125,66.10923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,303.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.0961877852678299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095503494143486,0.1095545813441276,-4.226436431054026e-06,0.0,9.761837281985208e-05,0.0,0.0,4.247478008270264,0.0,0.0,0.0,0.2712172865867615,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089615210890769,-576.0599365234375,301.5711669921875,0.5531900525093079,0.050000000745058,0.045789435505867,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5531900525093079,0.050000000745058,0.0482184812426567,293.2154235839844,297.1499938964844,293.1499938964844,0.1065356656908989,-1873.03125,304.15625,0.8377810716629028,0.1691609323024749,0.1191658750176429,293.2249450683594,297.1499938964844,293.1499938964844,0.168385848402977,-3659.294189453125,304.1575622558594,0.9525601267814636,0.2448181211948394,0.2327877581119537,293.3318786621094,297.1499938964844,293.1499938964844,0.0067531038075685,-2370.513427734375,299.74395751953125,0.5531900525093079,0.050000000745058,0.228727713227272,291.1716003417969,291.1499938964844,274.9827575683594,272.56640625,285.9211730957031,294.2529602050781,291.1716613769531,1.0,0.1836730390787124,1.0,1.0,0.9974831342697144,1.0,-0.8096739053726196,0.3502161204814911,0.4594578146934509,0.1345674246549606,0.0,0.0,0.1233008429408073,25.73887634277344,25.0,0.7705698013305664,-4288.2666015625,65.58270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,303.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.0955742448568344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083196699619293,0.1083238944411277,-4.2244832911819685e-06,0.0,9.699570364318788e-05,0.0,0.0,4.196876525878906,0.0,0.0,0.0,0.2710245549678802,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089615210890769,-576.0599365234375,301.5711669921875,0.5531900525093079,0.050000000745058,0.045789435505867,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5531900525093079,0.050000000745058,0.0482184812426567,293.2154235839844,297.1499938964844,293.1499938964844,0.1065356656908989,-1873.03125,304.15625,0.8377810716629028,0.1691609323024749,0.1191658750176429,293.2249450683594,297.1499938964844,293.1499938964844,0.168385848402977,-3659.294189453125,304.1575622558594,0.9525601267814636,0.2448181211948394,0.2327877581119537,293.3318786621094,297.1499938964844,293.1499938964844,0.0067531038075685,-2370.513427734375,299.74395751953125,0.5531900525093079,0.050000000745058,0.228727713227272,291.1716003417969,291.1499938964844,274.9827575683594,272.56640625,285.9211730957031,294.2529602050781,291.1716613769531,1.0,0.1836730390787124,1.0,1.0,0.9974831342697144,1.0,-0.8096739053726196,0.3502161204814911,0.4594578146934509,0.1345674246549606,0.0,0.0,0.1233008429408073,25.73887634277344,25.0,0.7705698013305664,-4288.2666015625,65.58270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,303.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.0955742448568344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083196699619293,0.1083238944411277,-4.2244832911819685e-06,0.0,9.699570364318788e-05,0.0,0.0,4.196876525878906,0.0,0.0,0.0,0.2710245549678802,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.008932864293456,-574.9283447265625,301.5509033203125,0.5530799031257629,0.050000000745058,0.0457901880145072,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5530799031257629,0.050000000745058,0.0482192710041999,293.2156066894531,297.1499938964844,293.1499938964844,0.1058708652853965,-1863.6070556640625,304.15631103515625,0.8363314270973206,0.1682974994182586,0.1185677573084831,293.22467041015625,297.1499938964844,293.1499938964844,0.1676166951656341,-3645.943359375,304.1575927734375,0.951122224330902,0.2439199090003967,0.2319422215223312,293.3323059082031,297.1499938964844,293.1499938964844,0.0067191836424171,-2361.447509765625,299.7113952636719,0.5530799031257629,0.050000000745058,0.2287314683198928,291.1718444824219,291.1499938964844,274.9921875,272.57147216796875,285.9289245605469,294.2598876953125,291.1719055175781,1.0,0.1834918856620788,1.0,1.0,0.9973124265670776,1.0,-0.8079476356506348,0.3494801223278045,0.4584675431251526,0.1341648250818252,0.0,0.0,0.1218189299106597,25.741390228271484,25.0,0.7226987481117249,-4272.9580078125,65.31836700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,303.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0952669605612754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076998114585876,0.1077040359377861,-4.223501491651405e-06,0.0,9.668385609984398e-05,0.0,0.0,4.171421051025391,0.0,0.0,0.0,0.2709275782108307,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089040957391262,-573.7880249023438,301.5304260253906,0.5529685616493225,0.050000000745058,0.0457909479737281,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5529685616493225,0.050000000745058,0.0482200719416141,293.2158203125,297.1499938964844,293.1499938964844,0.1051987409591674,-1854.0665283203125,304.1563720703125,0.8348631858825684,0.1674235761165619,0.1179621964693069,293.22442626953125,297.1499938964844,293.1499938964844,0.1668469458818435,-3632.569580078125,304.1575927734375,0.9496678709983826,0.243020474910736,0.2310951948165893,293.3327941894531,297.1499938964844,293.1499938964844,0.0066852462477982,-2352.336181640625,299.6786193847656,0.5529685616493225,0.050000000745058,0.2287352681159973,291.1720886230469,291.1499938964844,275.0015869140625,272.5764465332031,285.9366760253906,294.2668151855469,291.1721496582031,1.0,0.1833100616931915,1.0,1.0,0.9971368312835692,1.0,-0.8062107563018799,0.3487395644187927,0.4574711918830871,0.1337606906890869,0.0,0.0,0.1203214600682258,25.744064331054688,25.0,0.6960666179656982,-4257.65380859375,65.05340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,303.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.0949584692716598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070770844817161,0.107081301510334,-4.2225165088893846e-06,0.0,9.637077164370568e-05,0.0,0.0,4.145869255065918,0.0,0.0,0.0,0.2708302736282348,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.008846241980791,-571.4808959960938,301.4890441894531,0.5527439117431641,0.050000000745058,0.0457924865186214,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5527439117431641,0.050000000745058,0.0482216924428939,293.21636962890625,297.1499938964844,293.1499938964844,0.103832334280014,-1834.6312255859373,304.1565246582031,0.8318700194358826,0.1656435430049896,0.1167285814881324,293.2240295410156,297.1499938964844,293.1499938964844,0.1653072088956833,-3605.77880859375,304.1576232910156,0.946715772151947,0.2412195801734924,0.229398638010025,293.3338317871094,297.1499938964844,293.1499938964844,0.0066173230297863,-2333.976318359375,299.61260986328125,0.5527439117431641,0.050000000745058,0.2287429422140121,291.1725769042969,291.1499938964844,275.0202941894531,272.5861511230469,285.9521789550781,294.2807312011719,291.1726379394531,1.0,0.1829442679882049,1.0,1.0,0.996785581111908,1.0,-0.8027070760726929,0.3472454249858856,0.4554616808891296,0.1329479366540908,0.0,0.0,0.1172756180167198,25.749685287475582,25.0,0.6903308033943176,-4227.02685546875,64.52171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,303.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0943354740738868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058217361569404,0.1058259606361389,-4.220537448418327e-06,0.0,9.573852003086358e-05,0.0,0.0,4.094426155090332,0.0,0.0,0.0,0.2706343531608581,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.008846241980791,-571.4808959960938,301.4890441894531,0.5527439117431641,0.050000000745058,0.0457924865186214,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5527439117431641,0.050000000745058,0.0482216924428939,293.21636962890625,297.1499938964844,293.1499938964844,0.103832334280014,-1834.6312255859373,304.1565246582031,0.8318700194358826,0.1656435430049896,0.1167285814881324,293.2240295410156,297.1499938964844,293.1499938964844,0.1653072088956833,-3605.77880859375,304.1576232910156,0.946715772151947,0.2412195801734924,0.229398638010025,293.3338317871094,297.1499938964844,293.1499938964844,0.0066173230297863,-2333.976318359375,299.61260986328125,0.5527439117431641,0.050000000745058,0.2287429422140121,291.1725769042969,291.1499938964844,275.0202941894531,272.5861511230469,285.9521789550781,294.2807312011719,291.1726379394531,1.0,0.1829442679882049,1.0,1.0,0.996785581111908,1.0,-0.8027070760726929,0.3472454249858856,0.4554616808891296,0.1329479366540908,0.0,0.0,0.1172756180167198,25.749685287475582,25.0,0.6903308033943176,-4227.02685546875,64.52171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,303.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0943354740738868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058217361569404,0.1058259606361389,-4.220537448418327e-06,0.0,9.573852003086358e-05,0.0,0.0,4.094426155090332,0.0,0.0,0.0,0.2706343531608581,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087880585342645,-569.1414184570312,301.44708251953125,0.5525175929069519,0.050000000745058,0.0457940362393856,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5525175929069519,0.050000000745058,0.048223327845335,293.2170715332031,297.1499938964844,293.1499938964844,0.102437175810337,-1814.7313232421875,304.1566772460937,0.8287993669509888,0.1638213247060775,0.1154656261205673,293.2236633300781,297.1499938964844,293.1499938964844,0.1637688279151916,-3578.959228515625,304.1576538085937,0.943713366985321,0.2394180744886398,0.2277008891105651,293.3349914550781,297.1499938964844,293.1499938964844,0.0065493956208229,-2315.44775390625,299.5460205078125,0.5525175929069519,0.050000000745058,0.2287506908178329,291.173095703125,291.1499938964844,275.03887939453125,272.5956115722656,285.9677429199219,294.2948303222656,291.17315673828125,1.0,0.1825756430625915,1.0,1.0,0.9964343309402466,1.0,-0.7991669178009033,0.3457353413105011,0.4534315764904022,0.1321298629045486,0.0,0.0,0.114158920943737,25.755489349365234,25.0,0.7265973091125488,-4196.33642578125,63.987979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,303.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.0937019735574722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045527756214141,0.104556992650032,-4.218546109768795e-06,0.0,9.509558731224388e-05,0.0,0.0,4.042514324188232,0.0,0.0,0.0,0.2704367339611053,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087880585342645,-569.1414184570312,301.44708251953125,0.5525175929069519,0.050000000745058,0.0457940362393856,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5525175929069519,0.050000000745058,0.048223327845335,293.2170715332031,297.1499938964844,293.1499938964844,0.102437175810337,-1814.7313232421875,304.1566772460937,0.8287993669509888,0.1638213247060775,0.1154656261205673,293.2236633300781,297.1499938964844,293.1499938964844,0.1637688279151916,-3578.959228515625,304.1576538085937,0.943713366985321,0.2394180744886398,0.2277008891105651,293.3349914550781,297.1499938964844,293.1499938964844,0.0065493956208229,-2315.44775390625,299.5460205078125,0.5525175929069519,0.050000000745058,0.2287506908178329,291.173095703125,291.1499938964844,275.03887939453125,272.5956115722656,285.9677429199219,294.2948303222656,291.17315673828125,1.0,0.1825756430625915,1.0,1.0,0.9964343309402466,1.0,-0.7991669178009033,0.3457353413105011,0.4534315764904022,0.1321298629045486,0.0,0.0,0.114158920943737,25.755489349365234,25.0,0.7265973091125488,-4196.33642578125,63.987979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,303.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.0937019735574722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045527756214141,0.104556992650032,-4.218546109768795e-06,0.0,9.509558731224388e-05,0.0,0.0,4.042514324188232,0.0,0.0,0.0,0.2704367339611053,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087296329438686,-566.7723999023438,301.4046325683594,0.5522903203964233,0.050000000745058,0.0457956008613109,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5522903203964233,0.050000000745058,0.0482249706983566,293.2178649902344,297.1499938964844,293.1499938964844,0.1010135933756828,-1794.3668212890625,304.1568298339844,0.8256444334983826,0.1619567573070526,0.1141733676195144,293.22332763671875,297.1499938964844,293.1499938964844,0.1622333228588104,-3552.1357421875,304.1576538085937,0.940667986869812,0.2376174926757812,0.2260036319494247,293.336181640625,297.1499938964844,293.1499938964844,0.00648152269423,-2296.76513671875,299.4788818359375,0.5522903203964233,0.050000000745058,0.2287584990262985,291.17364501953125,291.1499938964844,275.0573425292969,272.6048278808594,285.9833984375,294.3092041015625,291.1737365722656,1.0,0.1822042167186737,1.0,1.0,0.9960763454437256,1.0,-0.7955922484397888,0.3442103564739227,0.4513818621635437,0.1313070207834243,0.0,0.0,0.1109678298234939,25.76137351989746,25.0,0.7782204151153564,-4165.53759765625,63.45246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,303.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0930559486150741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032695323228836,0.1032737493515014,-4.216540219204035e-06,0.0,9.443995804758742e-05,0.0,0.0,3.990108013153076,0.0,0.0,0.0,0.2702372670173645,4.0,0.0,1.0
