time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087296329438686,-566.7723999023438,301.4046325683594,0.5522903203964233,0.050000000745058,0.0457956008613109,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5522903203964233,0.050000000745058,0.0482249706983566,293.2178649902344,297.1499938964844,293.1499938964844,0.1010135933756828,-1794.3668212890625,304.1568298339844,0.8256444334983826,0.1619567573070526,0.1141733676195144,293.22332763671875,297.1499938964844,293.1499938964844,0.1622333228588104,-3552.1357421875,304.1576538085937,0.940667986869812,0.2376174926757812,0.2260036319494247,293.336181640625,297.1499938964844,293.1499938964844,0.00648152269423,-2296.76513671875,299.4788818359375,0.5522903203964233,0.050000000745058,0.2287584990262985,291.17364501953125,291.1499938964844,275.0573425292969,272.6048278808594,285.9833984375,294.3092041015625,291.1737365722656,1.0,0.1822042167186737,1.0,1.0,0.9960763454437256,1.0,-0.7955922484397888,0.3442103564739227,0.4513818621635437,0.1313070207834243,0.0,0.0,0.1109678298234939,25.76137351989746,25.0,0.7782204151153564,-4165.53759765625,63.45246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,303.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0930559486150741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032695323228836,0.1032737493515014,-4.216540219204035e-06,0.0,9.443995804758742e-05,0.0,0.0,3.990108013153076,0.0,0.0,0.0,0.2702372670173645,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086709922179579,-564.374755859375,301.3616943359375,0.5520621538162231,0.050000000745058,0.0457971729338169,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5520621538162231,0.050000000745058,0.0482266284525394,293.21881103515625,297.1499938964844,293.1499938964844,0.0995592400431633,-1773.4991455078125,304.156982421875,0.8223888278007507,0.160046175122261,0.1128492802381515,293.2230529785156,297.1499938964844,293.1499938964844,0.1607019901275634,-3525.3310546875,304.1576538085937,0.937585949897766,0.2358191311359405,0.2243081182241439,293.33740234375,297.1499938964844,293.1499938964844,0.0064137117005884,-2277.93115234375,299.4112548828125,0.5520621538162231,0.050000000745058,0.2287663668394088,291.1742553710937,291.1499938964844,275.0755920410156,272.6137390136719,285.9991455078125,294.32391357421875,291.17431640625,1.0,0.1818298548460006,1.0,1.0,0.9957183003425598,1.0,-0.7919815182685852,0.3426697850227356,0.449311763048172,0.1304788291454315,0.0,0.0,0.1076952219009399,25.7673282623291,25.0,0.8186680674552917,-4134.55908203125,62.915016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,303.628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.0923952534794807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019698157906532,0.101974032819271,-4.21451659349259e-06,0.0,9.376944217365236e-05,0.0,0.0,3.937119722366333,0.0,0.0,0.0,0.2700358927249908,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086709922179579,-564.374755859375,301.3616943359375,0.5520621538162231,0.050000000745058,0.0457971729338169,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5520621538162231,0.050000000745058,0.0482266284525394,293.21881103515625,297.1499938964844,293.1499938964844,0.0995592400431633,-1773.4991455078125,304.156982421875,0.8223888278007507,0.160046175122261,0.1128492802381515,293.2230529785156,297.1499938964844,293.1499938964844,0.1607019901275634,-3525.3310546875,304.1576538085937,0.937585949897766,0.2358191311359405,0.2243081182241439,293.33740234375,297.1499938964844,293.1499938964844,0.0064137117005884,-2277.93115234375,299.4112548828125,0.5520621538162231,0.050000000745058,0.2287663668394088,291.1742553710937,291.1499938964844,275.0755920410156,272.6137390136719,285.9991455078125,294.32391357421875,291.17431640625,1.0,0.1818298548460006,1.0,1.0,0.9957183003425598,1.0,-0.7919815182685852,0.3426697850227356,0.449311763048172,0.1304788291454315,0.0,0.0,0.1076952219009399,25.7673282623291,25.0,0.8186680674552917,-4134.55908203125,62.915016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,303.628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.0923952534794807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019698157906532,0.101974032819271,-4.21451659349259e-06,0.0,9.376944217365236e-05,0.0,0.0,3.937119722366333,0.0,0.0,0.0,0.2700358927249908,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086416043341159,-563.165771484375,301.34002685546875,0.5519476532936096,0.050000000745058,0.0457979626953601,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5519476532936096,0.050000000745058,0.048227459192276,293.2193298339844,297.1499938964844,293.1499938964844,0.0988200604915618,-1762.8695068359375,304.15704345703125,0.8207176327705383,0.1590728014707565,0.1121747866272926,293.222900390625,297.1499938964844,293.1499938964844,0.1599382609128952,-3511.942138671875,304.1576538085937,0.9360332489013672,0.2349210679531097,0.2234613299369812,293.3380432128906,297.1499938964844,293.1499938964844,0.0063798367045819,-2268.459716796875,299.37725830078125,0.5519476532936096,0.050000000745058,0.2287703156471252,291.1745300292969,291.1499938964844,275.08465576171875,272.6181030273437,286.007080078125,294.3314208984375,291.17462158203125,1.0,0.181641548871994,1.0,1.0,0.9955393075942992,1.0,-0.7901624441146851,0.3418935537338257,0.4482688903808594,0.1300626397132873,0.0,0.0,0.1060277819633483,25.77033424377441,25.0,0.8310678601264954,-4118.99169921875,62.64555740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123474121094,303.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.0920590758323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013137847185134,0.1013179942965507,-4.213498414173955e-06,0.0,9.342826524516568e-05,0.0,0.0,3.910407781600952,0.0,0.0,0.0,0.2699345052242279,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086121903732419,-561.9507446289062,301.3182678222656,0.5518329739570618,0.050000000745058,0.0457987561821937,294.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5518329739570618,0.050000000745058,0.0482282973825931,293.2198791503906,297.1499938964844,293.1499938964844,0.0980730205774307,-1752.1121826171875,304.1571350097656,0.8190149068832397,0.1580877900123596,0.1114921495318412,293.2227783203125,297.1499938964844,293.1499938964844,0.1591759324073791,-3498.56396484375,304.1576538085937,0.934473752975464,0.2340238243341446,0.2226152420043945,293.33868408203125,297.1499938964844,293.1499938964844,0.0063459919765591,-2258.955322265625,299.3431396484375,0.5518329739570618,0.050000000745058,0.2287742644548416,291.1748352050781,291.1499938964844,275.0936889648437,272.6224060058594,286.0150451660156,294.3390197753906,291.1749267578125,1.0,0.18145252764225,1.0,1.0,0.9953558444976808,1.0,-0.7883344292640686,0.3411135971546173,0.4472208619117737,0.1296451985836029,0.0,0.0,0.1043407022953033,25.773357391357425,25.0,0.8384232521057129,-4103.3779296875,62.37565994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,303.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.091719165444374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100654199719429,0.1006584092974662,-4.2124756873818114e-06,0.0,9.3083297542762e-05,0.0,0.0,3.8835742473602295,0.0,0.0,0.0,0.2698327302932739,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085532749071717,-559.502197265625,301.2744140625,0.5516027808189392,0.050000000745058,0.0458003506064415,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5516027808189392,0.050000000745058,0.0482299737632274,293.2210388183594,297.1499938964844,293.1499938964844,0.0965536534786224,-1730.1942138671875,304.15728759765625,0.8155003786087036,0.1560803800821304,0.110101081430912,293.2225341796875,297.1499938964844,293.1499938964844,0.1576558947563171,-3471.847412109375,304.1576232910156,0.9313378930091858,0.2322320342063903,0.2209255248308181,293.3399658203125,297.1499938964844,293.1499938964844,0.0062783877365291,-2239.846435546875,299.2745056152344,0.5516027808189392,0.050000000745058,0.2287822365760803,291.1754455566406,291.1499938964844,275.1115417480469,272.6307983398437,286.03106689453125,294.3545227050781,291.175537109375,1.0,0.181072250008583,1.0,1.0,0.994988977909088,1.0,-0.7846505045890808,0.3395416736602783,0.4451088607311249,0.1288059949874878,0.0,0.0,0.1009064614772796,25.77947235107422,25.0,0.8370858430862427,-4071.98486328125,61.83443069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,303.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.091027908027172,0.0,0.0,0.0,0.0,1.0,0.0001053640735335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099323958158493,0.0993665531277656,-4.259894194547087e-05,0.0,9.238175698556006e-05,0.0,0.0,3.830999851226807,0.0,0.0,0.0,0.2696317434310913,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085532749071717,-559.502197265625,301.2744140625,0.5516027808189392,0.050000000745058,0.0458003506064415,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5516027808189392,0.050000000745058,0.0482299737632274,293.2210388183594,297.1499938964844,293.1499938964844,0.0965536534786224,-1730.1942138671875,304.15728759765625,0.8155003786087036,0.1560803800821304,0.110101081430912,293.2225341796875,297.1499938964844,293.1499938964844,0.1576558947563171,-3471.847412109375,304.1576232910156,0.9313378930091858,0.2322320342063903,0.2209255248308181,293.3399658203125,297.1499938964844,293.1499938964844,0.0062783877365291,-2239.846435546875,299.2745056152344,0.5516027808189392,0.050000000745058,0.2287822365760803,291.1754455566406,291.1499938964844,275.1115417480469,272.6307983398437,286.03106689453125,294.3545227050781,291.175537109375,1.0,0.181072250008583,1.0,1.0,0.994988977909088,1.0,-0.7846505045890808,0.3395416736602783,0.4451088607311249,0.1288059949874878,0.0,0.0,0.1009064614772796,25.77947235107422,25.0,0.8370858430862427,-4071.98486328125,61.83443069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,303.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.091027908027172,0.0,0.0,0.0,0.0,1.0,0.0001053640735335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099323958158493,0.0993665531277656,-4.259894194547087e-05,0.0,9.238175698556006e-05,0.0,0.0,3.830999851226807,0.0,0.0,0.0,0.2696317434310913,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084942821413278,-557.03076171875,301.2301330566406,0.5513714551925659,0.050000000745058,0.0458019562065601,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5513714551925659,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0949996933341026,-1707.733154296875,304.1574401855469,0.8118153810501099,0.1540227234363556,0.1086751744151115,293.2222900390625,297.1499938964844,293.1499938964844,0.1561423689126968,-3445.190673828125,304.1576232910156,0.9281855225563048,0.2304440438747406,0.2192392647266388,293.3412475585937,297.1499938964844,293.1499938964844,0.0062109166756272,-2220.611083984375,299.2054138183594,0.5513714551925659,0.050000000745058,0.2287902683019638,291.176025390625,291.1499938964844,275.1291809082031,272.63897705078125,286.0472106933594,294.3704528808594,291.1761169433594,1.0,0.1806889772415161,1.0,1.0,0.9946220517158508,1.0,-0.7809290289878845,0.3379536271095276,0.4429754018783569,0.1279608607292175,0.0,0.0,0.0973962172865867,25.785688400268555,25.0,0.8114591836929321,-4040.3623046875,61.29133987426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,303.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.0903222560882568,0.0,0.0,0.0,0.0,1.0,0.0004341331659816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979796350002288,0.0983992293477058,-0.0004195935034658,0.0,9.166561358142644e-05,0.0,0.0,3.791049718856812,0.0,0.0,0.0,0.2694618701934814,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084942821413278,-557.03076171875,301.2301330566406,0.5513714551925659,0.050000000745058,0.0458019562065601,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5513714551925659,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0949996933341026,-1707.733154296875,304.1574401855469,0.8118153810501099,0.1540227234363556,0.1086751744151115,293.2222900390625,297.1499938964844,293.1499938964844,0.1561423689126968,-3445.190673828125,304.1576232910156,0.9281855225563048,0.2304440438747406,0.2192392647266388,293.3412475585937,297.1499938964844,293.1499938964844,0.0062109166756272,-2220.611083984375,299.2054138183594,0.5513714551925659,0.050000000745058,0.2287902683019638,291.176025390625,291.1499938964844,275.1291809082031,272.63897705078125,286.0472106933594,294.3704528808594,291.1761169433594,1.0,0.1806889772415161,1.0,1.0,0.9946220517158508,1.0,-0.7809290289878845,0.3379536271095276,0.4429754018783569,0.1279608607292175,0.0,0.0,0.0973962172865867,25.785688400268555,25.0,0.8114591836929321,-4040.3623046875,61.29133987426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,303.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.0903222560882568,0.0,0.0,0.0,0.0,1.0,0.0004341331659816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979796350002288,0.0983992293477058,-0.0004195935034658,0.0,9.166561358142644e-05,0.0,0.0,3.791049718856812,0.0,0.0,0.0,0.2694618701934814,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084352353587746,-554.537353515625,301.1854248046875,0.5511388778686523,0.050000000745058,0.0458035767078399,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5511388778686523,0.050000000745058,0.0482333712279796,293.22369384765625,297.1499938964844,293.1499938964844,0.0934091508388519,-1684.7100830078125,304.1576232910156,0.8079196214675903,0.1519131064414978,0.1072131171822547,293.2220458984375,297.1499938964844,293.1499938964844,0.1546358913183212,-3418.602783203125,304.1575927734375,0.9250246286392212,0.2286602109670639,0.2175568044185638,293.3425598144531,297.1499938964844,293.1499938964844,0.0061435843817889,-2201.2529296875,299.1358642578125,0.5511388778686523,0.050000000745058,0.228798359632492,291.17657470703125,291.1499938964844,275.14654541015625,272.6468811035156,286.0634460449219,294.38677978515625,291.1766662597656,1.0,0.180302619934082,1.0,1.0,0.9942469596862792,1.0,-0.7771688103675842,0.336349219083786,0.4408195912837982,0.1271096616983413,0.0,0.0,0.0938141793012619,25.792011260986328,25.0,0.7714255452156067,-4008.540283203125,60.74631118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.376953125,18000.0,0.0,0.0,0.0896031856536865,0.0,0.0,0.0,0.0,1.0,0.0008356469334103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966241806745529,0.0980316549539566,-0.0014074674108996,0.0,9.093584230868146e-05,0.0,0.0,3.774498224258423,0.0,0.0,0.0,0.2693527936935425,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084352353587746,-554.537353515625,301.1854248046875,0.5511388778686523,0.050000000745058,0.0458035767078399,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5511388778686523,0.050000000745058,0.0482333712279796,293.22369384765625,297.1499938964844,293.1499938964844,0.0934091508388519,-1684.7100830078125,304.1576232910156,0.8079196214675903,0.1519131064414978,0.1072131171822547,293.2220458984375,297.1499938964844,293.1499938964844,0.1546358913183212,-3418.602783203125,304.1575927734375,0.9250246286392212,0.2286602109670639,0.2175568044185638,293.3425598144531,297.1499938964844,293.1499938964844,0.0061435843817889,-2201.2529296875,299.1358642578125,0.5511388778686523,0.050000000745058,0.228798359632492,291.17657470703125,291.1499938964844,275.14654541015625,272.6468811035156,286.0634460449219,294.38677978515625,291.1766662597656,1.0,0.180302619934082,1.0,1.0,0.9942469596862792,1.0,-0.7771688103675842,0.336349219083786,0.4408195912837982,0.1271096616983413,0.0,0.0,0.0938141793012619,25.792011260986328,25.0,0.7714255452156067,-4008.540283203125,60.74631118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.376953125,18000.0,0.0,0.0,0.0896031856536865,0.0,0.0,0.0,0.0,1.0,0.0008356469334103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966241806745529,0.0980316549539566,-0.0014074674108996,0.0,9.093584230868146e-05,0.0,0.0,3.774498224258423,0.0,0.0,0.0,0.2693527936935425,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.008376139216125,-552.0217895507812,301.1402893066406,0.5509051084518433,0.050000000745058,0.0458052083849906,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5509051084518433,0.050000000745058,0.0482350923120975,293.22515869140625,297.1499938964844,293.1499938964844,0.0917801409959793,-1661.1090087890625,304.15777587890625,0.8037753701210022,0.1497503519058227,0.1057139560580253,293.2218322753906,297.1499938964844,293.1499938964844,0.1531365662813186,-3392.085205078125,304.1575622558594,0.9218643307685852,0.2268807739019394,0.2158783674240112,293.3438415527344,297.1499938964844,293.1499938964844,0.0060763848014175,-2181.77001953125,299.0658569335937,0.5509051084518433,0.050000000745058,0.2288065105676651,291.1771240234375,291.1499938964844,275.1636047363281,272.6545715332031,286.0798034667969,294.4035339355469,291.1771850585937,1.0,0.1799131035804748,1.0,1.0,0.993871808052063,1.0,-0.7733690738677979,0.3347279727458954,0.4386410713195801,0.126251995563507,0.0,0.0,0.0901621356606483,25.79843139648437,25.0,0.7464773058891296,-3976.580810546875,60.19930648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,303.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0888723134994506,0.0,0.0,0.0,0.0,1.0,0.0012142540654167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952623263001442,0.0981296151876449,-0.0028672912158071,0.0,9.019410208566114e-05,0.0,0.0,3.776256084442138,0.0,0.0,0.0,0.2692937850952148,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.008376139216125,-552.0217895507812,301.1402893066406,0.5509051084518433,0.050000000745058,0.0458052083849906,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5509051084518433,0.050000000745058,0.0482350923120975,293.22515869140625,297.1499938964844,293.1499938964844,0.0917801409959793,-1661.1090087890625,304.15777587890625,0.8037753701210022,0.1497503519058227,0.1057139560580253,293.2218322753906,297.1499938964844,293.1499938964844,0.1531365662813186,-3392.085205078125,304.1575622558594,0.9218643307685852,0.2268807739019394,0.2158783674240112,293.3438415527344,297.1499938964844,293.1499938964844,0.0060763848014175,-2181.77001953125,299.0658569335937,0.5509051084518433,0.050000000745058,0.2288065105676651,291.1771240234375,291.1499938964844,275.1636047363281,272.6545715332031,286.0798034667969,294.4035339355469,291.1771850585937,1.0,0.1799131035804748,1.0,1.0,0.993871808052063,1.0,-0.7733690738677979,0.3347279727458954,0.4386410713195801,0.126251995563507,0.0,0.0,0.0901621356606483,25.79843139648437,25.0,0.7464773058891296,-3976.580810546875,60.19930648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,303.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0888723134994506,0.0,0.0,0.0,0.0,1.0,0.0012142540654167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952623263001442,0.0981296151876449,-0.0028672912158071,0.0,9.019410208566114e-05,0.0,0.0,3.776256084442138,0.0,0.0,0.0,0.2692937850952148,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083465706557035,-550.7554321289062,301.1175537109375,0.5507878661155701,0.050000000745058,0.0458060279488563,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5507878661155701,0.050000000745058,0.0482359528541564,293.2259216308594,297.1499938964844,293.1499938964844,0.0909507200121879,-1649.0885009765625,304.1578674316406,0.8016371130943298,0.1486488133668899,0.1049503087997436,293.2217102050781,297.1499938964844,293.1499938964844,0.1523896157741546,-3378.85302734375,304.15753173828125,0.9202877283096312,0.2259927988052368,0.2150407880544662,293.3445129394531,297.1499938964844,293.1499938964844,0.0060428325086832,-2171.98095703125,299.0306701660156,0.5507878661155701,0.050000000745058,0.2288106083869934,291.1773681640625,291.1499938964844,275.17205810546875,272.6582946777344,286.0880126953125,294.4120178222656,291.1774597167969,1.0,0.1797171533107757,1.0,1.0,0.9936842322349548,1.0,-0.7714542746543884,0.3339110314846039,0.4375432133674621,0.1258206814527511,0.0,0.0,0.0883093252778053,25.801664352416992,25.0,0.7396224141120911,-3960.55126953125,59.92506408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3278503417969,303.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0885031595826149,0.0,0.0,0.0,0.0,1.0,0.0013819439336657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945794582366943,0.0982553511857986,-0.0036758959759026,0.0,8.981945575214922e-05,0.0,0.0,3.7801923751831055,0.0,0.0,0.0,0.269273579120636,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083170030266046,-549.4839477539062,301.0947265625,0.5506704449653625,0.050000000745058,0.0458068512380123,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5506704449653625,0.050000000745058,0.048236820846796,293.2266845703125,297.1499938964844,293.1499938964844,0.0901117622852325,-1636.929443359375,304.157958984375,0.7994641065597534,0.1475348174571991,0.1041778028011322,293.2215881347656,297.1499938964844,293.1499938964844,0.1516443938016891,-3365.6376953125,304.15753173828125,0.918715238571167,0.2251059710979461,0.2142042070627212,293.3451538085937,297.1499938964844,293.1499938964844,0.0060093188658356,-2162.162353515625,298.995361328125,0.5506704449653625,0.050000000745058,0.2288147062063217,291.1776428222656,291.1499938964844,275.1803894042969,272.6620178222656,286.0962219238281,294.4206237792969,291.1777038574219,1.0,0.1795204132795334,1.0,1.0,0.993492841720581,1.0,-0.7695301175117493,0.3330901861190796,0.4364399015903473,0.1253879219293594,0.0,0.0,0.0864398032426834,25.804903030395508,25.0,0.7332651019096375,-3944.494873046875,59.65040969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,303.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0881320685148239,0.0,0.0,0.0,0.0,1.0,0.0015351420734077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938956215977668,0.0983958467841148,-0.0045002303086221,0.0,8.944284491008148e-05,0.0,0.0,3.784729242324829,0.0,0.0,0.0,0.2692556083202362,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082578537985682,-546.9248657226562,301.0487976074219,0.5504353046417236,0.050000000745058,0.0458085015416145,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5504353046417236,0.050000000745058,0.0482385568320751,293.228271484375,297.1499938964844,293.1499938964844,0.0884040966629982,-1612.1866455078125,304.1581726074219,0.7950131893157959,0.1452680081129074,0.1026055812835693,293.22137451171875,297.1499938964844,293.1499938964844,0.1501596271991729,-3339.26513671875,304.1575012207031,0.915589153766632,0.2233359813690185,0.2125344723463058,293.3464660644531,297.1499938964844,293.1499938964844,0.0059423972852528,-2142.434814453125,298.9244384765625,0.5504353046417236,0.050000000745058,0.2288229465484619,291.1781616210937,291.1499938964844,275.1968688964844,272.6692199707031,286.1126403808594,294.43804931640625,291.17822265625,1.0,0.17912457883358,1.0,1.0,0.9931101202964784,1.0,-0.7656531929969788,0.3314364552497864,0.4342167675495147,0.1245177313685417,0.0,0.0,0.0826499909162521,25.81135940551757,25.0,0.7091642618179321,-3912.28662109375,59.09982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,303.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0873850733041763,0.0,0.0,0.0,0.0,1.0,0.0018025949830189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925247445702552,0.0986558720469474,-0.0061311214230954,0.0,8.868474105838686e-05,0.0,0.0,3.793031930923462,0.0,0.0,0.0,0.2692188322544098,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082578537985682,-546.9248657226562,301.0487976074219,0.5504353046417236,0.050000000745058,0.0458085015416145,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5504353046417236,0.050000000745058,0.0482385568320751,293.228271484375,297.1499938964844,293.1499938964844,0.0884040966629982,-1612.1866455078125,304.1581726074219,0.7950131893157959,0.1452680081129074,0.1026055812835693,293.22137451171875,297.1499938964844,293.1499938964844,0.1501596271991729,-3339.26513671875,304.1575012207031,0.915589153766632,0.2233359813690185,0.2125344723463058,293.3464660644531,297.1499938964844,293.1499938964844,0.0059423972852528,-2142.434814453125,298.9244384765625,0.5504353046417236,0.050000000745058,0.2288229465484619,291.1781616210937,291.1499938964844,275.1968688964844,272.6692199707031,286.1126403808594,294.43804931640625,291.17822265625,1.0,0.17912457883358,1.0,1.0,0.9931101202964784,1.0,-0.7656531929969788,0.3314364552497864,0.4342167675495147,0.1245177313685417,0.0,0.0,0.0826499909162521,25.81135940551757,25.0,0.7091642618179321,-3912.28662109375,59.09982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,303.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0873850733041763,0.0,0.0,0.0,0.0,1.0,0.0018025949830189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925247445702552,0.0986558720469474,-0.0061311214230954,0.0,8.868474105838686e-05,0.0,0.0,3.793031930923462,0.0,0.0,0.0,0.2692188322544098,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081987157464027,-544.3458251953125,301.0024719238281,0.5502002835273743,0.050000000745058,0.045810155570507,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5502002835273743,0.050000000745058,0.0482403002679348,293.2299194335937,297.1499938964844,293.1499938964844,0.086657591164112,-1586.903564453125,304.1583557128906,0.7904288172721863,0.1429521292448043,0.100998654961586,293.2211608886719,297.1499938964844,293.1499938964844,0.148682564496994,-3312.97314453125,304.157470703125,0.9124992489814758,0.2215709239244461,0.2108692973852157,293.3477783203125,297.1499938964844,293.1499938964844,0.0058756293728947,-2122.592529296875,298.85308837890625,0.5502002835273743,0.050000000745058,0.2288312166929245,291.1786499023437,291.1499938964844,275.21295166015625,272.6762084960937,286.1290588378906,294.4557189941406,291.1787109375,1.0,0.1787256598472595,1.0,1.0,0.9927273988723756,1.0,-0.7617402076721191,0.329767495393753,0.4319726824760437,0.123641662299633,0.0,0.0,0.0787979066371917,25.817726135253903,25.0,0.6680493950843811,-3879.9873046875,58.547794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,303.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0866337716579437,0.0,0.0,0.0,0.0,1.0,0.0020303134806454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911514908075332,0.0988568887114524,-0.0077053969725966,0.0,8.792227163212374e-05,0.0,0.0,3.799051761627197,0.0,0.0,0.0,0.2691766917705536,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081987157464027,-544.3458251953125,301.0024719238281,0.5502002835273743,0.050000000745058,0.045810155570507,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5502002835273743,0.050000000745058,0.0482403002679348,293.2299194335937,297.1499938964844,293.1499938964844,0.086657591164112,-1586.903564453125,304.1583557128906,0.7904288172721863,0.1429521292448043,0.100998654961586,293.2211608886719,297.1499938964844,293.1499938964844,0.148682564496994,-3312.97314453125,304.157470703125,0.9124992489814758,0.2215709239244461,0.2108692973852157,293.3477783203125,297.1499938964844,293.1499938964844,0.0058756293728947,-2122.592529296875,298.85308837890625,0.5502002835273743,0.050000000745058,0.2288312166929245,291.1786499023437,291.1499938964844,275.21295166015625,272.6762084960937,286.1290588378906,294.4557189941406,291.1787109375,1.0,0.1787256598472595,1.0,1.0,0.9927273988723756,1.0,-0.7617402076721191,0.329767495393753,0.4319726824760437,0.123641662299633,0.0,0.0,0.0787979066371917,25.817726135253903,25.0,0.6680493950843811,-3879.9873046875,58.547794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,303.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0866337716579437,0.0,0.0,0.0,0.0,1.0,0.0020303134806454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911514908075332,0.0988568887114524,-0.0077053969725966,0.0,8.792227163212374e-05,0.0,0.0,3.799051761627197,0.0,0.0,0.0,0.2691766917705536,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081396028399467,-541.7474365234375,300.95574951171875,0.5499657988548279,0.050000000745058,0.0458118095993995,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5499657988548279,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848725438117981,-1561.101806640625,304.1585388183594,0.7857182621955872,0.1405892968177795,0.099358320236206,293.220947265625,297.1499938964844,293.1499938964844,0.1472135484218597,-3286.768798828125,304.15740966796875,0.9094603061676024,0.2198110818862915,0.2092088907957077,293.3490600585937,297.1499938964844,293.1499938964844,0.0058090123347938,-2102.63671875,298.7812805175781,0.5499657988548279,0.050000000745058,0.2288394719362259,291.1790771484375,291.1499938964844,275.22869873046875,272.6829833984375,286.1453857421875,294.4736022949219,291.1791381835937,1.0,0.1783237159252166,1.0,1.0,0.992335081100464,1.0,-0.7577928304672241,0.3280843496322632,0.4297084510326385,0.1227602660655975,0.0,0.0,0.0748891234397888,25.82391929626465,25.0,0.6084898114204407,-3847.639892578125,57.99455642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,303.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0858803912997245,0.0,0.0,0.0,0.0,1.0,0.0022300290875136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897780358791351,0.0989974215626716,-0.0092193875461816,0.0,8.715767762623727e-05,0.0,0.0,3.802711963653565,0.0,0.0,0.0,0.2691283822059631,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081396028399467,-541.7474365234375,300.95574951171875,0.5499657988548279,0.050000000745058,0.0458118095993995,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5499657988548279,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848725438117981,-1561.101806640625,304.1585388183594,0.7857182621955872,0.1405892968177795,0.099358320236206,293.220947265625,297.1499938964844,293.1499938964844,0.1472135484218597,-3286.768798828125,304.15740966796875,0.9094603061676024,0.2198110818862915,0.2092088907957077,293.3490600585937,297.1499938964844,293.1499938964844,0.0058090123347938,-2102.63671875,298.7812805175781,0.5499657988548279,0.050000000745058,0.2288394719362259,291.1790771484375,291.1499938964844,275.22869873046875,272.6829833984375,286.1453857421875,294.4736022949219,291.1791381835937,1.0,0.1783237159252166,1.0,1.0,0.992335081100464,1.0,-0.7577928304672241,0.3280843496322632,0.4297084510326385,0.1227602660655975,0.0,0.0,0.0748891234397888,25.82391929626465,25.0,0.6084898114204407,-3847.639892578125,57.99455642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,303.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0858803912997245,0.0,0.0,0.0,0.0,1.0,0.0022300290875136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897780358791351,0.0989974215626716,-0.0092193875461816,0.0,8.715767762623727e-05,0.0,0.0,3.802711963653565,0.0,0.0,0.0,0.2691283822059631,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080805411562323,-539.1309204101562,300.9086608886719,0.5497327446937561,0.050000000745058,0.0458134599030017,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5497327446937561,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830505043268203,-1534.8231201171875,304.1587219238281,0.7808939218521118,0.1381834894418716,0.097687192261219,293.2207336425781,297.1499938964844,293.1499938964844,0.1457529217004776,-3260.657958984375,304.1573791503906,0.9064886569976808,0.2180567383766174,0.2075535356998443,293.350341796875,297.1499938964844,293.1499938964844,0.0057425601407885,-2082.57373046875,298.7090148925781,0.5497327446937561,0.050000000745058,0.2288477122783661,291.1794738769531,291.1499938964844,275.2440490722656,272.6895751953125,286.1615905761719,294.4915771484375,291.1795349121094,1.0,0.1779188960790634,1.0,1.0,0.9919427633285522,1.0,-0.7538145184516907,0.3263883590698242,0.4274261593818664,0.1218740418553352,0.0,0.0,0.0709315463900566,25.82982063293457,25.0,0.5348625183105469,-3815.309814453125,57.440528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,303.0347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0851271525025367,0.0,0.0,0.0,0.0,1.0,0.0024104879703372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884074941277504,0.099095270037651,-0.010687774978578,0.0,8.63932364154607e-05,0.0,0.0,3.804701805114746,0.0,0.0,0.0,0.2690757811069488,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080805411562323,-539.1309204101562,300.9086608886719,0.5497327446937561,0.050000000745058,0.0458134599030017,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5497327446937561,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830505043268203,-1534.8231201171875,304.1587219238281,0.7808939218521118,0.1381834894418716,0.097687192261219,293.2207336425781,297.1499938964844,293.1499938964844,0.1457529217004776,-3260.657958984375,304.1573791503906,0.9064886569976808,0.2180567383766174,0.2075535356998443,293.350341796875,297.1499938964844,293.1499938964844,0.0057425601407885,-2082.57373046875,298.7090148925781,0.5497327446937561,0.050000000745058,0.2288477122783661,291.1794738769531,291.1499938964844,275.2440490722656,272.6895751953125,286.1615905761719,294.4915771484375,291.1795349121094,1.0,0.1779188960790634,1.0,1.0,0.9919427633285522,1.0,-0.7538145184516907,0.3263883590698242,0.4274261593818664,0.1218740418553352,0.0,0.0,0.0709315463900566,25.82982063293457,25.0,0.5348625183105469,-3815.309814453125,57.440528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,303.0347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0851271525025367,0.0,0.0,0.0,0.0,1.0,0.0024104879703372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884074941277504,0.099095270037651,-0.010687774978578,0.0,8.63932364154607e-05,0.0,0.0,3.804701805114746,0.0,0.0,0.0,0.2690757811069488,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.008051031269133,-537.81591796875,300.8849792480469,0.5496169328689575,0.050000000745058,0.0458142794668674,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5496169328689575,0.050000000745058,0.0482446439564228,293.2341003417969,297.1499938964844,293.1499938964844,0.0821258276700973,-1521.5142822265625,304.1588134765625,0.7784425616264343,0.1369650810956955,0.0968406647443771,293.2206420898437,297.1499938964844,293.1499938964844,0.1450258791446685,-3247.64013671875,304.1573486328125,0.9050336480140686,0.2171817272901535,0.2067278623580932,293.3509826660156,297.1499938964844,293.1499938964844,0.0057093948125839,-2072.50244140625,298.6727294921875,0.5496169328689575,0.050000000745058,0.2288518100976944,291.1796569824219,291.1499938964844,275.2515563964844,272.6927795410156,286.1696472167969,294.5005798339844,291.1796875,1.0,0.1777154505252838,1.0,1.0,0.9917466044425964,1.0,-0.7518145442008972,0.3255358934402466,0.426278680562973,0.121429294347763,0.0,0.0,0.0689366981387138,25.8326358795166,25.0,0.4949125051498413,-3799.16943359375,57.16332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,302.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30859375,18000.0,0.0,0.0,0.0847512409090995,0.0,0.0,0.0,0.0,1.0,0.0024952357634902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877242386341095,0.0991324335336685,-0.0114081883803009,0.0,8.601173612987623e-05,0.0,0.0,3.805238723754883,0.0,0.0,0.0,0.2690483033657074,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080215418711304,-536.4967041015625,300.8612060546875,0.5495015978813171,0.050000000745058,0.0458150990307331,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5495015978813171,0.050000000745058,0.0482455044984817,293.23492431640625,297.1499938964844,293.1499938964844,0.0811920017004013,-1508.09521484375,304.1589050292969,0.7759666442871094,0.1357367485761642,0.0959870144724845,293.22052001953125,297.1499938964844,293.1499938964844,0.144301027059555,-3234.6474609375,304.1573486328125,0.9036020636558532,0.2163082659244537,0.205903559923172,293.35162353515625,297.1499938964844,293.1499938964844,0.0056762704625725,-2062.405029296875,298.6363525390625,0.5495015978813171,0.050000000745058,0.2288559079170227,291.1798095703125,291.1499938964844,275.25897216796875,272.6959228515625,286.1776123046875,294.50958251953125,291.1798400878906,1.0,0.1775113344192505,1.0,1.0,0.991546094417572,1.0,-0.7498077154159546,0.3246806561946869,0.4251270294189453,0.1209835782647132,0.0,0.0,0.0669324621558189,25.83535957336425,25.0,0.4561278522014618,-3783.056884765625,56.88603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33673095703125,302.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.0843761637806892,0.0,0.0,0.0,0.0,1.0,0.0025770580396056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870428681373596,0.099164217710495,-0.0121213486418128,0.0,8.563107985537499e-05,0.0,0.0,3.805567502975464,0.0,0.0,0.0,0.2690204083919525,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079626245424151,-533.8455200195312,300.8133850097656,0.5492724776268005,0.050000000745058,0.0458167269825935,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5492724776268005,0.050000000745058,0.0482472218573093,293.236572265625,297.1499938964844,293.1499938964844,0.0792970657348632,-1480.9393310546875,304.1590881347656,0.7709470391273499,0.1332506984472274,0.0942592024803161,293.2203063964844,297.1499938964844,293.1499938964844,0.1428579986095428,-3208.740234375,304.15728759765625,0.9007901549339294,0.2145660072565078,0.2042592912912368,293.3528747558594,297.1499938964844,293.1499938964844,0.005610151682049,-2042.1337890625,298.5632629394531,0.5492724776268005,0.050000000745058,0.2288640439510345,291.1800842285156,291.1499938964844,275.2734680175781,272.7020874023437,286.1934509277344,294.52764892578125,291.1801147460937,1.0,0.1771012544631958,1.0,1.0,0.9911450743675232,1.0,-0.745774507522583,0.3229622542858124,0.4228122532367706,0.1200892850756645,0.0,0.0,0.0628992989659309,25.840532302856445,25.0,0.3884979486465454,-3750.94091796875,56.331451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367004394531,302.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0836294293403625,0.0,0.0,0.0,0.0,1.0,0.0027334138285368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856872051954269,0.0992164015769958,-0.013529191724956,0.0,8.487323793815449e-05,0.0,0.0,3.805788993835449,0.0,0.0,0.0,0.2689637541770935,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079626245424151,-533.8455200195312,300.8133850097656,0.5492724776268005,0.050000000745058,0.0458167269825935,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5492724776268005,0.050000000745058,0.0482472218573093,293.236572265625,297.1499938964844,293.1499938964844,0.0792970657348632,-1480.9393310546875,304.1590881347656,0.7709470391273499,0.1332506984472274,0.0942592024803161,293.2203063964844,297.1499938964844,293.1499938964844,0.1428579986095428,-3208.740234375,304.15728759765625,0.9007901549339294,0.2145660072565078,0.2042592912912368,293.3528747558594,297.1499938964844,293.1499938964844,0.005610151682049,-2042.1337890625,298.5632629394531,0.5492724776268005,0.050000000745058,0.2288640439510345,291.1800842285156,291.1499938964844,275.2734680175781,272.7020874023437,286.1934509277344,294.52764892578125,291.1801147460937,1.0,0.1771012544631958,1.0,1.0,0.9911450743675232,1.0,-0.745774507522583,0.3229622542858124,0.4228122532367706,0.1200892850756645,0.0,0.0,0.0628992989659309,25.840532302856445,25.0,0.3884979486465454,-3750.94091796875,56.331451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367004394531,302.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0836294293403625,0.0,0.0,0.0,0.0,1.0,0.0027334138285368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856872051954269,0.0992164015769958,-0.013529191724956,0.0,8.487323793815449e-05,0.0,0.0,3.805788993835449,0.0,0.0,0.0,0.2689637541770935,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079037928953766,-531.1769409179688,300.7652282714844,0.5490451455116272,0.050000000745058,0.0458183474838733,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.5490451455116272,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773640871047973,-1453.3543701171875,304.1593017578125,0.7658421993255615,0.1307254284620285,0.0925038307905197,293.2200927734375,297.1499938964844,293.1499938964844,0.1414238810539245,-3182.936279296875,304.1572570800781,0.8979824185371399,0.2128302901983261,0.2026210576295852,293.3540954589844,297.1499938964844,293.1499938964844,0.005544195882976,-2021.75830078125,298.48974609375,0.5490451455116272,0.050000000745058,0.2288721352815628,291.18035888671875,291.1499938964844,275.2875061035156,272.70806884765625,286.20904541015625,294.54571533203125,291.18035888671875,1.0,0.1766888052225113,1.0,1.0,0.9907440543174744,1.0,-0.7417153716087341,0.3212332427501678,0.4204821586608886,0.1191911175847053,0.0,0.0,0.0588348880410194,25.845382690429688,25.0,0.3455168306827545,-3718.990966796875,55.77694320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0828887671232223,0.0,0.0,0.0,0.0,1.0,0.0028817616403102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843420475721359,0.099256657063961,-0.0149146094918251,0.0,8.41215587570332e-05,0.0,0.0,3.8055613040924072,0.0,0.0,0.0,0.2689064443111419,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079037928953766,-531.1769409179688,300.7652282714844,0.5490451455116272,0.050000000745058,0.0458183474838733,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.5490451455116272,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773640871047973,-1453.3543701171875,304.1593017578125,0.7658421993255615,0.1307254284620285,0.0925038307905197,293.2200927734375,297.1499938964844,293.1499938964844,0.1414238810539245,-3182.936279296875,304.1572570800781,0.8979824185371399,0.2128302901983261,0.2026210576295852,293.3540954589844,297.1499938964844,293.1499938964844,0.005544195882976,-2021.75830078125,298.48974609375,0.5490451455116272,0.050000000745058,0.2288721352815628,291.18035888671875,291.1499938964844,275.2875061035156,272.70806884765625,286.20904541015625,294.54571533203125,291.18035888671875,1.0,0.1766888052225113,1.0,1.0,0.9907440543174744,1.0,-0.7417153716087341,0.3212332427501678,0.4204821586608886,0.1191911175847053,0.0,0.0,0.0588348880410194,25.845382690429688,25.0,0.3455168306827545,-3718.990966796875,55.77694320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0828887671232223,0.0,0.0,0.0,0.0,1.0,0.0028817616403102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843420475721359,0.099256657063961,-0.0149146094918251,0.0,8.41215587570332e-05,0.0,0.0,3.8055613040924072,0.0,0.0,0.0,0.2689064443111419,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078450655564665,-528.4915161132812,300.7167358398437,0.5488195419311523,0.050000000745058,0.0458199605345726,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.5488195419311523,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.0753925070166587,-1425.3560791015625,304.15948486328125,0.7606626152992249,0.1281625181436538,0.0907220169901847,293.2198486328125,297.1499938964844,293.1499938964844,0.1399984806776046,-3157.23291015625,304.1572265625,0.8951753973960876,0.2111012041568756,0.2009889334440231,293.3553466796875,297.1499938964844,293.1499938964844,0.0054784142412245,-2001.281982421875,298.4158630371094,0.5488195419311523,0.050000000745058,0.2288801968097686,291.1805725097656,291.1499938964844,275.3010559082031,272.7138671875,286.2244567871094,294.5638122558594,291.1806030273437,1.0,0.1762741804122924,1.0,1.0,0.9903350472450256,1.0,-0.7376318573951721,0.3194945156574249,0.4181373119354248,0.1182894855737686,0.0,0.0,0.0547408647835254,25.84993362426757,25.0,0.3258775770664215,-3687.2294921875,55.22281265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,302.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0821553766727447,0.0,0.0,0.0,0.0,1.0,0.0030238318722695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830082520842552,0.09928909689188,-0.0162808466702699,0.0,8.33772646728903e-05,0.0,0.0,3.805047273635864,0.0,0.0,0.0,0.2688490152359009,4.0,0.0,1.0
