time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078450655564665,-528.4915161132812,300.7167358398437,0.5488195419311523,0.050000000745058,0.0458199605345726,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.5488195419311523,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.0753925070166587,-1425.3560791015625,304.15948486328125,0.7606626152992249,0.1281625181436538,0.0907220169901847,293.2198486328125,297.1499938964844,293.1499938964844,0.1399984806776046,-3157.23291015625,304.1572265625,0.8951753973960876,0.2111012041568756,0.2009889334440231,293.3553466796875,297.1499938964844,293.1499938964844,0.0054784142412245,-2001.281982421875,298.4158630371094,0.5488195419311523,0.050000000745058,0.2288801968097686,291.1805725097656,291.1499938964844,275.3010559082031,272.7138671875,286.2244567871094,294.5638122558594,291.1806030273437,1.0,0.1762741804122924,1.0,1.0,0.9903350472450256,1.0,-0.7376318573951721,0.3194945156574249,0.4181373119354248,0.1182894855737686,0.0,0.0,0.0547408647835254,25.84993362426757,25.0,0.3258775770664215,-3687.2294921875,55.22281265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,302.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0821553766727447,0.0,0.0,0.0,0.0,1.0,0.0030238318722695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830082520842552,0.09928909689188,-0.0162808466702699,0.0,8.33772646728903e-05,0.0,0.0,3.805047273635864,0.0,0.0,0.0,0.2688490152359009,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077864383347332,-525.7886352539062,300.66796875,0.5485954880714417,0.050000000745058,0.0458215698599815,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5485954880714417,0.050000000745058,0.0482523180544376,293.2414245605469,297.1499938964844,293.1499938964844,0.0733800455927848,-1396.9366455078125,304.15966796875,0.7554136514663696,0.1255614012479782,0.0889133363962173,293.2196350097656,297.1499938964844,293.1499938964844,0.1385819762945175,-3131.633056640625,304.1571655273437,0.8923704624176025,0.2093791514635086,0.1993633061647415,293.3565368652344,297.1499938964844,293.1499938964844,0.0054127899929881,-1980.7010498046875,298.3416442871094,0.5485954880714417,0.050000000745058,0.2288882285356521,291.1808166503906,291.1499938964844,275.3140869140625,272.7195129394531,286.2396240234375,294.5819702148437,291.18084716796875,1.0,0.1758574545383453,1.0,1.0,0.989925980567932,1.0,-0.7335237860679626,0.3177459239959717,0.4157778620719909,0.117384172976017,0.0,0.0,0.0506158545613288,25.854219436645508,25.0,0.3233976364135742,-3655.65673828125,54.66915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,302.65350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0814304575324058,0.0,0.0,0.0,0.0,1.0,0.0031608196441084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816856175661087,0.0993145257234573,-0.0176289081573486,0.0,8.264156349468976e-05,0.0,0.0,3.804279327392578,0.0,0.0,0.0,0.268791526556015,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077864383347332,-525.7886352539062,300.66796875,0.5485954880714417,0.050000000745058,0.0458215698599815,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5485954880714417,0.050000000745058,0.0482523180544376,293.2414245605469,297.1499938964844,293.1499938964844,0.0733800455927848,-1396.9366455078125,304.15966796875,0.7554136514663696,0.1255614012479782,0.0889133363962173,293.2196350097656,297.1499938964844,293.1499938964844,0.1385819762945175,-3131.633056640625,304.1571655273437,0.8923704624176025,0.2093791514635086,0.1993633061647415,293.3565368652344,297.1499938964844,293.1499938964844,0.0054127899929881,-1980.7010498046875,298.3416442871094,0.5485954880714417,0.050000000745058,0.2288882285356521,291.1808166503906,291.1499938964844,275.3140869140625,272.7195129394531,286.2396240234375,294.5819702148437,291.18084716796875,1.0,0.1758574545383453,1.0,1.0,0.989925980567932,1.0,-0.7335237860679626,0.3177459239959717,0.4157778620719909,0.117384172976017,0.0,0.0,0.0506158545613288,25.854219436645508,25.0,0.3233976364135742,-3655.65673828125,54.66915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,302.65350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0814304575324058,0.0,0.0,0.0,0.0,1.0,0.0031608196441084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816856175661087,0.0993145257234573,-0.0176289081573486,0.0,8.264156349468976e-05,0.0,0.0,3.804279327392578,0.0,0.0,0.0,0.268791526556015,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077571626752614,-524.4306640625,300.6434326171875,0.5484840273857117,0.050000000745058,0.0458223707973957,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.5484840273857117,0.050000000745058,0.048253159970045,293.2422180175781,297.1499938964844,293.1499938964844,0.0723577737808227,-1382.56689453125,304.1597595214844,0.7527644038200378,0.1242462769150734,0.0879987850785255,293.2195129394531,297.1499938964844,293.1499938964844,0.1378771662712097,-3118.8740234375,304.1571350097656,0.8909693360328674,0.2085209041833877,0.1985530853271484,293.35711669921875,297.1499938964844,293.1499938964844,0.0053800363093614,-1970.371826171875,298.30438232421875,0.5484840273857117,0.050000000745058,0.2288922220468521,291.1809387207031,291.1499938964844,275.3204345703125,272.7222595214844,286.24713134765625,294.591064453125,291.18096923828125,1.0,0.1756483167409896,1.0,1.0,0.9897214770317078,1.0,-0.7314605712890625,0.3168679475784302,0.4145926237106323,0.1169301122426986,0.0,0.0,0.0485411509871482,25.85626983642578,25.0,0.3256882727146148,-3639.940185546875,54.39252853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,302.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0810714736580848,0.0,0.0,0.0,0.0,1.0,0.003227736800909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810283496975898,0.0993248894810676,-0.0182965397834777,0.0,8.227723446907476e-05,0.0,0.0,3.8038113117218018,0.0,0.0,0.0,0.2687627673149109,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077279168181121,-523.0685424804688,300.6188659667969,0.5483729243278503,0.050000000745058,0.0458231680095195,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5483729243278503,0.050000000745058,0.0482540018856525,293.2430114746094,297.1499938964844,293.1499938964844,0.0713244155049324,-1368.089599609375,304.1598815917969,0.7500991225242615,0.1229216158390045,0.0870774164795875,293.2193908691406,297.1499938964844,293.1499938964844,0.1371746957302093,-3106.14306640625,304.1571350097656,0.8895694613456726,0.207664668560028,0.1977446675300598,293.35772705078125,297.1499938964844,293.1499938964844,0.0053473184816539,-1960.0157470703125,298.2670288085937,0.5483729243278503,0.050000000745058,0.228896215558052,291.1810607910156,291.1499938964844,275.3266296386719,272.7249450683594,286.25457763671875,294.60015869140625,291.1810913085937,1.0,0.1754386872053146,1.0,1.0,0.9895117282867432,1.0,-0.7293913960456848,0.3159877061843872,0.4134036898612976,0.1164752393960952,0.0,0.0,0.0464580543339252,25.858259201049805,25.0,0.3281639814376831,-3624.2724609375,54.11606216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,302.5711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0807148814201355,0.0,0.0,0.0,0.0,1.0,0.0032937717624008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803737342357635,0.0993339866399765,-0.0189602542668581,0.0,8.19153428892605e-05,0.0,0.0,3.803298234939575,0.0,0.0,0.0,0.2687340378761291,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076695159077644,-520.3318481445312,300.5694885253906,0.5481518507003784,0.050000000745058,0.0458247624337673,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5481518507003784,0.050000000745058,0.0482556819915771,293.2445678710937,297.1499938964844,293.1499938964844,0.0692243799567222,-1338.8253173828125,304.1600646972656,0.7447217702865601,0.1202440708875656,0.0852149426937103,293.2191162109375,297.1499938964844,293.1499938964844,0.1357769966125488,-3080.77001953125,304.1570739746094,0.8867743611335754,0.2059581577777862,0.196133404970169,293.35888671875,297.1499938964844,293.1499938964844,0.0052820001728832,-1939.228271484375,298.1920471191406,0.5481518507003784,0.050000000745058,0.2289041727781295,291.1813049316406,291.1499938964844,275.3385925292969,272.730224609375,286.26922607421875,294.61834716796875,291.1813049316406,1.0,0.1750180274248123,1.0,1.0,0.989092230796814,1.0,-0.7252359986305237,0.3142204582691192,0.4110155701637268,0.1155629083514213,0.0,0.0,0.0422674492001533,25.862049102783203,25.0,0.3309057950973511,-3593.090576171875,53.56377029418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,302.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0800087600946426,0.0,0.0,0.0,0.0,1.0,0.0034236246719956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790726691484451,0.0993492826819419,-0.0202766135334968,0.0,8.119871927192435e-05,0.0,0.0,3.802173376083374,0.0,0.0,0.0,0.2686767876148224,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076695159077644,-520.3318481445312,300.5694885253906,0.5481518507003784,0.050000000745058,0.0458247624337673,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5481518507003784,0.050000000745058,0.0482556819915771,293.2445678710937,297.1499938964844,293.1499938964844,0.0692243799567222,-1338.8253173828125,304.1600646972656,0.7447217702865601,0.1202440708875656,0.0852149426937103,293.2191162109375,297.1499938964844,293.1499938964844,0.1357769966125488,-3080.77001953125,304.1570739746094,0.8867743611335754,0.2059581577777862,0.196133404970169,293.35888671875,297.1499938964844,293.1499938964844,0.0052820001728832,-1939.228271484375,298.1920471191406,0.5481518507003784,0.050000000745058,0.2289041727781295,291.1813049316406,291.1499938964844,275.3385925292969,272.730224609375,286.26922607421875,294.61834716796875,291.1813049316406,1.0,0.1750180274248123,1.0,1.0,0.989092230796814,1.0,-0.7252359986305237,0.3142204582691192,0.4110155701637268,0.1155629083514213,0.0,0.0,0.0422674492001533,25.862049102783203,25.0,0.3309057950973511,-3593.090576171875,53.56377029418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,302.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0800087600946426,0.0,0.0,0.0,0.0,1.0,0.0034236246719956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790726691484451,0.0993492826819419,-0.0202766135334968,0.0,8.119871927192435e-05,0.0,0.0,3.802173376083374,0.0,0.0,0.0,0.2686767876148224,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076112663373351,-517.5800170898438,300.5198059082031,0.5479322671890259,0.050000000745058,0.0458263494074344,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5479322671890259,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670797228813171,-1309.166259765625,304.1602783203125,0.7392786145210266,0.1175306364893913,0.0833272263407707,293.2188720703125,297.1499938964844,293.1499938964844,0.1343887150287628,-3055.511474609375,304.15704345703125,0.8839859962463379,0.2042595297098159,0.1945294588804245,293.3600158691406,297.1499938964844,293.1499938964844,0.0052168588154017,-1918.3482666015625,298.1167297363281,0.5479322671890259,0.050000000745058,0.2289121001958847,291.1815185546875,291.1499938964844,275.3500061035156,272.7353820800781,286.2836303710937,294.6365661621094,291.1815490722656,1.0,0.1745956540107727,1.0,1.0,0.9886727333068848,1.0,-0.7210588455200195,0.312444657087326,0.4086142182350158,0.1146473288536071,0.0,0.0,0.0380448661744594,25.86561393737793,25.0,0.3374164700508117,-3562.126220703125,53.012542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,302.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0793115347623825,0.0,0.0,0.0,0.0,1.0,0.0035511094611138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777829065918922,0.0993614643812179,-0.0215785559266805,0.0,8.04911251179874e-05,0.0,0.0,3.800946474075317,0.0,0.0,0.0,0.2686198949813843,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076112663373351,-517.5800170898438,300.5198059082031,0.5479322671890259,0.050000000745058,0.0458263494074344,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5479322671890259,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670797228813171,-1309.166259765625,304.1602783203125,0.7392786145210266,0.1175306364893913,0.0833272263407707,293.2188720703125,297.1499938964844,293.1499938964844,0.1343887150287628,-3055.511474609375,304.15704345703125,0.8839859962463379,0.2042595297098159,0.1945294588804245,293.3600158691406,297.1499938964844,293.1499938964844,0.0052168588154017,-1918.3482666015625,298.1167297363281,0.5479322671890259,0.050000000745058,0.2289121001958847,291.1815185546875,291.1499938964844,275.3500061035156,272.7353820800781,286.2836303710937,294.6365661621094,291.1815490722656,1.0,0.1745956540107727,1.0,1.0,0.9886727333068848,1.0,-0.7210588455200195,0.312444657087326,0.4086142182350158,0.1146473288536071,0.0,0.0,0.0380448661744594,25.86561393737793,25.0,0.3374164700508117,-3562.126220703125,53.012542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,302.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0793115347623825,0.0,0.0,0.0,0.0,1.0,0.0035511094611138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777829065918922,0.0993614643812179,-0.0215785559266805,0.0,8.04911251179874e-05,0.0,0.0,3.800946474075317,0.0,0.0,0.0,0.2686198949813843,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075099230743944,-512.7169189453125,300.4371643066406,0.5468190312385559,0.050000000745058,0.0458343923091888,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.5468190312385559,0.050000000745058,0.0482658222317695,293.25836181640625,297.1499938964844,293.1499938964844,0.0635381564497947,-1260.5440673828125,304.1628112792969,0.7295206785202026,0.1126036345958709,0.0802278369665145,293.22918701171875,297.1499938964844,293.1499938964844,0.1316727250814438,-3005.46826171875,304.1592712402344,0.8775044679641724,0.2004104703664779,0.1913378238677978,293.37335205078125,297.1499938964844,293.1499938964844,0.0051192292012274,-1886.678466796875,298.0079650878906,0.5468190312385559,0.050000000745058,0.2289522886276245,291.1831970214844,291.1499938964844,275.3590393066406,272.7395324707031,286.29327392578125,294.649169921875,291.1838684082031,1.0,0.1741065382957458,1.0,1.0,0.988243043422699,1.0,-0.7135776877403259,0.3092503249645233,0.404327392578125,0.1130252927541732,0.0,0.0,0.0335567332804203,26.01151657104492,25.0,3.782132863998413,-3527.436279296875,52.20512771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0786188840866088,0.0,0.0,0.0,0.0,1.0,0.0036787122953683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764726102352142,0.0993578359484672,-0.0228852182626724,0.0,7.978817302500829e-05,0.0,0.0,3.799105405807495,0.0,0.0,0.0,0.2685607671737671,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075099230743944,-512.7169189453125,300.4371643066406,0.5468190312385559,0.050000000745058,0.0458343923091888,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.5468190312385559,0.050000000745058,0.0482658222317695,293.25836181640625,297.1499938964844,293.1499938964844,0.0635381564497947,-1260.5440673828125,304.1628112792969,0.7295206785202026,0.1126036345958709,0.0802278369665145,293.22918701171875,297.1499938964844,293.1499938964844,0.1316727250814438,-3005.46826171875,304.1592712402344,0.8775044679641724,0.2004104703664779,0.1913378238677978,293.37335205078125,297.1499938964844,293.1499938964844,0.0051192292012274,-1886.678466796875,298.0079650878906,0.5468190312385559,0.050000000745058,0.2289522886276245,291.1831970214844,291.1499938964844,275.3590393066406,272.7395324707031,286.29327392578125,294.649169921875,291.1838684082031,1.0,0.1741065382957458,1.0,1.0,0.988243043422699,1.0,-0.7135776877403259,0.3092503249645233,0.404327392578125,0.1130252927541732,0.0,0.0,0.0335567332804203,26.01151657104492,25.0,3.782132863998413,-3527.436279296875,52.20512771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0786188840866088,0.0,0.0,0.0,0.0,1.0,0.0036787122953683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764726102352142,0.0993578359484672,-0.0228852182626724,0.0,7.978817302500829e-05,0.0,0.0,3.799105405807495,0.0,0.0,0.0,0.2685607671737671,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074224174022674,-508.435791015625,300.3611755371094,0.5459875464439392,0.050000000745058,0.0458404794335365,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5459875464439392,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0600086487829685,-1212.861328125,304.1643981933594,0.7200109362602234,0.108393982052803,0.0772023126482963,293.2341003417969,297.1499938964844,293.1499938964844,0.1291045993566513,-2958.135009765625,304.160400390625,0.8717336058616638,0.197402536869049,0.1883527487516403,293.3828430175781,297.1499938964844,293.1499938964844,0.0050318795256316,-1857.97607421875,297.90594482421875,0.5459875464439392,0.050000000745058,0.2289826869964599,291.1864624023437,291.1499938964844,275.36407470703125,272.741943359375,286.2892150878906,294.6406555175781,291.1866455078125,1.0,0.1735629141330719,1.0,1.0,0.9878132939338684,1.0,-0.7064152956008911,0.3061995208263397,0.4002158045768738,0.1114662885665893,0.0,0.0,0.0284444242715835,26.108272552490234,25.0,2.765712261199951,-3491.876708984375,51.38987350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,302.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0779152736067771,0.0,0.0,0.0,0.0,1.0,0.0038184653967618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749892741441726,0.0993019863963127,-0.0243127159774303,0.0,7.90740959928371e-05,0.0,0.0,3.7950439453125,0.0,0.0,0.0,0.26848965883255,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074224174022674,-508.435791015625,300.3611755371094,0.5459875464439392,0.050000000745058,0.0458404794335365,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5459875464439392,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0600086487829685,-1212.861328125,304.1643981933594,0.7200109362602234,0.108393982052803,0.0772023126482963,293.2341003417969,297.1499938964844,293.1499938964844,0.1291045993566513,-2958.135009765625,304.160400390625,0.8717336058616638,0.197402536869049,0.1883527487516403,293.3828430175781,297.1499938964844,293.1499938964844,0.0050318795256316,-1857.97607421875,297.90594482421875,0.5459875464439392,0.050000000745058,0.2289826869964599,291.1864624023437,291.1499938964844,275.36407470703125,272.741943359375,286.2892150878906,294.6406555175781,291.1866455078125,1.0,0.1735629141330719,1.0,1.0,0.9878132939338684,1.0,-0.7064152956008911,0.3061995208263397,0.4002158045768738,0.1114662885665893,0.0,0.0,0.0284444242715835,26.108272552490234,25.0,2.765712261199951,-3491.876708984375,51.38987350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,302.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0779152736067771,0.0,0.0,0.0,0.0,1.0,0.0038184653967618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749892741441726,0.0993019863963127,-0.0243127159774303,0.0,7.90740959928371e-05,0.0,0.0,3.7950439453125,0.0,0.0,0.0,0.26848965883255,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073812627233564,-506.4302673339844,300.32440185546875,0.5457030534744263,0.050000000745058,0.0458425804972648,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5457030534744263,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583482198417186,-1190.7083740234375,304.164794921875,0.7154719233512878,0.106400653719902,0.0757901668548584,293.2355651855469,297.1499938964844,293.1499938964844,0.1279819160699844,-2937.46435546875,304.1605529785156,0.8692997097969055,0.1960439831018448,0.1870350241661071,293.3865051269531,297.1499938964844,293.1499938964844,0.0049900799058377,-1844.2484130859373,297.85595703125,0.5457030534744263,0.050000000745058,0.2289931774139404,291.1866455078125,291.1499938964844,275.3651733398437,272.7425231933594,286.2870483398437,294.63702392578125,291.1865234375,1.0,0.1732825338840484,1.0,1.0,0.987598478794098,1.0,-0.7031568884849548,0.3048129677772522,0.3983438909053802,0.1107583567500114,0.0,0.0,0.0259797815233469,26.13457489013672,25.0,0.977909505367279,-3474.728515625,51.00109100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,302.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.634765625,18000.0,0.0,0.0,0.0775566473603248,0.0,0.0,0.0,0.0,1.0,0.0038897488266229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742565169930458,0.0992932915687561,-0.0250367764383554,0.0,7.871013804106042e-05,0.0,0.0,3.793734073638916,0.0,0.0,0.0,0.2684558033943176,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073413900099694,-504.4865112304688,300.28826904296875,0.5454666018486023,0.050000000745058,0.0458443313837051,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5454666018486023,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567214377224445,-1169.1654052734375,304.1650390625,0.7108767628669739,0.1044527068734169,0.0744143649935722,293.2366943359375,297.1499938964844,293.1499938964844,0.1269186288118362,-2917.881591796875,304.1605834960937,0.8670296669006348,0.1947421580553054,0.1857802718877792,293.3896179199219,297.1499938964844,293.1499938964844,0.00494921579957,-1830.809326171875,297.8064880371094,0.5454666018486023,0.050000000745058,0.2290019392967224,291.1861877441406,291.1499938964844,275.3653564453125,272.7427062988281,286.2852478027344,294.6347351074219,291.1859130859375,1.0,0.1729988604784011,1.0,1.0,0.9873677492141724,1.0,-0.700014591217041,0.3034769594669342,0.3965376317501068,0.1100766286253929,0.0,0.0,0.0236128959804773,26.152734756469727,25.0,-0.5044968128204346,-3458.33984375,50.619728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,302.1138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.0771941840648651,0.0,0.0,0.0,0.0,1.0,0.0039594639092683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735591202974319,0.0993000492453575,-0.0257409289479255,0.0,7.834228017600253e-05,0.0,0.0,3.793062925338745,0.0,0.0,0.0,0.2684248685836792,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072644255124032,-500.71624755859375,300.2176513671875,0.5450913310050964,0.050000000745058,0.0458471253514289,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5450913310050964,0.050000000745058,0.048279233276844,293.274169921875,297.1499938964844,293.1499938964844,0.0535300746560096,-1127.333251953125,304.16534423828125,0.7013989090919495,0.100655697286129,0.0717405155301094,293.2380676269531,297.1499938964844,293.1499938964844,0.1249119788408279,-2880.8740234375,304.160400390625,0.8628268837928772,0.1922613531351089,0.1834016740322113,293.3945617675781,297.1499938964844,293.1499938964844,0.0048695625737309,-1804.4990234375,297.70904541015625,0.5450913310050964,0.050000000745058,0.2290158867835998,291.1844787597656,291.1499938964844,275.3631286621094,272.7419128417969,286.2825012207031,294.6337890625,291.1841125488281,1.0,0.1724261790513992,1.0,1.0,0.9869062304496764,1.0,-0.6939745545387268,0.3009109795093536,0.3930635750293731,0.1087679117918014,0.0,0.0,0.0191212892532348,26.172590255737305,25.0,-2.263355016708374,-3427.409423828125,49.87495422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,302.0141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0764637887477874,0.0,0.0,0.0,0.0,1.0,0.0040931012481451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722567588090896,0.0993326678872108,-0.0270759128034114,0.0,7.760102016618475e-05,0.0,0.0,3.7925963401794434,0.0,0.0,0.0,0.2683693766593933,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072644255124032,-500.71624755859375,300.2176513671875,0.5450913310050964,0.050000000745058,0.0458471253514289,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5450913310050964,0.050000000745058,0.048279233276844,293.274169921875,297.1499938964844,293.1499938964844,0.0535300746560096,-1127.333251953125,304.16534423828125,0.7013989090919495,0.100655697286129,0.0717405155301094,293.2380676269531,297.1499938964844,293.1499938964844,0.1249119788408279,-2880.8740234375,304.160400390625,0.8628268837928772,0.1922613531351089,0.1834016740322113,293.3945617675781,297.1499938964844,293.1499938964844,0.0048695625737309,-1804.4990234375,297.70904541015625,0.5450913310050964,0.050000000745058,0.2290158867835998,291.1844787597656,291.1499938964844,275.3631286621094,272.7419128417969,286.2825012207031,294.6337890625,291.1841125488281,1.0,0.1724261790513992,1.0,1.0,0.9869062304496764,1.0,-0.6939745545387268,0.3009109795093536,0.3930635750293731,0.1087679117918014,0.0,0.0,0.0191212892532348,26.172590255737305,25.0,-2.263355016708374,-3427.409423828125,49.87495422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,302.0141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0764637887477874,0.0,0.0,0.0,0.0,1.0,0.0040931012481451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722567588090896,0.0993326678872108,-0.0270759128034114,0.0,7.760102016618475e-05,0.0,0.0,3.7925963401794434,0.0,0.0,0.0,0.2683693766593933,4.0,0.0,1.0
824940,293.3233947753906,297.1499938964844,293.1499938964844,0.0071901138871908,-497.04248046875,300.1488037109375,0.544804036617279,0.050000000745058,0.0458492785692215,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.544804036617279,0.050000000745058,0.0482814982533454,293.27691650390625,297.1499938964844,293.1499938964844,0.0503886677324771,-1086.65478515625,304.1654663085937,0.6919364333152771,0.096952736377716,0.0691403821110725,293.2386779785156,297.1499938964844,293.1499938964844,0.123021014034748,-2845.9091796875,304.1600646972656,0.8589451313018799,0.1899046450853347,0.1811515837907791,293.39825439453125,297.1499938964844,293.1499938964844,0.0047918367199599,-1778.6417236328125,297.6132507324219,0.544804036617279,0.050000000745058,0.2290266454219818,291.1824951171875,291.1499938964844,275.35760498046875,272.7396850585937,286.2803955078125,294.6365966796875,291.1820983886719,1.0,0.171851247549057,1.0,1.0,0.9864447712898254,1.0,-0.6881718039512634,0.2984482645988464,0.389723539352417,0.1075125634670257,0.0,0.0,0.0149259557947516,26.17772674560547,25.0,-2.8057644367218018,-3398.519775390625,49.15085220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,301.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.0757363960146904,0.0,0.0,0.0,0.0,1.0,0.0042188009247183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710626095533371,0.0993709340691566,-0.0283083226531744,0.0,7.686281605856493e-05,0.0,0.0,3.7925076484680176,0.0,0.0,0.0,0.2683198153972626,4.0,0.0,1.0
825000,293.3233947753906,297.1499938964844,293.1499938964844,0.0071901138871908,-497.04248046875,300.1488037109375,0.544804036617279,0.050000000745058,0.0458492785692215,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.544804036617279,0.050000000745058,0.0482814982533454,293.27691650390625,297.1499938964844,293.1499938964844,0.0503886677324771,-1086.65478515625,304.1654663085937,0.6919364333152771,0.096952736377716,0.0691403821110725,293.2386779785156,297.1499938964844,293.1499938964844,0.123021014034748,-2845.9091796875,304.1600646972656,0.8589451313018799,0.1899046450853347,0.1811515837907791,293.39825439453125,297.1499938964844,293.1499938964844,0.0047918367199599,-1778.6417236328125,297.6132507324219,0.544804036617279,0.050000000745058,0.2290266454219818,291.1824951171875,291.1499938964844,275.35760498046875,272.7396850585937,286.2803955078125,294.6365966796875,291.1820983886719,1.0,0.171851247549057,1.0,1.0,0.9864447712898254,1.0,-0.6881718039512634,0.2984482645988464,0.389723539352417,0.1075125634670257,0.0,0.0,0.0149259557947516,26.17772674560547,25.0,-2.8057644367218018,-3398.519775390625,49.15085220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,301.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.0757363960146904,0.0,0.0,0.0,0.0,1.0,0.0042188009247183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710626095533371,0.0993709340691566,-0.0283083226531744,0.0,7.686281605856493e-05,0.0,0.0,3.7925076484680176,0.0,0.0,0.0,0.2683198153972626,4.0,0.0,1.0
825060,293.325927734375,297.1499938964844,293.1499938964844,0.0071180649101734,-493.5027160644531,300.0804138183594,0.5445685982704163,0.050000000745058,0.0458510518074035,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5445685982704163,0.050000000745058,0.0482833683490753,293.2790222167969,297.1499938964844,293.1499938964844,0.0472854487597942,-1046.919677734375,304.1654663085937,0.6824537515640259,0.0933069586753845,0.0665853321552276,293.2388000488281,297.1499938964844,293.1499938964844,0.1212445944547653,-2813.0283203125,304.15966796875,0.855276882648468,0.1876374036073684,0.1789921671152115,293.40106201171875,297.1499938964844,293.1499938964844,0.0047149849124252,-1753.088623046875,297.5174255371094,0.5445685982704163,0.050000000745058,0.2290354967117309,291.17822265625,291.1499938964844,275.3490600585937,272.7361145019531,286.2783203125,294.6418762207031,291.17547607421875,1.0,0.1712781339883804,1.0,1.0,0.9859761595726012,1.0,-0.6825288534164429,0.2960556745529175,0.3864731788635254,0.1062937453389167,0.0,0.0,0.0113542741164565,26.17440795898437,25.0,-16.12665367126465,-3321.119873046875,48.44449996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,301.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15234375,18000.0,0.0,0.0,0.0750033855438232,0.0,0.0,0.0,0.0,1.0,0.0045128865167498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672397539019584,0.0983108580112457,-0.0310711003839969,0.0,7.611890032421798e-05,0.0,0.0,3.747901201248169,0.0,0.0,0.0,0.2680666744709015,4.0,0.0,1.0
825120,293.325927734375,297.1499938964844,293.1499938964844,0.0071180649101734,-493.5027160644531,300.0804138183594,0.5445685982704163,0.050000000745058,0.0458510518074035,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5445685982704163,0.050000000745058,0.0482833683490753,293.2790222167969,297.1499938964844,293.1499938964844,0.0472854487597942,-1046.919677734375,304.1654663085937,0.6824537515640259,0.0933069586753845,0.0665853321552276,293.2388000488281,297.1499938964844,293.1499938964844,0.1212445944547653,-2813.0283203125,304.15966796875,0.855276882648468,0.1876374036073684,0.1789921671152115,293.40106201171875,297.1499938964844,293.1499938964844,0.0047149849124252,-1753.088623046875,297.5174255371094,0.5445685982704163,0.050000000745058,0.2290354967117309,291.17822265625,291.1499938964844,275.3490600585937,272.7361145019531,286.2783203125,294.6418762207031,291.17547607421875,1.0,0.1712781339883804,1.0,1.0,0.9859761595726012,1.0,-0.6825288534164429,0.2960556745529175,0.3864731788635254,0.1062937453389167,0.0,0.0,0.0113542741164565,26.17440795898437,25.0,-16.12665367126465,-3321.119873046875,48.44449996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,301.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15234375,18000.0,0.0,0.0,0.0750033855438232,0.0,0.0,0.0,0.0,1.0,0.0045128865167498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672397539019584,0.0983108580112457,-0.0310711003839969,0.0,7.611890032421798e-05,0.0,0.0,3.747901201248169,0.0,0.0,0.0,0.2680666744709015,4.0,0.0,1.0
825180,293.3277893066406,297.1499938964844,293.1499938964844,0.0070591154508292,-491.0825500488281,300.00439453125,0.5443653464317322,0.050000000745058,0.0458525903522968,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5443653464317322,0.050000000745058,0.0482849851250648,293.2807006835937,297.1499938964844,293.1499938964844,0.0443303138017654,-1009.663818359375,304.1652526855469,0.6729422807693481,0.0896999835968017,0.0640591606497764,293.238525390625,297.1499938964844,293.1499938964844,0.1198075041174888,-2786.88330078125,304.1588439941406,0.8517652153968811,0.1854430586099624,0.1769038140773773,293.4031677246094,297.1499938964844,293.1499938964844,0.0046464423649013,-1731.8846435546875,297.4085388183594,0.5443653464317322,0.050000000745058,0.2290431857109069,291.1470642089844,291.1499938964844,275.3376770019531,272.73126220703125,286.276123046875,294.6492004394531,291.14373779296875,1.0,0.1707091480493545,1.0,1.0,0.9855075478553772,1.0,-0.677003800868988,0.2937150597572326,0.3832887411117553,0.1051021590828895,0.0,0.0,0.0136247761547565,26.166093826293945,25.0,-24.20621681213379,-3334.823974609375,47.75430679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,301.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.0740649923682212,0.0,0.0,0.0,0.0,1.0,0.0046140779741108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681956261396408,0.1001623049378395,-0.0319666862487793,0.0,7.51665502320975e-05,0.0,0.0,3.817155361175537,0.0,0.0,0.0,0.268241137266159,4.0,0.0,1.0
825240,293.3277893066406,297.1499938964844,293.1499938964844,0.0070591154508292,-491.0825500488281,300.00439453125,0.5443653464317322,0.050000000745058,0.0458525903522968,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5443653464317322,0.050000000745058,0.0482849851250648,293.2807006835937,297.1499938964844,293.1499938964844,0.0443303138017654,-1009.663818359375,304.1652526855469,0.6729422807693481,0.0896999835968017,0.0640591606497764,293.238525390625,297.1499938964844,293.1499938964844,0.1198075041174888,-2786.88330078125,304.1588439941406,0.8517652153968811,0.1854430586099624,0.1769038140773773,293.4031677246094,297.1499938964844,293.1499938964844,0.0046464423649013,-1731.8846435546875,297.4085388183594,0.5443653464317322,0.050000000745058,0.2290431857109069,291.1470642089844,291.1499938964844,275.3376770019531,272.73126220703125,286.276123046875,294.6492004394531,291.14373779296875,1.0,0.1707091480493545,1.0,1.0,0.9855075478553772,1.0,-0.677003800868988,0.2937150597572326,0.3832887411117553,0.1051021590828895,0.0,0.0,0.0136247761547565,26.166093826293945,25.0,-24.20621681213379,-3334.823974609375,47.75430679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,301.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.0740649923682212,0.0,0.0,0.0,0.0,1.0,0.0046140779741108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681956261396408,0.1001623049378395,-0.0319666862487793,0.0,7.51665502320975e-05,0.0,0.0,3.817155361175537,0.0,0.0,0.0,0.268241137266159,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070225591771304,-489.0828857421875,299.97235107421875,0.5442726612091064,0.050000000745058,0.0458532944321632,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5442726612091064,0.050000000745058,0.0482857264578342,293.2814025878906,297.1499938964844,293.1499938964844,0.0427348725497722,-989.3938598632812,304.1653747558594,0.6681897640228271,0.0879078656435012,0.06280517578125,293.23828125,297.1499938964844,293.1499938964844,0.1188787892460823,-2769.390380859375,304.158935546875,0.8500601053237915,0.1843698769807815,0.175883874297142,293.404052734375,297.1499938964844,293.1499938964844,0.0046092830598354,-1718.7669677734375,297.3636169433594,0.5442726612091064,0.050000000745058,0.2290466874837875,291.1496276855469,291.1499938964844,275.3310241699219,272.7283935546875,286.2747802734375,294.6532897949219,291.1553955078125,1.0,0.1704267263412475,1.0,1.0,0.9852732419967652,1.0,-0.6742807626724243,0.2925621569156647,0.3817185759544372,0.1045155301690101,0.0,0.0,0.0135398944839835,26.16061210632324,25.0,11.647438049316406,-3364.341064453125,47.41520309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,301.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.0736569911241531,0.0,0.0,0.0,0.0,1.0,0.0044826664961874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700004920363426,0.1007985398173332,-0.0307980459183454,0.0,7.475248276023194e-05,0.0,0.0,3.845062255859375,0.0,0.0,0.0,0.2683794200420379,4.0,0.0,1.0
825360,293.32928466796875,297.1499938964844,293.1499938964844,0.0069813015870749,-486.6685180664063,299.9447326660156,0.5441828966140747,0.050000000745058,0.0458539761602878,294.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5441828966140747,0.050000000745058,0.0482864417135715,293.28204345703125,297.1499938964844,293.1499938964844,0.0410950444638729,-968.5082397460938,304.1655578613281,0.6634355783462524,0.0861164256930351,0.0615536645054817,293.23797607421875,297.1499938964844,293.1499938964844,0.1178695783019065,-2750.202392578125,304.1591491699219,0.8483784198760986,0.1833075284957885,0.1748760342597961,293.4049072265625,297.1499938964844,293.1499938964844,0.0045686392113566,-1703.8472900390625,297.3258056640625,0.5441828966140747,0.050000000745058,0.2290500998497009,291.165771484375,291.1499938964844,275.3237609863281,272.7252502441406,286.2731018066406,294.65728759765625,291.1699523925781,1.0,0.1701457947492599,1.0,1.0,0.9850354194641112,1.0,-0.6715750098228455,0.2914170920848846,0.3801579177379608,0.1039331629872322,0.0,0.0,0.0108566340059041,26.15477561950684,25.0,16.342144012451172,-3314.343017578125,47.07954025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34088134765625,301.7430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.34765625,18000.0,0.0,0.0,0.0733575448393821,0.0,0.0,0.0,0.0,1.0,0.0045990576036274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067531444132328,0.0993810221552848,-0.0318495817482471,0.0,7.444858056260273e-05,0.0,0.0,3.7898080348968506,0.0,0.0,0.0,0.2681687176227569,4.0,0.0,1.0
825420,293.3304443359375,297.1499938964844,293.1499938964844,0.0069231195375323,-484.3180236816406,299.8697204589844,0.544006884098053,0.050000000745058,0.045855313539505,294.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.544006884098053,0.050000000745058,0.0482878535985946,293.283203125,297.1499938964844,293.1499938964844,0.0381570532917976,-931.7450561523438,304.1652526855469,0.6539208889007568,0.082532487809658,0.059049341827631,293.2373046875,297.1499938964844,293.1499938964844,0.1165691614151001,-2726.567626953125,304.158203125,0.8450673222541809,0.1812151074409485,0.1728896647691726,293.4063415527344,297.1499938964844,293.1499938964844,0.0044986829161643,-1682.1131591796875,297.2178955078125,0.544006884098053,0.050000000745058,0.2290567904710769,291.136474609375,291.1499938964844,275.3074951171875,272.7181396484375,286.2694396972656,294.6659851074219,291.1242980957031,1.0,0.1695882529020309,1.0,1.0,0.9845597743988036,1.0,-0.6661969423294067,0.2891423404216766,0.3770546019077301,0.1027769967913627,0.0,0.0,0.0133217712864279,26.142921447753903,25.0,-48.39365768432617,-3256.49853515625,46.41720199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,301.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.0725314021110534,0.0,0.0,0.0,0.0,1.0,0.0050007863901555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646815448999404,0.0998329743742942,-0.0351514294743537,0.0,7.361015013884753e-05,0.0,0.0,3.798650026321411,0.0,0.0,0.0,0.2680781483650207,4.0,0.0,1.0
825480,293.3304443359375,297.1499938964844,293.1499938964844,0.0069231195375323,-484.3180236816406,299.8697204589844,0.544006884098053,0.050000000745058,0.045855313539505,294.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.544006884098053,0.050000000745058,0.0482878535985946,293.283203125,297.1499938964844,293.1499938964844,0.0381570532917976,-931.7450561523438,304.1652526855469,0.6539208889007568,0.082532487809658,0.059049341827631,293.2373046875,297.1499938964844,293.1499938964844,0.1165691614151001,-2726.567626953125,304.158203125,0.8450673222541809,0.1812151074409485,0.1728896647691726,293.4063415527344,297.1499938964844,293.1499938964844,0.0044986829161643,-1682.1131591796875,297.2178955078125,0.544006884098053,0.050000000745058,0.2290567904710769,291.136474609375,291.1499938964844,275.3074951171875,272.7181396484375,286.2694396972656,294.6659851074219,291.1242980957031,1.0,0.1695882529020309,1.0,1.0,0.9845597743988036,1.0,-0.6661969423294067,0.2891423404216766,0.3770546019077301,0.1027769967913627,0.0,0.0,0.0133217712864279,26.142921447753903,25.0,-48.39365768432617,-3256.49853515625,46.41720199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,301.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.0725314021110534,0.0,0.0,0.0,0.0,1.0,0.0050007863901555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646815448999404,0.0998329743742942,-0.0351514294743537,0.0,7.361015013884753e-05,0.0,0.0,3.798650026321411,0.0,0.0,0.0,0.2680781483650207,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068443063646554,-479.5050354003906,299.8133544921875,0.5438399910926819,0.050000000745058,0.045856587588787,294.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5438399910926819,0.050000000745058,0.0482891947031021,293.2841796875,297.1499938964844,293.1499938964844,0.0348927080631256,-889.76806640625,304.1656188964844,0.6444835066795349,0.0789593905210495,0.0565526448190212,293.2364807128906,297.1499938964844,293.1499938964844,0.1145719811320304,-2688.231689453125,304.15887451171875,0.8418420553207397,0.1791703701019287,0.1709499210119247,293.40753173828125,297.1499938964844,293.1499938964844,0.0044223982840776,-1653.337890625,297.1398620605469,0.5438399910926819,0.050000000745058,0.2290631532669067,291.1628112792969,291.1499938964844,275.2891540527344,272.7100524902344,286.2650146484375,294.6752319335937,291.17547607421875,1.0,0.1690369844436645,1.0,1.0,0.984084129333496,1.0,-0.6608834266662598,0.2868964970111847,0.3739869296550751,0.1016364470124244,0.0,0.0,0.011777157895267,26.130077362060547,25.0,54.26018524169922,-3350.936279296875,45.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,301.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0719380155205726,0.0,0.0,0.0,0.0,1.0,0.0044915797188878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703417360782623,0.1012318655848503,-0.0308901313692331,0.0,7.300794095499441e-05,0.0,0.0,3.863762140274048,0.0,0.0,0.0,0.2684525847434997,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068443063646554,-479.5050354003906,299.8133544921875,0.5438399910926819,0.050000000745058,0.045856587588787,294.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5438399910926819,0.050000000745058,0.0482891947031021,293.2841796875,297.1499938964844,293.1499938964844,0.0348927080631256,-889.76806640625,304.1656188964844,0.6444835066795349,0.0789593905210495,0.0565526448190212,293.2364807128906,297.1499938964844,293.1499938964844,0.1145719811320304,-2688.231689453125,304.15887451171875,0.8418420553207397,0.1791703701019287,0.1709499210119247,293.40753173828125,297.1499938964844,293.1499938964844,0.0044223982840776,-1653.337890625,297.1398620605469,0.5438399910926819,0.050000000745058,0.2290631532669067,291.1628112792969,291.1499938964844,275.2891540527344,272.7100524902344,286.2650146484375,294.6752319335937,291.17547607421875,1.0,0.1690369844436645,1.0,1.0,0.984084129333496,1.0,-0.6608834266662598,0.2868964970111847,0.3739869296550751,0.1016364470124244,0.0,0.0,0.011777157895267,26.130077362060547,25.0,54.26018524169922,-3350.936279296875,45.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,301.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0719380155205726,0.0,0.0,0.0,0.0,1.0,0.0044915797188878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703417360782623,0.1012318655848503,-0.0308901313692331,0.0,7.300794095499441e-05,0.0,0.0,3.863762140274048,0.0,0.0,0.0,0.2684525847434997,4.0,0.0,1.0
825660,293.332275390625,297.1499938964844,293.1499938964844,0.0067825829610228,-476.8778991699219,299.7427978515625,0.5436688661575317,0.050000000745058,0.0458578951656818,294.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5436688661575317,0.050000000745058,0.0482905693352222,293.2851867675781,297.1499938964844,293.1499938964844,0.0319918170571327,-852.596923828125,304.1651916503906,0.6350354552268982,0.0753613710403442,0.054042886942625,293.2356262207031,297.1499938964844,293.1499938964844,0.1133143678307533,-2665.26318359375,304.1578674316406,0.8386514782905579,0.1771502196788787,0.1690358370542526,293.40875244140625,297.1499938964844,293.1499938964844,0.004347831942141,-1629.5484619140625,297.0389404296875,0.5436688661575317,0.050000000745058,0.2290696799755096,291.1474914550781,291.1499938964844,275.2689514160156,272.7010803222656,286.2593688964844,294.68377685546875,291.11236572265625,1.0,0.1684914529323578,1.0,1.0,0.9835992455482484,1.0,-0.6555853486061096,0.2846587300300598,0.3709265887737274,0.1005013734102249,0.0,0.0,0.0104171382263302,26.118486404418945,25.0,-140.37545776367188,-2958.015869140625,45.12896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,299.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.0713733658194542,0.0,0.0,0.0,0.0,1.0,0.0061571313999593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506642237305641,0.0935110375285148,-0.042846817523241,0.0,7.243489380925894e-05,0.0,0.0,3.542170286178589,0.0,0.0,0.0,0.2670358419418335,4.0,0.0,1.0
