time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825720,293.332275390625,297.1499938964844,293.1499938964844,0.0067825829610228,-476.8778991699219,299.7427978515625,0.5436688661575317,0.050000000745058,0.0458578951656818,294.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5436688661575317,0.050000000745058,0.0482905693352222,293.2851867675781,297.1499938964844,293.1499938964844,0.0319918170571327,-852.596923828125,304.1651916503906,0.6350354552268982,0.0753613710403442,0.054042886942625,293.2356262207031,297.1499938964844,293.1499938964844,0.1133143678307533,-2665.26318359375,304.1578674316406,0.8386514782905579,0.1771502196788787,0.1690358370542526,293.40875244140625,297.1499938964844,293.1499938964844,0.004347831942141,-1629.5484619140625,297.0389404296875,0.5436688661575317,0.050000000745058,0.2290696799755096,291.1474914550781,291.1499938964844,275.2689514160156,272.7010803222656,286.2593688964844,294.68377685546875,291.11236572265625,1.0,0.1684914529323578,1.0,1.0,0.9835992455482484,1.0,-0.6555853486061096,0.2846587300300598,0.3709265887737274,0.1005013734102249,0.0,0.0,0.0104171382263302,26.118486404418945,25.0,-140.37545776367188,-2958.015869140625,45.12896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,299.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.0713733658194542,0.0,0.0,0.0,0.0,1.0,0.0061571313999593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506642237305641,0.0935110375285148,-0.042846817523241,0.0,7.243489380925894e-05,0.0,0.0,3.542170286178589,0.0,0.0,0.0,0.2670358419418335,4.0,0.0,1.0
825780,293.33270263671875,297.1499938964844,293.1499938964844,0.0067228493280708,-473.5941467285156,299.6705322265625,0.5435078144073486,0.050000000745058,0.0458591282367706,294.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5435078144073486,0.050000000745058,0.0482918694615364,293.285888671875,297.1499938964844,293.1499938964844,0.0289577730000019,-813.0173950195312,304.1653137207031,0.6255275011062622,0.07178845256567,0.0515410490334034,293.234619140625,297.1499938964844,293.1499938964844,0.11171855032444,-2634.865234375,304.1581726074219,0.8355451822280884,0.1751879155635833,0.1671697348356247,293.409423828125,297.1499938964844,293.1499938964844,0.0042852670885622,-1607.2904052734375,296.9345092773437,0.5435078144073486,0.050000000745058,0.2290758341550827,291.1244201660156,291.1499938964844,275.24713134765625,272.6912841796875,286.2542724609375,294.6947326660156,291.1543884277344,1.0,0.1679519712924957,1.0,1.0,0.9831143021583556,1.0,-0.6503536701202393,0.2824506759643554,0.3679030239582062,0.0993821322917938,0.0,0.0,0.0206804443150758,26.10570907592773,25.0,91.71769714355467,-3386.211181640625,44.50264739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,302.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.501953125,18000.0,0.0,0.0,0.0704910010099411,0.0,0.0,0.0,0.0,1.0,0.004491678904742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730649605393409,0.1039616391062736,-0.0308966767042875,0.0,7.153940532589331e-05,0.0,0.0,3.970944166183472,0.0,0.0,0.0,0.2687966525554657,4.0,0.0,1.0
825840,293.33270263671875,297.1499938964844,293.1499938964844,0.0067228493280708,-473.5941467285156,299.6705322265625,0.5435078144073486,0.050000000745058,0.0458591282367706,294.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5435078144073486,0.050000000745058,0.0482918694615364,293.285888671875,297.1499938964844,293.1499938964844,0.0289577730000019,-813.0173950195312,304.1653137207031,0.6255275011062622,0.07178845256567,0.0515410490334034,293.234619140625,297.1499938964844,293.1499938964844,0.11171855032444,-2634.865234375,304.1581726074219,0.8355451822280884,0.1751879155635833,0.1671697348356247,293.409423828125,297.1499938964844,293.1499938964844,0.0042852670885622,-1607.2904052734375,296.9345092773437,0.5435078144073486,0.050000000745058,0.2290758341550827,291.1244201660156,291.1499938964844,275.24713134765625,272.6912841796875,286.2542724609375,294.6947326660156,291.1543884277344,1.0,0.1679519712924957,1.0,1.0,0.9831143021583556,1.0,-0.6503536701202393,0.2824506759643554,0.3679030239582062,0.0993821322917938,0.0,0.0,0.0206804443150758,26.10570907592773,25.0,91.71769714355467,-3386.211181640625,44.50264739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,302.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.501953125,18000.0,0.0,0.0,0.0704910010099411,0.0,0.0,0.0,0.0,1.0,0.004491678904742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730649605393409,0.1039616391062736,-0.0308966767042875,0.0,7.153940532589331e-05,0.0,0.0,3.970944166183472,0.0,0.0,0.0,0.2687966525554657,4.0,0.0,1.0
825900,293.3330993652344,297.1499938964844,293.1499938964844,0.0066670072264969,-469.6044616699219,299.6596069335937,0.5434272289276123,0.050000000745058,0.0458597466349601,294.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5434272289276123,0.050000000745058,0.0482925213873386,293.28631591796875,297.1499938964844,293.1499938964844,0.0274806004017591,-792.14306640625,304.1651611328125,0.6206122636795044,0.0699886530637741,0.0502894856035709,293.234130859375,297.1499938964844,293.1499938964844,0.1104159280657768,-2609.1064453125,304.1590270996094,0.8340076208114624,0.1742109954357147,0.1662481278181076,293.4100036621094,297.1499938964844,293.1499938964844,0.0042355926707386,-1586.4710693359375,296.9231262207031,0.5434272289276123,0.050000000745058,0.229078933596611,291.1875305175781,291.1499938964844,275.2357177734375,272.68609619140625,286.2503967285156,294.6983642578125,291.2023620605469,1.0,0.1676845699548721,1.0,1.0,0.9828718304634094,1.0,-0.6477508544921875,0.2813525795936584,0.366398274898529,0.0988261178135871,0.0,0.0,0.0116446074098348,26.09954643249512,25.0,92.71269989013672,-3343.23583984375,44.19359588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,302.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46484375,18000.0,0.0,0.0,0.0705871507525444,0.0,0.0,0.0,0.0,1.0,0.004449644125998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711058899760246,0.1016210541129112,-0.0305151641368865,0.0,7.163699046941474e-05,0.0,0.0,3.881063938140869,0.0,0.0,0.0,0.268568217754364,4.0,0.0,1.0
825960,293.33355712890625,297.1499938964844,293.1499938964844,0.0066247903741896,-467.0033874511719,299.63555908203125,0.5433408617973328,0.050000000745058,0.0458604097366333,294.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20977783203125,0.5433408617973328,0.050000000745058,0.0482932180166244,293.2867736816406,297.1499938964844,293.1499938964844,0.0259027928113937,-768.6810302734375,304.1652526855469,0.6154075264930725,0.0681722238659858,0.0490259453654289,293.2336730957031,297.1499938964844,293.1499938964844,0.1094756200909614,-2590.92529296875,304.1590881347656,0.8324594497680664,0.1732340306043625,0.1653255224227905,293.4106140136719,297.1499938964844,293.1499938964844,0.0041930172592401,-1570.3837890625,296.8906555175781,0.5433408617973328,0.050000000745058,0.229082241654396,291.2126770019531,291.1499938964844,275.2239685058594,272.6807861328125,286.2463684082031,294.7019348144531,291.2117919921875,1.0,0.1674182564020156,1.0,1.0,0.982624351978302,1.0,-0.645132839679718,0.2802484333515167,0.3648843765258789,0.098267488181591,0.0,0.0,0.0047546713612973,26.0944766998291,25.0,16.496341705322266,-2994.309814453125,43.88554000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,301.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.810546875,18000.0,0.0,0.0,0.0706788673996925,0.0,0.0,0.0,0.0,1.0,0.0055508916266262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0531918741762638,0.0922435522079467,-0.0390516780316829,0.0,7.173006451921538e-05,0.0,0.0,3.509007453918457,0.0,0.0,0.0,0.2669601440429687,4.0,0.0,1.0
826020,293.333740234375,297.1499938964844,293.1499938964844,0.0066328709945082,-471.2599182128906,299.4960632324219,0.5431684851646423,0.050000000745058,0.0458617322146892,294.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.5431684851646423,0.050000000745058,0.0482946150004863,293.2875061035156,297.1499938964844,293.1499938964844,0.0238577164709568,-741.1841430664062,304.16357421875,0.6038151383399963,0.0645522475242614,0.0464879497885704,293.2326354980469,297.1499938964844,293.1499938964844,0.1100093349814415,-2605.1787109375,304.1551513671875,0.8293908834457397,0.1713239848613739,0.1635034382343292,293.4111022949219,297.1499938964844,293.1499938964844,0.0041575939394533,-1570.59326171875,296.6781311035156,0.5431684851646423,0.050000000745058,0.2290888577699661,290.9994506835937,291.1499938964844,275.1996154785156,272.6696472167969,286.2406005859375,294.713623046875,291.00030517578125,1.0,0.1668890416622162,1.0,1.0,0.9821293950080872,1.0,-0.639911413192749,0.2780474722385406,0.3618639707565307,0.0971544757485389,0.0,0.0,0.0357871614396572,26.084596633911133,25.0,-30.86205101013184,-3377.6181640625,43.27603149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,301.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.591796875,18000.0,0.0,0.0,0.0691364109516143,0.0,0.0,0.0,0.0,1.0,0.0050508696585893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730389952659607,0.1085699796676635,-0.0355309844017028,0.0,7.016466406639665e-05,0.0,0.0,4.136467456817627,0.0,0.0,0.0,0.2689635753631592,4.0,0.0,1.0
826080,293.333740234375,297.1499938964844,293.1499938964844,0.0066328709945082,-471.2599182128906,299.4960632324219,0.5431684851646423,0.050000000745058,0.0458617322146892,294.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.5431684851646423,0.050000000745058,0.0482946150004863,293.2875061035156,297.1499938964844,293.1499938964844,0.0238577164709568,-741.1841430664062,304.16357421875,0.6038151383399963,0.0645522475242614,0.0464879497885704,293.2326354980469,297.1499938964844,293.1499938964844,0.1100093349814415,-2605.1787109375,304.1551513671875,0.8293908834457397,0.1713239848613739,0.1635034382343292,293.4111022949219,297.1499938964844,293.1499938964844,0.0041575939394533,-1570.59326171875,296.6781311035156,0.5431684851646423,0.050000000745058,0.2290888577699661,290.9994506835937,291.1499938964844,275.1996154785156,272.6696472167969,286.2406005859375,294.713623046875,291.00030517578125,1.0,0.1668890416622162,1.0,1.0,0.9821293950080872,1.0,-0.639911413192749,0.2780474722385406,0.3618639707565307,0.0971544757485389,0.0,0.0,0.0357871614396572,26.084596633911133,25.0,-30.86205101013184,-3377.6181640625,43.27603149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,301.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.591796875,18000.0,0.0,0.0,0.0691364109516143,0.0,0.0,0.0,0.0,1.0,0.0050508696585893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730389952659607,0.1085699796676635,-0.0355309844017028,0.0,7.016466406639665e-05,0.0,0.0,4.136467456817627,0.0,0.0,0.0,0.2689635753631592,4.0,0.0,1.0
826140,293.3341064453125,297.1499938964844,293.1499938964844,0.0065009291283786,-460.36865234375,299.5003662109375,0.5430189371109009,0.050000000745058,0.0458628870546817,294.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.5430189371109009,0.050000000745058,0.0482958294451236,293.2880554199219,297.1499938964844,293.1499938964844,0.0207623969763517,-689.9901123046875,304.1641540527344,0.59126877784729,0.060961976647377,0.0439855083823204,293.2314758300781,297.1499938964844,293.1499938964844,0.1066087111830711,-2536.287841796875,304.1590270996094,0.8264347910881042,0.1694642007350921,0.1617460697889328,293.4118347167969,297.1499938964844,293.1499938964844,0.0040555968880653,-1522.066162109375,296.6962585449219,0.5430189371109009,0.050000000745058,0.2290946096181869,291.1935119628906,291.1499938964844,275.1744079589844,272.6579895019531,286.2322998046875,294.7222595214844,291.2188415527344,1.0,0.1663665324449539,1.0,1.0,0.9816344380378724,1.0,-0.6348088979721069,0.27589812874794,0.3589107692241668,0.0960686355829238,0.0,0.0,0.0181502141058444,26.07137489318848,25.0,148.67041015625,-3366.943359375,42.68245315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,302.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.005859375,18000.0,0.0,0.0,0.0693616569042205,0.0,0.0,0.0,0.0,1.0,0.0043220999650657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736028626561164,0.1029382348060607,-0.0293353740125894,0.0,7.039326737867668e-05,0.0,0.0,3.9363934993743896,0.0,0.0,0.0,0.2688242793083191,4.0,0.0,1.0
826200,293.3341064453125,297.1499938964844,293.1499938964844,0.0065009291283786,-460.36865234375,299.5003662109375,0.5430189371109009,0.050000000745058,0.0458628870546817,294.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.5430189371109009,0.050000000745058,0.0482958294451236,293.2880554199219,297.1499938964844,293.1499938964844,0.0207623969763517,-689.9901123046875,304.1641540527344,0.59126877784729,0.060961976647377,0.0439855083823204,293.2314758300781,297.1499938964844,293.1499938964844,0.1066087111830711,-2536.287841796875,304.1590270996094,0.8264347910881042,0.1694642007350921,0.1617460697889328,293.4118347167969,297.1499938964844,293.1499938964844,0.0040555968880653,-1522.066162109375,296.6962585449219,0.5430189371109009,0.050000000745058,0.2290946096181869,291.1935119628906,291.1499938964844,275.1744079589844,272.6579895019531,286.2322998046875,294.7222595214844,291.2188415527344,1.0,0.1663665324449539,1.0,1.0,0.9816344380378724,1.0,-0.6348088979721069,0.27589812874794,0.3589107692241668,0.0960686355829238,0.0,0.0,0.0181502141058444,26.07137489318848,25.0,148.67041015625,-3366.943359375,42.68245315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,302.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.005859375,18000.0,0.0,0.0,0.0693616569042205,0.0,0.0,0.0,0.0,1.0,0.0043220999650657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736028626561164,0.1029382348060607,-0.0293353740125894,0.0,7.039326737867668e-05,0.0,0.0,3.9363934993743896,0.0,0.0,0.0,0.2688242793083191,4.0,0.0,1.0
826260,293.3349914550781,297.1499938964844,293.1499938964844,0.0064206197857856,-455.5355224609375,299.4508361816406,0.5428404808044434,0.050000000745058,0.0458642616868019,294.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.5428404808044434,0.050000000745058,0.0482972748577594,293.2889709472656,297.1499938964844,293.1499938964844,0.0183839499950408,-648.6123046875,304.16339111328125,0.5773028135299683,0.0572774522006511,0.0414243824779987,293.2305908203125,297.1499938964844,293.1499938964844,0.1049360707402229,-2503.926025390625,304.15869140625,0.8233970403671265,0.1675851047039032,0.1599735617637634,293.4130554199219,297.1499938964844,293.1499938964844,0.0039707543328404,-1490.464111328125,296.6288146972656,0.5428404808044434,0.050000000745058,0.2291014790534973,291.23876953125,291.1499938964844,275.1485290527344,272.6459045410156,286.2223815917969,294.728271484375,291.2095642089844,1.0,0.1658479273319244,1.0,1.0,0.981129825115204,1.0,-0.6296197175979614,0.2737132608890533,0.3559064269065857,0.0949668437242508,0.0,0.0,0.0011415020562708,26.063512802124023,25.0,-146.4961395263672,-2163.44140625,42.09077072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,299.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.068359375,18000.0,0.0,0.0,0.0698320418596267,0.0,0.0,0.0,0.0,1.0,0.0077246213331818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0256702285259962,0.0774047747254371,-0.0517345480620861,0.0,7.087064295774326e-05,0.0,0.0,2.9240314960479736,0.0,0.0,0.0,0.264643907546997,4.0,0.0,1.0
826320,293.3349914550781,297.1499938964844,293.1499938964844,0.0064206197857856,-455.5355224609375,299.4508361816406,0.5428404808044434,0.050000000745058,0.0458642616868019,294.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.5428404808044434,0.050000000745058,0.0482972748577594,293.2889709472656,297.1499938964844,293.1499938964844,0.0183839499950408,-648.6123046875,304.16339111328125,0.5773028135299683,0.0572774522006511,0.0414243824779987,293.2305908203125,297.1499938964844,293.1499938964844,0.1049360707402229,-2503.926025390625,304.15869140625,0.8233970403671265,0.1675851047039032,0.1599735617637634,293.4130554199219,297.1499938964844,293.1499938964844,0.0039707543328404,-1490.464111328125,296.6288146972656,0.5428404808044434,0.050000000745058,0.2291014790534973,291.23876953125,291.1499938964844,275.1485290527344,272.6459045410156,286.2223815917969,294.728271484375,291.2095642089844,1.0,0.1658479273319244,1.0,1.0,0.981129825115204,1.0,-0.6296197175979614,0.2737132608890533,0.3559064269065857,0.0949668437242508,0.0,0.0,0.0011415020562708,26.063512802124023,25.0,-146.4961395263672,-2163.44140625,42.09077072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,299.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.068359375,18000.0,0.0,0.0,0.0698320418596267,0.0,0.0,0.0,0.0,1.0,0.0077246213331818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0256702285259962,0.0774047747254371,-0.0517345480620861,0.0,7.087064295774326e-05,0.0,0.0,2.9240314960479736,0.0,0.0,0.0,0.264643907546997,4.0,0.0,1.0
826380,293.33428955078125,297.1499938964844,293.1499938964844,0.0064732143655419,-463.8157348632813,299.2584533691406,0.542677104473114,0.050000000745058,0.045865524560213,294.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.542677104473114,0.050000000745058,0.048298604786396,293.2894287109375,297.1499938964844,293.1499938964844,0.0168356969952583,-623.3985595703125,304.16162109375,0.5623561143875122,0.053664181381464,0.0388711616396904,293.22930908203125,297.1499938964844,293.1499938964844,0.1063451170921325,-2536.553955078125,304.1539611816406,0.8204256892204285,0.165797010064125,0.1582512855529785,293.4126892089844,297.1499938964844,293.1499938964844,0.0039675305597484,-1506.7406005859375,296.3307800292969,0.542677104473114,0.050000000745058,0.2291077971458435,290.8854064941406,291.1499938964844,275.1222229003906,272.63348388671875,286.21832275390625,294.74481201171875,290.9621887207031,1.0,0.1653335988521576,1.0,1.0,0.9806252121925354,1.0,-0.6244992613792419,0.2715590596199035,0.352940171957016,0.0938807651400566,0.0,0.0,0.0644447058439254,26.05342674255371,25.0,103.05876159667967,-3509.8642578125,41.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935241699219,302.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.146484375,18000.0,0.0,0.0,0.0671808719635009,0.0,0.0,0.0,0.0,1.0,0.0045805564150214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818893909454345,0.1135749295353889,-0.0316855385899543,0.0,6.818004476372153e-05,0.0,0.0,4.342711925506592,0.0,0.0,0.0,0.2698521316051483,4.0,0.0,1.0
826440,293.33428955078125,297.1499938964844,293.1499938964844,0.0064732143655419,-463.8157348632813,299.2584533691406,0.542677104473114,0.050000000745058,0.045865524560213,294.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.542677104473114,0.050000000745058,0.048298604786396,293.2894287109375,297.1499938964844,293.1499938964844,0.0168356969952583,-623.3985595703125,304.16162109375,0.5623561143875122,0.053664181381464,0.0388711616396904,293.22930908203125,297.1499938964844,293.1499938964844,0.1063451170921325,-2536.553955078125,304.1539611816406,0.8204256892204285,0.165797010064125,0.1582512855529785,293.4126892089844,297.1499938964844,293.1499938964844,0.0039675305597484,-1506.7406005859375,296.3307800292969,0.542677104473114,0.050000000745058,0.2291077971458435,290.8854064941406,291.1499938964844,275.1222229003906,272.63348388671875,286.21832275390625,294.74481201171875,290.9621887207031,1.0,0.1653335988521576,1.0,1.0,0.9806252121925354,1.0,-0.6244992613792419,0.2715590596199035,0.352940171957016,0.0938807651400566,0.0,0.0,0.0644447058439254,26.05342674255371,25.0,103.05876159667967,-3509.8642578125,41.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935241699219,302.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.146484375,18000.0,0.0,0.0,0.0671808719635009,0.0,0.0,0.0,0.0,1.0,0.0045805564150214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818893909454345,0.1135749295353889,-0.0316855385899543,0.0,6.818004476372153e-05,0.0,0.0,4.342711925506592,0.0,0.0,0.0,0.2698521316051483,4.0,0.0,1.0
826500,293.3343200683594,297.1499938964844,293.1499938964844,0.0063718631863594,-454.4124145507813,299.3054504394531,0.5426163077354431,0.050000000745058,0.0458659976720809,294.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5426163077354431,0.050000000745058,0.048299103975296,293.2894592285156,297.1499938964844,293.1499938964844,0.0154808722436428,-593.5298461914062,304.1619567871094,0.5548081994056702,0.0518877133727073,0.0376339182257652,293.2286376953125,297.1499938964844,293.1499938964844,0.1037265062332153,-2482.184814453125,304.157958984375,0.8190196752548218,0.1649283170700073,0.1574327796697616,293.41290283203125,297.1499938964844,293.1499938964844,0.0038983770646154,-1469.6383056640625,296.41082763671875,0.5426163077354431,0.050000000745058,0.2291101515293121,291.0995483398437,291.1499938964844,275.1089782714844,272.627197265625,286.2135314941406,294.7489624023437,291.1718139648437,1.0,0.1650797426700592,1.0,1.0,0.9803729057312012,1.0,-0.6220360994338989,0.2705234587192535,0.3515126407146454,0.0933590680360794,0.0,0.0,0.0464844033122062,26.04504776000977,25.0,262.533203125,-3512.953369140625,41.22932052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,303.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.462890625,18000.0,0.0,0.0,0.0675324648618698,0.0,0.0,0.0,0.0,1.0,0.0039307870902121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830350369215011,0.1085420325398445,-0.0255069937556982,0.0,6.85368650010787e-05,0.0,0.0,4.164632797241211,0.0,0.0,0.0,0.2697093486785888,4.0,0.0,1.0
826560,293.33477783203125,297.1499938964844,293.1499938964844,0.0062957517802715,-448.1632995605469,299.32342529296875,0.542542576789856,0.050000000745058,0.0458665676414966,294.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.542542576789856,0.050000000745058,0.0482997074723243,293.289794921875,297.1499938964844,293.1499938964844,0.0145539166405797,-571.2540893554688,304.16143798828125,0.546942412853241,0.0500594191253185,0.0363752506673336,293.22808837890625,297.1499938964844,293.1499938964844,0.1020149514079094,-2447.105224609375,304.1596069335937,0.8175676465034485,0.1640379428863525,0.1566021144390106,293.4135437011719,297.1499938964844,293.1499938964844,0.0038359453901648,-1440.764892578125,296.4450378417969,0.542542576789856,0.050000000745058,0.2291130125522613,291.23638916015625,291.1499938964844,275.095703125,272.620849609375,286.20721435546875,294.75006103515625,291.2668151855469,1.0,0.1648271232843399,1.0,1.0,0.9801154732704164,1.0,-0.6195335388183594,0.2694714069366455,0.3500621318817138,0.0928298532962799,0.0,0.0,0.0264235641807317,26.039026260375977,25.0,224.1005859375,-3398.134765625,40.947898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,302.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.705078125,18000.0,0.0,0.0,0.0682198256254196,0.0,0.0,0.0,0.0,1.0,0.0039625749923288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769605562090873,0.1027815043926239,-0.0258209463208913,0.0,6.923445471329615e-05,0.0,0.0,3.9377171993255615,0.0,0.0,0.0,0.2690236270427704,4.0,0.0,1.0
826620,293.3358459472656,297.1499938964844,293.1499938964844,0.0062096696346998,-442.44927978515625,299.28179931640625,0.5428836941719055,0.050000000745058,0.0458639860153198,294.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.5428836941719055,0.050000000745058,0.0482969842851161,293.2921447753906,297.1499938964844,293.1499938964844,0.0136483097448945,-552.5068969726562,304.1055908203125,0.542895495891571,0.050000000745058,0.0356738604605197,293.2272644042969,297.1499938964844,293.1499938964844,0.1001854240894317,-2410.94140625,304.1593933105469,0.8151320219039917,0.1622247099876403,0.1548933088779449,293.4150085449219,297.1499938964844,293.1499938964844,0.0037492560222744,-1406.773193359375,296.3900451660156,0.5428836941719055,0.050000000745058,0.2291000932455063,291.30224609375,291.1499938964844,275.0692749023437,272.6080627441406,286.2008972167969,294.76153564453125,291.2987060546875,1.0,0.1643618792295456,1.0,1.0,0.9796006679534912,1.0,-0.6166185736656189,0.2682563960552215,0.3483621478080749,0.0922050699591636,0.0,0.0,2.711835986701772e-05,25.94513702392578,25.0,18.05430603027344,-2672.536865234375,40.53075408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,300.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18142.087890625,18000.0,0.0,0.0,0.0693504214286804,0.0,0.0,0.0,0.0,1.0,0.0061680972576141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0411103405058383,0.0841156765818595,-0.0430053360760211,0.0,7.038185867713764e-05,0.0,0.0,3.1949996948242188,0.0,0.0,0.0,0.26568803191185,4.0,0.0,1.0
826680,293.3358459472656,297.1499938964844,293.1499938964844,0.0062096696346998,-442.44927978515625,299.28179931640625,0.5428836941719055,0.050000000745058,0.0458639860153198,294.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.5428836941719055,0.050000000745058,0.0482969842851161,293.2921447753906,297.1499938964844,293.1499938964844,0.0136483097448945,-552.5068969726562,304.1055908203125,0.542895495891571,0.050000000745058,0.0356738604605197,293.2272644042969,297.1499938964844,293.1499938964844,0.1001854240894317,-2410.94140625,304.1593933105469,0.8151320219039917,0.1622247099876403,0.1548933088779449,293.4150085449219,297.1499938964844,293.1499938964844,0.0037492560222744,-1406.773193359375,296.3900451660156,0.5428836941719055,0.050000000745058,0.2291000932455063,291.30224609375,291.1499938964844,275.0692749023437,272.6080627441406,286.2008972167969,294.76153564453125,291.2987060546875,1.0,0.1643618792295456,1.0,1.0,0.9796006679534912,1.0,-0.6166185736656189,0.2682563960552215,0.3483621478080749,0.0922050699591636,0.0,0.0,2.711835986701772e-05,25.94513702392578,25.0,18.05430603027344,-2672.536865234375,40.53075408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,300.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18142.087890625,18000.0,0.0,0.0,0.0693504214286804,0.0,0.0,0.0,0.0,1.0,0.0061680972576141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0411103405058383,0.0841156765818595,-0.0430053360760211,0.0,7.038185867713764e-05,0.0,0.0,3.1949996948242188,0.0,0.0,0.0,0.26568803191185,4.0,0.0,1.0
826740,293.3357849121094,297.1499938964844,293.1499938964844,0.006277535110712,-454.1226501464844,299.10516357421875,0.5431906580924988,0.050000000745058,0.0458616614341735,294.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.5431906580924988,0.050000000745058,0.0482945367693901,293.295166015625,297.1499938964844,293.1499938964844,0.0141564244404435,-570.6361083984375,304.0584411621094,0.5431907773017883,0.050000000745058,0.0356701985001564,293.2266540527344,297.1499938964844,293.1499938964844,0.1032405346632003,-2478.72802734375,304.1513977050781,0.8135298490524292,0.1610124856233596,0.1537276059389114,293.41522216796875,297.1499938964844,293.1499938964844,0.003729298710823,-1424.08544921875,296.11553955078125,0.5431906580924988,0.050000000745058,0.2290885001420974,290.9544677734375,291.1499938964844,275.0513610839844,272.59930419921875,286.207275390625,294.7872314453125,290.673583984375,1.0,0.1640773862600326,1.0,1.0,0.9792487621307372,1.0,-0.6151955127716064,0.2676655352115631,0.3475299477577209,0.0919019281864166,0.0,0.0,0.0406300909817218,25.871057510375977,25.0,-907.3052978515624,-3175.634033203125,40.298526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,297.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17734.61328125,18000.0,0.0,0.0,0.0673542693257331,0.0,0.0,0.0,0.0,1.0,0.0069391978904604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629159659147262,0.1101516336202621,-0.0472356677055358,0.0,6.835602107457817e-05,0.0,0.0,4.140453338623047,0.0,0.0,0.0,0.2689599394798279,4.0,0.0,1.0
826800,293.3348693847656,297.1499938964844,293.1499938964844,0.0063558365218341,-462.3549499511719,298.9645080566406,0.5433238744735718,0.050000000745058,0.045860655605793,294.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6970520019531,0.5433238744735718,0.050000000745058,0.0482934787869453,293.29638671875,297.1499938964844,293.1499938964844,0.0144083816558122,-579.3618774414062,304.0350341796875,0.5433238744735718,0.050000000745058,0.0356694012880325,293.22613525390625,297.1499938964844,293.1499938964844,0.1047591641545295,-2511.702392578125,304.1484680175781,0.8128151297569275,0.1604986190795898,0.1532150954008102,293.4143981933594,297.1499938964844,293.1499938964844,0.0037764750886708,-1453.2666015625,295.8934020996094,0.5433238744735718,0.050000000745058,0.2290834784507751,290.6357727050781,291.1499938964844,275.0431213378906,272.5952453613281,286.2150573730469,294.8074951171875,290.6246337890625,1.0,0.1639532595872879,1.0,1.0,0.9790858626365662,1.0,-0.6145709753036499,0.267406553030014,0.3471643924713135,0.0917687937617302,0.0,0.0,0.099348098039627,25.83892250061035,25.0,-160.73085021972656,-3526.275634765625,40.19725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,301.6449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17835.734375,18000.0,0.0,0.0,0.0651992708444595,0.0,0.0,0.0,0.0,1.0,0.0050875255838036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828426480293273,0.1186223551630973,-0.0357797108590602,0.0,6.616897007916123e-05,0.0,0.0,4.522111892700195,0.0,0.0,0.0,0.2701127529144287,4.0,0.0,1.0
826860,293.33453369140625,297.1499938964844,293.1499938964844,0.0061247833073139,-438.83978271484375,299.11260986328125,0.5437071323394775,0.050000000745058,0.0458577722311019,294.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5437071323394775,0.050000000745058,0.0482904426753521,293.3002014160156,297.1499938964844,293.1499938964844,0.0134270107373595,-550.2852783203125,303.9788513183594,0.5437071323394775,0.050000000745058,0.0356671586632728,293.2245483398437,297.1499938964844,293.1499938964844,0.0983002334833145,-2375.425048828125,304.1595458984375,0.8106486201286316,0.1588882505893707,0.1516954153776168,293.4145202636719,297.1499938964844,293.1499938964844,0.0036378882359713,-1370.2554931640625,296.13726806640625,0.5437071323394775,0.050000000745058,0.2290690690279007,291.1846008300781,291.1499938964844,275.0174865722656,272.58251953125,286.2252502441406,294.8489074707031,291.26580810546875,1.0,0.1635900884866714,1.0,1.0,0.9785795211791992,1.0,-0.6127200722694397,0.2666415274143219,0.3460785746574402,0.0913705974817276,0.0,0.0,0.0625455752015113,25.74620246887207,25.0,421.2625122070313,-3617.868896484375,39.90060806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,303.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.83203125,18000.0,0.0,0.0,0.0661550164222717,0.0,0.0,0.0,0.0,1.0,0.0030068983323872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911066755652427,0.1072864532470703,-0.0161797795444726,0.0,6.713893526466563e-05,0.0,0.0,4.135011672973633,0.0,0.0,0.0,0.2701088786125183,4.0,0.0,1.0
826920,293.33453369140625,297.1499938964844,293.1499938964844,0.0061247833073139,-438.83978271484375,299.11260986328125,0.5437071323394775,0.050000000745058,0.0458577722311019,294.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5437071323394775,0.050000000745058,0.0482904426753521,293.3002014160156,297.1499938964844,293.1499938964844,0.0134270107373595,-550.2852783203125,303.9788513183594,0.5437071323394775,0.050000000745058,0.0356671586632728,293.2245483398437,297.1499938964844,293.1499938964844,0.0983002334833145,-2375.425048828125,304.1595458984375,0.8106486201286316,0.1588882505893707,0.1516954153776168,293.4145202636719,297.1499938964844,293.1499938964844,0.0036378882359713,-1370.2554931640625,296.13726806640625,0.5437071323394775,0.050000000745058,0.2290690690279007,291.1846008300781,291.1499938964844,275.0174865722656,272.58251953125,286.2252502441406,294.8489074707031,291.26580810546875,1.0,0.1635900884866714,1.0,1.0,0.9785795211791992,1.0,-0.6127200722694397,0.2666415274143219,0.3460785746574402,0.0913705974817276,0.0,0.0,0.0625455752015113,25.74620246887207,25.0,421.2625122070313,-3617.868896484375,39.90060806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,303.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.83203125,18000.0,0.0,0.0,0.0661550164222717,0.0,0.0,0.0,0.0,1.0,0.0030068983323872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911066755652427,0.1072864532470703,-0.0161797795444726,0.0,6.713893526466563e-05,0.0,0.0,4.135011672973633,0.0,0.0,0.0,0.2701088786125183,4.0,0.0,1.0
826980,293.336181640625,297.1499938964844,293.1499938964844,0.0060039767995476,-429.439208984375,299.116943359375,0.5439720749855042,0.050000000745058,0.0458557903766632,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638000488281,0.5439720749855042,0.050000000745058,0.0482883565127849,293.3055725097656,297.1499938964844,293.1499938964844,0.0130726937204599,-541.038818359375,303.9144897460937,0.5439720749855042,0.050000000745058,0.0356656163930892,293.223876953125,297.1499938964844,293.1499938964844,0.0957453474402427,-2323.207275390625,304.16046142578125,0.8080875277519226,0.1571401357650756,0.1500682383775711,293.4166259765625,297.1499938964844,293.1499938964844,0.0035286876372992,-1322.9619140625,296.1552734375,0.5439720749855042,0.050000000745058,0.2290591746568679,291.3689270019531,291.1499938964844,274.9926452636719,272.5699462890625,286.2294921875,294.8783264160156,291.3760681152344,1.0,0.1632609963417053,1.0,1.0,0.978073239326477,1.0,-0.6107487082481384,0.2658295631408691,0.3449191749095917,0.090938426554203,0.0,0.0,0.0166847240179777,25.67637252807617,25.0,179.85336303710938,-3313.75244140625,39.61612319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,302.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.935546875,18000.0,0.0,0.0,0.0683198794722557,0.0,0.0,0.0,0.0,1.0,0.003745062276721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740628242492675,0.0976472198963165,-0.0235843919217586,0.0,6.933599070180207e-05,0.0,0.0,3.7356133460998535,0.0,0.0,0.0,0.2684230506420135,4.0,0.0,1.0
827040,293.336181640625,297.1499938964844,293.1499938964844,0.0060039767995476,-429.439208984375,299.116943359375,0.5439720749855042,0.050000000745058,0.0458557903766632,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638000488281,0.5439720749855042,0.050000000745058,0.0482883565127849,293.3055725097656,297.1499938964844,293.1499938964844,0.0130726937204599,-541.038818359375,303.9144897460937,0.5439720749855042,0.050000000745058,0.0356656163930892,293.223876953125,297.1499938964844,293.1499938964844,0.0957453474402427,-2323.207275390625,304.16046142578125,0.8080875277519226,0.1571401357650756,0.1500682383775711,293.4166259765625,297.1499938964844,293.1499938964844,0.0035286876372992,-1322.9619140625,296.1552734375,0.5439720749855042,0.050000000745058,0.2290591746568679,291.3689270019531,291.1499938964844,274.9926452636719,272.5699462890625,286.2294921875,294.8783264160156,291.3760681152344,1.0,0.1632609963417053,1.0,1.0,0.978073239326477,1.0,-0.6107487082481384,0.2658295631408691,0.3449191749095917,0.090938426554203,0.0,0.0,0.0166847240179777,25.67637252807617,25.0,179.85336303710938,-3313.75244140625,39.61612319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,302.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.935546875,18000.0,0.0,0.0,0.0683198794722557,0.0,0.0,0.0,0.0,1.0,0.003745062276721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740628242492675,0.0976472198963165,-0.0235843919217586,0.0,6.933599070180207e-05,0.0,0.0,3.7356133460998535,0.0,0.0,0.0,0.2684230506420135,4.0,0.0,1.0
827100,293.3369445800781,297.1499938964844,293.1499938964844,0.0059687374159693,-427.2611083984375,299.08740234375,0.5440716743469238,0.050000000745058,0.0458550490438938,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.5440716743469238,0.050000000745058,0.0482875742018222,293.3085021972656,297.1499938964844,293.1499938964844,0.0129796518012881,-539.2111206054688,303.8800048828125,0.5440716743469238,0.050000000745058,0.035665038973093,293.2236328125,297.1499938964844,293.1499938964844,0.0950089618563652,-2308.7783203125,304.1598815917969,0.8066909313201904,0.1562518030405044,0.1492295712232589,293.4176940917969,297.1499938964844,293.1499938964844,0.0034898633603006,-1308.4085693359375,296.1137390136719,0.5440716743469238,0.050000000745058,0.2290554642677307,291.3796081542969,291.1499938964844,274.9805908203125,272.5637512207031,286.2261047363281,294.8835754394531,291.3800354003906,1.0,0.1631065607070922,1.0,1.0,0.9778200387954712,1.0,-0.6097352504730225,0.2654132544994354,0.344321995973587,0.090713545680046,0.0,0.0,0.0002192837273469,25.64780807495117,25.0,80.61176300048828,-2978.582275390625,39.47797393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068359375,301.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.783203125,18000.0,0.0,0.0,0.0691224932670593,0.0,0.0,0.0,0.0,1.0,0.004888174124062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0556865558028221,0.0900100842118263,-0.0343235284090042,0.0,7.015054143266752e-05,0.0,0.0,3.430457592010498,0.0,0.0,0.0,0.2666925191879272,4.0,0.0,1.0
827160,293.3375244140625,297.1499938964844,293.1499938964844,0.0059600425884127,-428.8257751464844,299.0235900878906,0.5441570281982422,0.050000000745058,0.045854415744543,294.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.5441570281982422,0.050000000745058,0.0482869073748588,293.3113708496094,297.1499938964844,293.1499938964844,0.0130496183410286,-543.0977172851562,303.8428039550781,0.5441570281982422,0.050000000745058,0.0356645435094833,293.223388671875,297.1499938964844,293.1499938964844,0.0953854098916053,-2318.59033203125,304.1573181152344,0.8052522540092468,0.1553689241409301,0.1483907103538513,293.4186096191406,297.1499938964844,293.1499938964844,0.0034524910151958,-1301.0234375,296.017578125,0.5441570281982422,0.050000000745058,0.2290522903203964,291.3034973144531,291.1499938964844,274.96881103515625,272.5576477050781,286.22247314453125,294.88775634765625,291.1532592773437,1.0,0.1629580110311508,1.0,1.0,0.9775692224502563,1.0,-0.6087225675582886,0.2649978101253509,0.3437247574329376,0.0904876515269279,0.0,0.0,0.0,25.622116088867188,25.0,-827.4645385742188,-87.88665771484375,39.34320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,298.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18138.775390625,18000.0,0.0,0.0,0.0691138058900833,0.0,0.0,0.0,0.0,1.0,0.0103282369673252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011055424110963,0.0637106746435165,-0.0626051351428031,0.0,7.014172297203913e-05,0.0,0.0,2.382365465164185,0.0,0.0,0.0,0.2625840604305267,4.0,0.0,1.0
827220,293.3354187011719,297.1499938964844,293.1499938964844,0.0060773799195885,-443.2048645019531,298.7241516113281,0.5443256497383118,0.050000000745058,0.0458531603217124,294.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67755126953125,0.5443256497383118,0.050000000745058,0.0482855886220932,293.3155822753906,297.1499938964844,293.1499938964844,0.013455637730658,-559.7495727539062,303.75714111328125,0.5443256497383118,0.050000000745058,0.0356635712087154,293.22198486328125,297.1499938964844,293.1499938964844,0.097944863140583,-2376.2138671875,304.1520690917969,0.8025684952735901,0.1537912040948867,0.1468361616134643,293.417236328125,297.1499938964844,293.1499938964844,0.0034986005630344,-1340.7286376953125,295.5475769042969,0.5443256497383118,0.050000000745058,0.229046031832695,290.70733642578125,291.1499938964844,274.9461975097656,272.54571533203125,286.2129821777344,294.8915100097656,290.8885803222656,1.0,0.1626786440610885,1.0,1.0,0.9770675897598268,1.0,-0.6068450808525085,0.2642301023006439,0.342615008354187,0.0900660380721092,0.0,0.0,0.1203639805316925,25.57242202758789,25.0,309.7063293457031,-3828.71923828125,39.09200286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,304.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17886.595703125,18000.0,0.0,0.0,0.0640009865164756,0.0,0.0,0.0,0.0,1.0,0.0032676705159246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035952717065811,0.1223283484578132,-0.0187330823391675,0.0,6.495286652352661e-05,0.0,0.0,4.714889049530029,0.0,0.0,0.0,0.2716192007064819,4.0,0.0,1.0
827280,293.3354187011719,297.1499938964844,293.1499938964844,0.0060773799195885,-443.2048645019531,298.7241516113281,0.5443256497383118,0.050000000745058,0.0458531603217124,294.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67755126953125,0.5443256497383118,0.050000000745058,0.0482855886220932,293.3155822753906,297.1499938964844,293.1499938964844,0.013455637730658,-559.7495727539062,303.75714111328125,0.5443256497383118,0.050000000745058,0.0356635712087154,293.22198486328125,297.1499938964844,293.1499938964844,0.097944863140583,-2376.2138671875,304.1520690917969,0.8025684952735901,0.1537912040948867,0.1468361616134643,293.417236328125,297.1499938964844,293.1499938964844,0.0034986005630344,-1340.7286376953125,295.5475769042969,0.5443256497383118,0.050000000745058,0.229046031832695,290.70733642578125,291.1499938964844,274.9461975097656,272.54571533203125,286.2129821777344,294.8915100097656,290.8885803222656,1.0,0.1626786440610885,1.0,1.0,0.9770675897598268,1.0,-0.6068450808525085,0.2642301023006439,0.342615008354187,0.0900660380721092,0.0,0.0,0.1203639805316925,25.57242202758789,25.0,309.7063293457031,-3828.71923828125,39.09200286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,304.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17886.595703125,18000.0,0.0,0.0,0.0640009865164756,0.0,0.0,0.0,0.0,1.0,0.0032676705159246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035952717065811,0.1223283484578132,-0.0187330823391675,0.0,6.495286652352661e-05,0.0,0.0,4.714889049530029,0.0,0.0,0.0,0.2716192007064819,4.0,0.0,1.0
827340,293.3368835449219,297.1499938964844,293.1499938964844,0.005834771785885,-419.8581848144531,298.9065856933594,0.5444632768630981,0.050000000745058,0.0458521395921707,294.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.299560546875,0.5444632768630981,0.050000000745058,0.0482845120131969,293.32037353515625,297.1499938964844,293.1499938964844,0.0126161808148026,-533.1231689453125,303.7065734863281,0.5444632768630981,0.050000000745058,0.0356627777218818,293.2209777832031,297.1499938964844,293.1499938964844,0.092218093574047,-2254.551513671875,304.16046142578125,0.7999451756477356,0.1521715521812439,0.1453480571508407,293.41943359375,297.1499938964844,293.1499938964844,0.0033262367360293,-1249.8662109375,295.8458251953125,0.5444632768630981,0.050000000745058,0.2290409356355667,291.3251647949219,291.1499938964844,274.9250793457031,272.5343017578125,286.2066650390625,294.899169921875,291.3691101074219,1.0,0.1624209582805633,1.0,1.0,0.976565957069397,1.0,-0.6050496697425842,0.2634952366352081,0.3415544331073761,0.0896664187312126,0.0,0.0,0.047662004828453,25.52972221374512,25.0,376.5918273925781,-3508.375732421875,38.85771560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,303.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.97265625,18000.0,0.0,0.0,0.0665394440293312,0.0,0.0,0.0,0.0,1.0,0.0029679825529456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085938923060894,0.1017308831214904,-0.0157919656485319,0.0,6.752907938789576e-05,0.0,0.0,3.914841651916504,0.0,0.0,0.0,0.2694468200206756,4.0,0.0,1.0
827400,293.3368835449219,297.1499938964844,293.1499938964844,0.005834771785885,-419.8581848144531,298.9065856933594,0.5444632768630981,0.050000000745058,0.0458521395921707,294.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.299560546875,0.5444632768630981,0.050000000745058,0.0482845120131969,293.32037353515625,297.1499938964844,293.1499938964844,0.0126161808148026,-533.1231689453125,303.7065734863281,0.5444632768630981,0.050000000745058,0.0356627777218818,293.2209777832031,297.1499938964844,293.1499938964844,0.092218093574047,-2254.551513671875,304.16046142578125,0.7999451756477356,0.1521715521812439,0.1453480571508407,293.41943359375,297.1499938964844,293.1499938964844,0.0033262367360293,-1249.8662109375,295.8458251953125,0.5444632768630981,0.050000000745058,0.2290409356355667,291.3251647949219,291.1499938964844,274.9250793457031,272.5343017578125,286.2066650390625,294.899169921875,291.3691101074219,1.0,0.1624209582805633,1.0,1.0,0.976565957069397,1.0,-0.6050496697425842,0.2634952366352081,0.3415544331073761,0.0896664187312126,0.0,0.0,0.047662004828453,25.52972221374512,25.0,376.5918273925781,-3508.375732421875,38.85771560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,303.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.97265625,18000.0,0.0,0.0,0.0665394440293312,0.0,0.0,0.0,0.0,1.0,0.0029679825529456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085938923060894,0.1017308831214904,-0.0157919656485319,0.0,6.752907938789576e-05,0.0,0.0,3.914841651916504,0.0,0.0,0.0,0.2694468200206756,4.0,0.0,1.0
827460,293.3391418457031,297.1499938964844,293.1499938964844,0.0057462565600872,-413.62701416015625,298.8704833984375,0.5445200800895691,0.050000000745058,0.0458517260849475,294.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.5445200800895691,0.050000000745058,0.048284076154232,293.3265075683594,297.1499938964844,293.1499938964844,0.0123760122805833,-527.3287963867188,303.6344909667969,0.5445200800895691,0.050000000745058,0.0356624536216259,293.22076416015625,297.1499938964844,293.1499938964844,0.0904229432344436,-2218.56298828125,304.159912109375,0.7969109416007996,0.1504187434911728,0.1437093466520309,293.4223937988281,297.1499938964844,293.1499938964844,0.0032345610670745,-1213.288818359375,295.7994384765625,0.5445200800895691,0.050000000745058,0.2290388643741607,291.40728759765625,291.1499938964844,274.9056701660156,272.5234680175781,286.201904296875,294.90850830078125,291.4082336425781,1.0,0.1621765792369842,1.0,1.0,0.9760611057281494,1.0,-0.6030791401863098,0.2626834213733673,0.3403957486152649,0.0892373993992805,0.0,0.0,0.0054266760125756,25.501802444458008,25.0,121.59380340576172,-3240.574462890625,38.62107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,302.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.248046875,18000.0,0.0,0.0,0.0687725692987442,0.0,0.0,0.0,0.0,1.0,0.0039222189225256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708155333995819,0.0961850136518478,-0.0253694765269756,0.0,6.979541649343446e-05,0.0,0.0,3.673375844955444,0.0,0.0,0.0,0.2681098878383636,4.0,0.0,1.0
