time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827520,293.3391418457031,297.1499938964844,293.1499938964844,0.0057462565600872,-413.62701416015625,298.8704833984375,0.5445200800895691,0.050000000745058,0.0458517260849475,294.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.5445200800895691,0.050000000745058,0.048284076154232,293.3265075683594,297.1499938964844,293.1499938964844,0.0123760122805833,-527.3287963867188,303.6344909667969,0.5445200800895691,0.050000000745058,0.0356624536216259,293.22076416015625,297.1499938964844,293.1499938964844,0.0904229432344436,-2218.56298828125,304.159912109375,0.7969109416007996,0.1504187434911728,0.1437093466520309,293.4223937988281,297.1499938964844,293.1499938964844,0.0032345610670745,-1213.288818359375,295.7994384765625,0.5445200800895691,0.050000000745058,0.2290388643741607,291.40728759765625,291.1499938964844,274.9056701660156,272.5234680175781,286.201904296875,294.90850830078125,291.4082336425781,1.0,0.1621765792369842,1.0,1.0,0.9760611057281494,1.0,-0.6030791401863098,0.2626834213733673,0.3403957486152649,0.0892373993992805,0.0,0.0,0.0054266760125756,25.501802444458008,25.0,121.59380340576172,-3240.574462890625,38.62107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,302.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.248046875,18000.0,0.0,0.0,0.0687725692987442,0.0,0.0,0.0,0.0,1.0,0.0039222189225256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708155333995819,0.0961850136518478,-0.0253694765269756,0.0,6.979541649343446e-05,0.0,0.0,3.673375844955444,0.0,0.0,0.0,0.2681098878383636,4.0,0.0,1.0
827580,293.3399658203125,297.1499938964844,293.1499938964844,0.0058095627464354,-426.8604736328125,298.6123962402344,0.544548749923706,0.050000000745058,0.0458515174686908,294.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.544548749923706,0.050000000745058,0.0482838563621044,293.3323974609375,297.1499938964844,293.1499938964844,0.0128620937466621,-548.6400756835938,303.5357666015625,0.544548749923706,0.050000000745058,0.035662293434143,293.22039794921875,297.1499938964844,293.1499938964844,0.0937936827540397,-2295.266357421875,304.1501770019531,0.7937936782836914,0.1486984938383102,0.1420590579509735,293.42388916015625,297.1499938964844,293.1499938964844,0.0031865437049418,-1222.605712890625,295.4005126953125,0.544548749923706,0.050000000745058,0.2290378361940384,290.95166015625,291.1499938964844,274.8882141113281,272.5133056640625,286.19696044921875,294.916015625,290.6136169433594,1.0,0.1619427353143692,1.0,1.0,0.9755561947822572,1.0,-0.6010966897010803,0.2618631720542907,0.3392334878444671,0.0888140872120857,0.0,0.0,0.0433717481791973,25.47951316833496,25.0,-1172.811279296875,-3069.725830078125,38.389930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,297.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17692.16796875,18000.0,0.0,0.0,0.0670530721545219,0.0,0.0,0.0,0.0,1.0,0.0074470527470111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585470758378505,0.1084681525826454,-0.0499210767447948,0.0,6.805034354329109e-05,0.0,0.0,4.060366630554199,0.0,0.0,0.0,0.2688861787319183,4.0,0.0,1.0
827640,293.3399658203125,297.1499938964844,293.1499938964844,0.0058095627464354,-426.8604736328125,298.6123962402344,0.544548749923706,0.050000000745058,0.0458515174686908,294.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.544548749923706,0.050000000745058,0.0482838563621044,293.3323974609375,297.1499938964844,293.1499938964844,0.0128620937466621,-548.6400756835938,303.5357666015625,0.544548749923706,0.050000000745058,0.035662293434143,293.22039794921875,297.1499938964844,293.1499938964844,0.0937936827540397,-2295.266357421875,304.1501770019531,0.7937936782836914,0.1486984938383102,0.1420590579509735,293.42388916015625,297.1499938964844,293.1499938964844,0.0031865437049418,-1222.605712890625,295.4005126953125,0.544548749923706,0.050000000745058,0.2290378361940384,290.95166015625,291.1499938964844,274.8882141113281,272.5133056640625,286.19696044921875,294.916015625,290.6136169433594,1.0,0.1619427353143692,1.0,1.0,0.9755561947822572,1.0,-0.6010966897010803,0.2618631720542907,0.3392334878444671,0.0888140872120857,0.0,0.0,0.0433717481791973,25.47951316833496,25.0,-1172.811279296875,-3069.725830078125,38.389930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,297.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17692.16796875,18000.0,0.0,0.0,0.0670530721545219,0.0,0.0,0.0,0.0,1.0,0.0074470527470111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585470758378505,0.1084681525826454,-0.0499210767447948,0.0,6.805034354329109e-05,0.0,0.0,4.060366630554199,0.0,0.0,0.0,0.2688861787319183,4.0,0.0,1.0
827700,293.3383483886719,297.1499938964844,293.1499938964844,0.0058907703496515,-434.896484375,298.4196472167969,0.54457688331604,0.050000000745058,0.0458513125777244,294.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.54457688331604,0.050000000745058,0.0482836402952671,293.3341979980469,297.1499938964844,293.1499938964844,0.0130139188840985,-555.4314575195312,303.4792785644531,0.54457688331604,0.050000000745058,0.0356621332466602,293.2196350097656,297.1499938964844,293.1499938964844,0.0947534516453743,-2316.957763671875,304.14874267578125,0.7923873662948608,0.1479540765285492,0.1413088887929916,293.4226989746094,297.1499938964844,293.1499938964844,0.0032475283369421,-1254.60205078125,295.0970458984375,0.54457688331604,0.050000000745058,0.229036808013916,290.5638732910156,291.1499938964844,274.8803100585937,272.508544921875,286.1932678222656,294.9169006347656,290.6946105957031,1.0,0.1618304997682571,1.0,1.0,0.9753037691116332,1.0,-0.6001944541931152,0.261489599943161,0.3387048244476318,0.0886237770318985,0.0,0.0,0.1278126835823059,25.46641731262207,25.0,83.24202728271484,-3717.073486328125,38.28203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825134277344,303.2265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17837.171875,18000.0,0.0,0.0,0.0637738481163978,0.0,0.0,0.0,0.0,1.0,0.0040541524067521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966746732592582,0.1233570873737335,-0.0266824122518301,0.0,6.472234963439405e-05,0.0,0.0,4.73108434677124,0.0,0.0,0.0,0.2712436318397522,4.0,0.0,1.0
827760,293.33819580078125,297.1499938964844,293.1499938964844,0.0057509215548634,-419.4891662597656,298.5589599609375,0.5446152687072754,0.050000000745058,0.0458510294556617,294.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144592285156,0.5446152687072754,0.050000000745058,0.0482833422720432,293.33599853515625,297.1499938964844,293.1499938964844,0.0124459927901625,-535.8111572265625,303.4631652832031,0.5446152687072754,0.050000000745058,0.0356619134545326,293.2188720703125,297.1499938964844,293.1499938964844,0.0907960757613182,-2231.732666015625,304.1561279296875,0.7911037802696228,0.1472227871417999,0.1406182497739792,293.4229736328125,297.1499938964844,293.1499938964844,0.0031685184221714,-1204.924560546875,295.3197631835937,0.5446152687072754,0.050000000745058,0.2290353924036026,290.9709777832031,291.1499938964844,274.8729553222656,272.5039978027344,286.1905822753906,294.9188232421875,291.1310729980469,1.0,0.1617220789194107,1.0,1.0,0.9750490188598632,1.0,-0.5993629097938538,0.2611450850963592,0.3382178544998169,0.0884504094719886,0.0,0.0,0.0998461171984672,25.4519100189209,25.0,491.1015930175781,-3813.8046875,38.180294036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356201171875,304.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.79296875,18000.0,0.0,0.0,0.0644736289978027,0.0,0.0,0.0,0.0,1.0,0.0025691981427371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10467129945755,0.1167792975902557,-0.0121079981327056,0.0,6.543253402924165e-05,0.0,0.0,4.517951011657715,0.0,0.0,0.0,0.271416038274765,4.0,0.0,1.0
827820,293.3404235839844,297.1499938964844,293.1499938964844,0.0055719823576509,-403.1777038574219,298.666259765625,0.5446417927742004,0.050000000745058,0.0458508394658565,294.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3752746582031,0.5446417927742004,0.050000000745058,0.0482831411063671,293.34136962890625,297.1499938964844,293.1499938964844,0.0118971550837159,-517.91796875,303.4076232910156,0.5446417927742004,0.050000000745058,0.0356617644429206,293.2182922363281,297.1499938964844,293.1499938964844,0.0868894532322883,-2149.460693359375,304.1602783203125,0.7882602214813232,0.145601212978363,0.1391329616308212,293.4259033203125,297.1499938964844,293.1499938964844,0.0030236914753913,-1135.5797119140625,295.4988708496094,0.5446417927742004,0.050000000745058,0.2290344387292862,291.3886108398437,291.1499938964844,274.8601379394531,272.4955749511719,286.1886291503906,294.92730712890625,291.4087219238281,1.0,0.161511942744255,1.0,1.0,0.9745396375656128,1.0,-0.5975786447525024,0.2604029178619385,0.3371757268905639,0.0880828574299812,0.0,0.0,0.0320456661283969,25.43194007873535,25.0,291.0039978027344,-3392.415283203125,37.973934173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0578918457031,303.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.50390625,18000.0,0.0,0.0,0.0672813132405281,0.0,0.0,0.0,0.0,1.0,0.0032418142072856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799956992268562,0.098471313714981,-0.0184756163507699,0.0,6.828198092989624e-05,0.0,0.0,3.778931379318237,0.0,0.0,0.0,0.2688517868518829,4.0,0.0,1.0
827880,293.3404235839844,297.1499938964844,293.1499938964844,0.0055719823576509,-403.1777038574219,298.666259765625,0.5446417927742004,0.050000000745058,0.0458508394658565,294.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3752746582031,0.5446417927742004,0.050000000745058,0.0482831411063671,293.34136962890625,297.1499938964844,293.1499938964844,0.0118971550837159,-517.91796875,303.4076232910156,0.5446417927742004,0.050000000745058,0.0356617644429206,293.2182922363281,297.1499938964844,293.1499938964844,0.0868894532322883,-2149.460693359375,304.1602783203125,0.7882602214813232,0.145601212978363,0.1391329616308212,293.4259033203125,297.1499938964844,293.1499938964844,0.0030236914753913,-1135.5797119140625,295.4988708496094,0.5446417927742004,0.050000000745058,0.2290344387292862,291.3886108398437,291.1499938964844,274.8601379394531,272.4955749511719,286.1886291503906,294.92730712890625,291.4087219238281,1.0,0.161511942744255,1.0,1.0,0.9745396375656128,1.0,-0.5975786447525024,0.2604029178619385,0.3371757268905639,0.0880828574299812,0.0,0.0,0.0320456661283969,25.43194007873535,25.0,291.0039978027344,-3392.415283203125,37.973934173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0578918457031,303.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.50390625,18000.0,0.0,0.0,0.0672813132405281,0.0,0.0,0.0,0.0,1.0,0.0032418142072856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799956992268562,0.098471313714981,-0.0184756163507699,0.0,6.828198092989624e-05,0.0,0.0,3.778931379318237,0.0,0.0,0.0,0.2688517868518829,4.0,0.0,1.0
827940,293.3426208496094,297.1499938964844,293.1499938964844,0.0054999175481498,-398.4862365722656,298.6087951660156,0.5446181297302246,0.050000000745058,0.0458510220050811,294.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4196472167969,0.5446181297302246,0.050000000745058,0.0482833348214626,293.3475341796875,297.1499938964844,293.1499938964844,0.0117082139477133,-513.6561279296875,303.3274841308594,0.5446181297302246,0.050000000745058,0.035661906003952,293.2181701660156,297.1499938964844,293.1499938964844,0.0854724124073982,-2121.65771484375,304.1591796875,0.7851040959358215,0.1438953429460525,0.1375280767679214,293.4288024902344,297.1499938964844,293.1499938964844,0.0029407329857349,-1104.029296875,295.41815185546875,0.5446181297302246,0.050000000745058,0.229035347700119,291.4193115234375,291.1499938964844,274.8500061035156,272.4881591796875,286.18768310546875,294.9358215332031,291.4078063964844,1.0,0.1613068133592605,1.0,1.0,0.9740301966667176,1.0,-0.5956543684005737,0.2596004605293274,0.3360539078712463,0.0876891016960144,0.0,0.0,0.0,25.420841217041016,25.0,-46.966529846191406,-2069.142822265625,37.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,300.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.671875,18000.0,0.0,0.0,0.069223903119564,0.0,0.0,0.0,0.0,1.0,0.0070955380797386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243870336562395,0.0727996230125427,-0.0484125912189483,0.0,7.025345985312015e-05,0.0,0.0,2.754079341888428,0.0,0.0,0.0,0.2641758024692535,4.0,0.0,1.0
828000,293.3426208496094,297.1499938964844,293.1499938964844,0.0054999175481498,-398.4862365722656,298.6087951660156,0.5446181297302246,0.050000000745058,0.0458510220050811,294.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4196472167969,0.5446181297302246,0.050000000745058,0.0482833348214626,293.3475341796875,297.1499938964844,293.1499938964844,0.0117082139477133,-513.6561279296875,303.3274841308594,0.5446181297302246,0.050000000745058,0.035661906003952,293.2181701660156,297.1499938964844,293.1499938964844,0.0854724124073982,-2121.65771484375,304.1591796875,0.7851040959358215,0.1438953429460525,0.1375280767679214,293.4288024902344,297.1499938964844,293.1499938964844,0.0029407329857349,-1104.029296875,295.41815185546875,0.5446181297302246,0.050000000745058,0.229035347700119,291.4193115234375,291.1499938964844,274.8500061035156,272.4881591796875,286.18768310546875,294.9358215332031,291.4078063964844,1.0,0.1613068133592605,1.0,1.0,0.9740301966667176,1.0,-0.5956543684005737,0.2596004605293274,0.3360539078712463,0.0876891016960144,0.0,0.0,0.0,25.420841217041016,25.0,-46.966529846191406,-2069.142822265625,37.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,300.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.671875,18000.0,0.0,0.0,0.069223903119564,0.0,0.0,0.0,0.0,1.0,0.0070955380797386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243870336562395,0.0727996230125427,-0.0484125912189483,0.0,7.025345985312015e-05,0.0,0.0,2.754079341888428,0.0,0.0,0.0,0.2641758024692535,4.0,0.0,1.0
828060,293.34149169921875,297.1499938964844,293.1499938964844,0.0056687798351049,-422.7235412597656,298.16070556640625,0.5446005463600159,0.050000000745058,0.0458511598408222,294.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.5446005463600159,0.050000000745058,0.0482834801077842,293.352294921875,297.1499938964844,293.1499938964844,0.0124477669596672,-546.5228881835938,303.1835327148437,0.5446005463600159,0.050000000745058,0.0356620140373706,293.2174072265625,297.1499938964844,293.1499938964844,0.091016948223114,-2245.38623046875,304.14678955078125,0.7820421457290649,0.1423166990280151,0.1359762251377105,293.4283752441406,297.1499938964844,293.1499938964844,0.0029648321215063,-1150.8326416015625,294.7176513671875,0.5446005463600159,0.050000000745058,0.2290360480546951,290.5443420410156,291.1499938964844,274.8423767089844,272.48126220703125,286.18572998046875,294.9405517578125,290.52642822265625,1.0,0.1611068993806839,1.0,1.0,0.9735180735588074,1.0,-0.5937932729721069,0.2588222920894623,0.3349709510803222,0.0873146653175354,0.0,0.0,0.117053709924221,25.40917015075684,25.0,-224.5215301513672,-3542.955810546875,37.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737854003906,301.9984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17805.427734375,18000.0,0.0,0.0,0.0639001503586769,0.0,0.0,0.0,0.0,1.0,0.0050632981583476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859217792749404,0.121508240699768,-0.0355864688754081,0.0,6.485053017968312e-05,0.0,0.0,4.632469654083252,0.0,0.0,0.0,0.2704346477985382,4.0,0.0,1.0
828120,293.34149169921875,297.1499938964844,293.1499938964844,0.0056687798351049,-422.7235412597656,298.16070556640625,0.5446005463600159,0.050000000745058,0.0458511598408222,294.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.5446005463600159,0.050000000745058,0.0482834801077842,293.352294921875,297.1499938964844,293.1499938964844,0.0124477669596672,-546.5228881835938,303.1835327148437,0.5446005463600159,0.050000000745058,0.0356620140373706,293.2174072265625,297.1499938964844,293.1499938964844,0.091016948223114,-2245.38623046875,304.14678955078125,0.7820421457290649,0.1423166990280151,0.1359762251377105,293.4283752441406,297.1499938964844,293.1499938964844,0.0029648321215063,-1150.8326416015625,294.7176513671875,0.5446005463600159,0.050000000745058,0.2290360480546951,290.5443420410156,291.1499938964844,274.8423767089844,272.48126220703125,286.18572998046875,294.9405517578125,290.52642822265625,1.0,0.1611068993806839,1.0,1.0,0.9735180735588074,1.0,-0.5937932729721069,0.2588222920894623,0.3349709510803222,0.0873146653175354,0.0,0.0,0.117053709924221,25.40917015075684,25.0,-224.5215301513672,-3542.955810546875,37.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737854003906,301.9984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17805.427734375,18000.0,0.0,0.0,0.0639001503586769,0.0,0.0,0.0,0.0,1.0,0.0050632981583476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859217792749404,0.121508240699768,-0.0355864688754081,0.0,6.485053017968312e-05,0.0,0.0,4.632469654083252,0.0,0.0,0.0,0.2704346477985382,4.0,0.0,1.0
828180,293.3412780761719,297.1499938964844,293.1499938964844,0.0054453504271805,-397.5722351074219,298.38311767578125,0.5446313619613647,0.050000000745058,0.0458509363234043,294.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5446313619613647,0.050000000745058,0.0482832454144954,293.3558349609375,297.1499938964844,293.1499938964844,0.0115549378097057,-513.5858764648438,303.1519775390625,0.5446313619613647,0.050000000745058,0.0356618389487266,293.2159729003906,297.1499938964844,293.1499938964844,0.0844596102833747,-2104.379638671875,304.1585998535156,0.7794552445411682,0.1409021317958831,0.1346427202224731,293.42901611328125,297.1499938964844,293.1499938964844,0.0028393866959959,-1072.94873046875,295.07281494140625,0.5446313619613647,0.050000000745058,0.2290349304676056,291.1974182128906,291.1499938964844,274.8368530273437,272.4742736816406,286.1846923828125,294.94439697265625,291.3016357421875,1.0,0.1609167158603668,1.0,1.0,0.973006010055542,1.0,-0.5921908020973206,0.2581488788127899,0.3340418934822082,0.0870049148797988,0.0,0.0,0.0731924101710319,25.39019775390625,25.0,504.1455078125,-3661.11376953125,37.37415313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,304.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.125,18000.0,0.0,0.0,0.0651398748159408,0.0,0.0,0.0,0.0,1.0,0.0025596532505005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964645817875862,0.10849229991436,-0.0120277134701609,0.0,6.610869604628533e-05,0.0,0.0,4.192082405090332,0.0,0.0,0.0,0.2704960107803345,4.0,0.0,1.0
828240,293.3412780761719,297.1499938964844,293.1499938964844,0.0054453504271805,-397.5722351074219,298.38311767578125,0.5446313619613647,0.050000000745058,0.0458509363234043,294.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5446313619613647,0.050000000745058,0.0482832454144954,293.3558349609375,297.1499938964844,293.1499938964844,0.0115549378097057,-513.5858764648438,303.1519775390625,0.5446313619613647,0.050000000745058,0.0356618389487266,293.2159729003906,297.1499938964844,293.1499938964844,0.0844596102833747,-2104.379638671875,304.1585998535156,0.7794552445411682,0.1409021317958831,0.1346427202224731,293.42901611328125,297.1499938964844,293.1499938964844,0.0028393866959959,-1072.94873046875,295.07281494140625,0.5446313619613647,0.050000000745058,0.2290349304676056,291.1974182128906,291.1499938964844,274.8368530273437,272.4742736816406,286.1846923828125,294.94439697265625,291.3016357421875,1.0,0.1609167158603668,1.0,1.0,0.973006010055542,1.0,-0.5921908020973206,0.2581488788127899,0.3340418934822082,0.0870049148797988,0.0,0.0,0.0731924101710319,25.39019775390625,25.0,504.1455078125,-3661.11376953125,37.37415313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,304.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.125,18000.0,0.0,0.0,0.0651398748159408,0.0,0.0,0.0,0.0,1.0,0.0025596532505005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964645817875862,0.10849229991436,-0.0120277134701609,0.0,6.610869604628533e-05,0.0,0.0,4.192082405090332,0.0,0.0,0.0,0.2704960107803345,4.0,0.0,1.0
828300,293.342529296875,297.1499938964844,293.1499938964844,0.0053672925569117,-390.5792541503906,298.4258117675781,0.5446252822875977,0.050000000745058,0.0458509847521781,294.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533630371094,0.5446252822875977,0.050000000745058,0.0482832975685596,293.3585205078125,297.1499938964844,293.1499938964844,0.0113323628902435,-506.0052795410156,303.12353515625,0.5446252822875977,0.050000000745058,0.0356618799269199,293.2157287597656,297.1499938964844,293.1499938964844,0.0828197598457336,-2070.16845703125,304.15997314453125,0.7780302166938782,0.1401146352291107,0.133924514055252,293.4306030273437,297.1499938964844,293.1499938964844,0.0027718839701265,-1042.043701171875,295.14471435546875,0.5446252822875977,0.050000000745058,0.2290351688861847,291.3736877441406,291.1499938964844,274.8348388671875,272.47076416015625,286.185791015625,294.9485778808594,291.40869140625,1.0,0.1608236879110336,1.0,1.0,0.9727499485015868,1.0,-0.5913293361663818,0.2577851712703705,0.3335441648960113,0.0868411213159561,0.0,0.0,0.0396530292928218,25.384540557861328,25.0,357.09552001953125,-3438.201416015625,37.27989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,303.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.19140625,18000.0,0.0,0.0,0.0665577352046966,0.0,0.0,0.0,0.0,1.0,0.0030570654198527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832336768507957,0.0998863875865936,-0.0166527107357978,0.0,6.754764035576954e-05,0.0,0.0,3.839650630950928,0.0,0.0,0.0,0.2691591084003448,4.0,0.0,1.0
828360,293.3437805175781,297.1499938964844,293.1499938964844,0.0053218961693346,-387.1576232910156,298.41357421875,0.5446049571037292,0.050000000745058,0.0458511412143707,294.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.5446049571037292,0.050000000745058,0.0482834577560424,293.36151123046875,297.1499938964844,293.1499938964844,0.0112104760482907,-502.5585021972656,303.08453369140625,0.5446049571037292,0.050000000745058,0.0356619991362094,293.2156677246094,297.1499938964844,293.1499938964844,0.0819193124771118,-2052.114013671875,304.1597900390625,0.7765028476715088,0.1392967849969864,0.1331645995378494,293.4321594238281,297.1499938964844,293.1499938964844,0.0027239790651947,-1022.6492919921876,295.1302185058594,0.5446049571037292,0.050000000745058,0.2290359437465667,291.4265441894531,291.1499938964844,274.8332824707031,272.4672241210937,286.18707275390625,294.9527893066406,291.43438720703125,1.0,0.160731092095375,1.0,1.0,0.9724923372268676,1.0,-0.5904188752174377,0.2573999166488647,0.3330189287662506,0.0866691619157791,0.0,0.0,0.0155455125495791,25.38133811950684,25.0,211.3617248535156,-3285.7412109375,37.183231353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,302.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.90234375,18000.0,0.0,0.0,0.067751295864582,0.0,0.0,0.0,0.0,1.0,0.0035994634963572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744468048214912,0.0965410321950912,-0.0220942310988903,0.0,6.875894905533642e-05,0.0,0.0,3.694674253463745,0.0,0.0,0.0,0.2683646976947784,4.0,0.0,1.0
828420,293.3455505371094,297.1499938964844,293.1499938964844,0.0052852439694106,-387.6560363769531,298.291259765625,0.5445517897605896,0.050000000745058,0.0458515435457229,294.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34246826171875,0.5445517897605896,0.050000000745058,0.0482838824391365,293.3673400878906,297.1499938964844,293.1499938964844,0.0112079046666622,-506.1754760742188,302.9861755371094,0.5445517897605896,0.050000000745058,0.0356623120605945,293.2155456542969,297.1499938964844,293.1499938964844,0.0820726156234741,-2058.538330078125,304.15594482421875,0.773358941078186,0.1376579999923706,0.1316111981868744,293.43463134765625,297.1499938964844,293.1499938964844,0.0026383232325315,-997.8858642578124,294.9467468261719,0.5445517897605896,0.050000000745058,0.2290379554033279,291.31353759765625,291.1499938964844,274.8314819335937,272.46014404296875,286.1896667480469,294.960205078125,291.1029357910156,1.0,0.1605471223592758,1.0,1.0,0.971977174282074,1.0,-0.5885583758354187,0.2566101253032684,0.3319482505321502,0.0863231867551803,0.0,0.0,0.0,25.377212524414062,25.0,-1029.2799072265625,-0.0,36.98869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,298.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.828125,18000.0,0.0,0.0,0.068448394536972,0.0,0.0,0.0,0.0,1.0,0.0107140662148594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003769604081753,0.0641878247261047,-0.0638108626008033,0.0,6.946641951799393e-05,0.0,0.0,2.39636778831482,0.0,0.0,0.0,0.2624810934066772,4.0,0.0,1.0
828480,293.3455505371094,297.1499938964844,293.1499938964844,0.0052852439694106,-387.6560363769531,298.291259765625,0.5445517897605896,0.050000000745058,0.0458515435457229,294.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34246826171875,0.5445517897605896,0.050000000745058,0.0482838824391365,293.3673400878906,297.1499938964844,293.1499938964844,0.0112079046666622,-506.1754760742188,302.9861755371094,0.5445517897605896,0.050000000745058,0.0356623120605945,293.2155456542969,297.1499938964844,293.1499938964844,0.0820726156234741,-2058.538330078125,304.15594482421875,0.773358941078186,0.1376579999923706,0.1316111981868744,293.43463134765625,297.1499938964844,293.1499938964844,0.0026383232325315,-997.8858642578124,294.9467468261719,0.5445517897605896,0.050000000745058,0.2290379554033279,291.31353759765625,291.1499938964844,274.8314819335937,272.46014404296875,286.1896667480469,294.960205078125,291.1029357910156,1.0,0.1605471223592758,1.0,1.0,0.971977174282074,1.0,-0.5885583758354187,0.2566101253032684,0.3319482505321502,0.0863231867551803,0.0,0.0,0.0,25.377212524414062,25.0,-1029.2799072265625,-0.0,36.98869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,298.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.828125,18000.0,0.0,0.0,0.068448394536972,0.0,0.0,0.0,0.0,1.0,0.0107140662148594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003769604081753,0.0641878247261047,-0.0638108626008033,0.0,6.946641951799393e-05,0.0,0.0,2.39636778831482,0.0,0.0,0.0,0.2624810934066772,4.0,0.0,1.0
828540,293.3427734375,297.1499938964844,293.1499938964844,0.0053887250833213,-400.8040161132813,297.9485778808594,0.5445416569709778,0.050000000745058,0.0458516255021095,294.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6665344238281,0.5445416569709778,0.050000000745058,0.0482839681208133,293.3703918457031,297.1499938964844,293.1499938964844,0.0114722726866602,-520.6080322265625,302.8431396484375,0.5445416569709778,0.050000000745058,0.0356623753905296,293.21417236328125,297.1499938964844,293.1499938964844,0.0842245295643806,-2107.357177734375,304.1517639160156,0.7705830335617065,0.1362711638212204,0.1302211582660675,293.4325866699219,297.1499938964844,293.1499938964844,0.002678915625438,-1030.1009521484375,294.4099426269531,0.5445416569709778,0.050000000745058,0.2290383577346801,290.699462890625,291.1499938964844,274.8312683105469,272.4529724121094,286.18975830078125,294.9617614746094,290.8979797363281,1.0,0.1603678464889526,1.0,1.0,0.9714619517326356,1.0,-0.5868908762931824,0.2558983266353607,0.3309925496578216,0.0860258191823959,0.0,0.0,0.1252972781658172,25.36626243591309,25.0,356.5224914550781,-3830.60302734375,36.807708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855651855469,304.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.220703125,18000.0,0.0,0.0,0.0628520250320434,0.0,0.0,0.0,0.0,1.0,0.0031304527074098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062604561448097,0.1236290708184242,-0.0173686146736145,0.0,6.378681428031996e-05,0.0,0.0,4.770725727081299,0.0,0.0,0.0,0.2718689739704132,4.0,0.0,1.0
828600,293.3427734375,297.1499938964844,293.1499938964844,0.0053887250833213,-400.8040161132813,297.9485778808594,0.5445416569709778,0.050000000745058,0.0458516255021095,294.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6665344238281,0.5445416569709778,0.050000000745058,0.0482839681208133,293.3703918457031,297.1499938964844,293.1499938964844,0.0114722726866602,-520.6080322265625,302.8431396484375,0.5445416569709778,0.050000000745058,0.0356623753905296,293.21417236328125,297.1499938964844,293.1499938964844,0.0842245295643806,-2107.357177734375,304.1517639160156,0.7705830335617065,0.1362711638212204,0.1302211582660675,293.4325866699219,297.1499938964844,293.1499938964844,0.002678915625438,-1030.1009521484375,294.4099426269531,0.5445416569709778,0.050000000745058,0.2290383577346801,290.699462890625,291.1499938964844,274.8312683105469,272.4529724121094,286.18975830078125,294.9617614746094,290.8979797363281,1.0,0.1603678464889526,1.0,1.0,0.9714619517326356,1.0,-0.5868908762931824,0.2558983266353607,0.3309925496578216,0.0860258191823959,0.0,0.0,0.1252972781658172,25.36626243591309,25.0,356.5224914550781,-3830.60302734375,36.807708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855651855469,304.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.220703125,18000.0,0.0,0.0,0.0628520250320434,0.0,0.0,0.0,0.0,1.0,0.0031304527074098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062604561448097,0.1236290708184242,-0.0173686146736145,0.0,6.378681428031996e-05,0.0,0.0,4.770725727081299,0.0,0.0,0.0,0.2718689739704132,4.0,0.0,1.0
828660,293.34429931640625,297.1499938964844,293.1499938964844,0.0051658558659255,-377.9046936035156,298.1825256347656,0.5445466637611389,0.050000000745058,0.0458515919744968,294.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.5445466637611389,0.050000000745058,0.0482839345932006,293.37457275390625,297.1499938964844,293.1499938964844,0.0107753882184624,-493.3957214355469,302.82159423828125,0.5445466637611389,0.050000000745058,0.0356623493134975,293.213134765625,297.1499938964844,293.1499938964844,0.0788991078734397,-1994.2740478515625,304.1596374511719,0.7680195569992065,0.1348575204610824,0.1289317160844802,293.4348449707031,297.1499938964844,293.1499938964844,0.0025177614297717,-947.2067260742188,294.7842712402344,0.5445466637611389,0.050000000745058,0.229038193821907,291.3575744628906,291.1499938964844,274.8324890136719,272.44580078125,286.19342041015625,294.9676208496094,291.407958984375,1.0,0.1601959019899368,1.0,1.0,0.9709425568580629,1.0,-0.5853431820869446,0.2552326023578644,0.3301105797290802,0.0857641994953155,0.0,0.0,0.0453012660145759,25.353456497192383,25.0,412.120361328125,-3472.551025390625,36.63763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,303.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.888671875,18000.0,0.0,0.0,0.0655372738838195,0.0,0.0,0.0,0.0,1.0,0.0029344970826059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858327448368072,0.1013042628765106,-0.015471520833671,0.0,6.651200237683952e-05,0.0,0.0,3.899216890335083,0.0,0.0,0.0,0.2694229781627655,4.0,0.0,1.0
828720,293.34429931640625,297.1499938964844,293.1499938964844,0.0051658558659255,-377.9046936035156,298.1825256347656,0.5445466637611389,0.050000000745058,0.0458515919744968,294.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.5445466637611389,0.050000000745058,0.0482839345932006,293.37457275390625,297.1499938964844,293.1499938964844,0.0107753882184624,-493.3957214355469,302.82159423828125,0.5445466637611389,0.050000000745058,0.0356623493134975,293.213134765625,297.1499938964844,293.1499938964844,0.0788991078734397,-1994.2740478515625,304.1596374511719,0.7680195569992065,0.1348575204610824,0.1289317160844802,293.4348449707031,297.1499938964844,293.1499938964844,0.0025177614297717,-947.2067260742188,294.7842712402344,0.5445466637611389,0.050000000745058,0.229038193821907,291.3575744628906,291.1499938964844,274.8324890136719,272.44580078125,286.19342041015625,294.9676208496094,291.407958984375,1.0,0.1601959019899368,1.0,1.0,0.9709425568580629,1.0,-0.5853431820869446,0.2552326023578644,0.3301105797290802,0.0857641994953155,0.0,0.0,0.0453012660145759,25.353456497192383,25.0,412.120361328125,-3472.551025390625,36.63763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,303.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.888671875,18000.0,0.0,0.0,0.0655372738838195,0.0,0.0,0.0,0.0,1.0,0.0029344970826059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858327448368072,0.1013042628765106,-0.015471520833671,0.0,6.651200237683952e-05,0.0,0.0,3.899216890335083,0.0,0.0,0.0,0.2694229781627655,4.0,0.0,1.0
828780,293.3466796875,297.1499938964844,293.1499938964844,0.0050795688293874,-371.3560180664063,298.15478515625,0.5444945096969604,0.050000000745058,0.0458519868552684,294.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.5444945096969604,0.050000000745058,0.0482843518257141,293.3802795410156,297.1499938964844,293.1499938964844,0.0105480467900633,-486.6271362304688,302.7399597167969,0.5444945096969604,0.050000000745058,0.035662654787302,293.2130126953125,297.1499938964844,293.1499938964844,0.0772055983543396,-1960.667236328125,304.1591796875,0.7650387287139893,0.1332858204841613,0.127469003200531,293.4378662109375,297.1499938964844,293.1499938964844,0.0024234489537775,-909.4115600585938,294.74957275390625,0.5444945096969604,0.050000000745058,0.2290401756763458,291.453125,291.1499938964844,274.8349609375,272.4385986328125,286.19854736328125,294.9753112792969,291.4542541503906,1.0,0.1600251346826553,1.0,1.0,0.9704231023788452,1.0,-0.5835915207862854,0.2544763386249542,0.3291151523590088,0.0854702293872833,0.0,0.0,0.0,25.35051155090332,25.0,117.91061401367188,-2821.515380859375,36.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,301.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18141.7109375,18000.0,0.0,0.0,0.0677898824214935,0.0,0.0,0.0,0.0,1.0,0.0051345624960958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495609082281589,0.0857909396290779,-0.0362300276756286,0.0,6.879810825921595e-05,0.0,0.0,3.26835036277771,0.0,0.0,0.0,0.2660243511199951,4.0,0.0,1.0
828840,293.3466796875,297.1499938964844,293.1499938964844,0.0050795688293874,-371.3560180664063,298.15478515625,0.5444945096969604,0.050000000745058,0.0458519868552684,294.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.5444945096969604,0.050000000745058,0.0482843518257141,293.3802795410156,297.1499938964844,293.1499938964844,0.0105480467900633,-486.6271362304688,302.7399597167969,0.5444945096969604,0.050000000745058,0.035662654787302,293.2130126953125,297.1499938964844,293.1499938964844,0.0772055983543396,-1960.667236328125,304.1591796875,0.7650387287139893,0.1332858204841613,0.127469003200531,293.4378662109375,297.1499938964844,293.1499938964844,0.0024234489537775,-909.4115600585938,294.74957275390625,0.5444945096969604,0.050000000745058,0.2290401756763458,291.453125,291.1499938964844,274.8349609375,272.4385986328125,286.19854736328125,294.9753112792969,291.4542541503906,1.0,0.1600251346826553,1.0,1.0,0.9704231023788452,1.0,-0.5835915207862854,0.2544763386249542,0.3291151523590088,0.0854702293872833,0.0,0.0,0.0,25.35051155090332,25.0,117.91061401367188,-2821.515380859375,36.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,301.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18141.7109375,18000.0,0.0,0.0,0.0677898824214935,0.0,0.0,0.0,0.0,1.0,0.0051345624960958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495609082281589,0.0857909396290779,-0.0362300276756286,0.0,6.879810825921595e-05,0.0,0.0,3.26835036277771,0.0,0.0,0.0,0.2660243511199951,4.0,0.0,1.0
828900,293.3474426269531,297.1499938964844,293.1499938964844,0.0050675859674811,-372.7428283691406,298.0766906738281,0.5444637537002563,0.050000000745058,0.0458522178232669,294.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.5444637537002563,0.050000000745058,0.0482845939695835,293.3830261230469,297.1499938964844,293.1499938964844,0.0105835599824786,-490.3366088867188,302.6831359863281,0.5444637537002563,0.050000000745058,0.0356628373265266,293.21295166015625,297.1499938964844,293.1499938964844,0.0776847749948501,-1972.53857421875,304.15655517578125,0.7635100483894348,0.1325004994869232,0.1267218291759491,293.43896484375,297.1499938964844,293.1499938964844,0.0023757114540785,-896.7345581054688,294.6309814453125,0.5444637537002563,0.050000000745058,0.2290413230657577,291.3631896972656,291.1499938964844,274.83660888671875,272.4349975585937,286.2010192871094,294.97857666015625,291.1827087402344,1.0,0.1599398702383041,1.0,1.0,0.970163345336914,1.0,-0.5826969742774963,0.2540885806083679,0.3286084234714508,0.0853234380483627,0.0,0.0,0.0,25.349889755249023,25.0,-918.7476806640624,-8.561216964153573e-05,36.36628723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,298.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.046875,18000.0,0.0,0.0,0.0677635446190834,0.0,0.0,0.0,0.0,1.0,0.0104814423248171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000548455689568,0.0636358186602592,-0.0630873590707779,0.0,6.877138366689906e-05,0.0,0.0,2.377331018447876,0.0,0.0,0.0,0.2625021636486053,4.0,0.0,1.0
828960,293.3462219238281,297.1499938964844,293.1499938964844,0.0051920837722718,-391.2628784179688,297.7261962890625,0.5444416403770447,0.050000000745058,0.0458523854613304,294.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7906494140625,0.5444416403770447,0.050000000745058,0.0482847727835178,293.3848571777344,297.1499938964844,293.1499938964844,0.0110941715538501,-516.2235107421875,302.5582580566406,0.5444416403770447,0.050000000745058,0.035662967711687,293.2125244140625,297.1499938964844,293.1499938964844,0.0822373032569885,-2072.567626953125,304.1470947265625,0.7620508670806885,0.1317838281393051,0.126004621386528,293.4380798339844,297.1499938964844,293.1499938964844,0.0023865189868956,-925.5686645507812,294.0828552246094,0.5444416403770447,0.050000000745058,0.2290421724319458,290.6934509277344,291.1499938964844,274.8385009765625,272.4313659667969,286.2025451660156,294.9800720214844,290.4444580078125,1.0,0.1598552018404007,1.0,1.0,0.969902276992798,1.0,-0.5818378329277039,0.2537145912647247,0.3281232416629791,0.0851867869496345,0.0,0.0,0.0837713405489921,25.347877502441406,25.0,-709.7314453125,-3347.56640625,36.27764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338073730469,300.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17767.126953125,18000.0,0.0,0.0,0.0634289681911468,0.0,0.0,0.0,0.0,1.0,0.0062934588640928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748845785856247,0.1184647530317306,-0.0435801707208156,0.0,6.437233969336376e-05,0.0,0.0,4.486778736114502,0.0,0.0,0.0,0.2693593800067901,4.0,0.0,1.0
829020,293.344482421875,297.1499938964844,293.1499938964844,0.0050586806610226,-374.0712890625,297.8516845703125,0.5444584488868713,0.050000000745058,0.0458522662520408,294.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.5444584488868713,0.050000000745058,0.0482846461236476,293.3870544433594,297.1499938964844,293.1499938964844,0.0104840230196714,-490.3894653320313,302.5181884765625,0.5444584488868713,0.050000000745058,0.0356628745794296,293.2108154296875,297.1499938964844,293.1499938964844,0.0771368220448494,-1963.7646484375,304.1568908691406,0.7596693634986877,0.1305490136146545,0.124804213643074,293.4371337890625,297.1499938964844,293.1499938964844,0.0023355956654995,-886.1394653320312,294.28076171875,0.5444584488868713,0.050000000745058,0.2290415614843368,291.0882873535156,291.1499938964844,274.8429870605469,272.42413330078125,286.20538330078125,294.9811096191406,291.2373962402344,1.0,0.1596920043230056,1.0,1.0,0.9693800806999208,1.0,-0.5803960561752319,0.2530790567398071,0.3273169994354248,0.0849808230996131,0.0,0.0,0.0886233747005462,25.33412170410156,25.0,558.1438598632812,-3735.9560546875,36.11899566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522644042969,304.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.0629008933901786,0.0,0.0,0.0,0.0,1.0,0.0024680411443114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023996695876121,0.1136353015899658,-0.0112356282770633,0.0,6.383640720741823e-05,0.0,0.0,4.398255348205566,0.0,0.0,0.0,0.2711484134197235,4.0,0.0,1.0
829080,293.344482421875,297.1499938964844,293.1499938964844,0.0050586806610226,-374.0712890625,297.8516845703125,0.5444584488868713,0.050000000745058,0.0458522662520408,294.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.5444584488868713,0.050000000745058,0.0482846461236476,293.3870544433594,297.1499938964844,293.1499938964844,0.0104840230196714,-490.3894653320313,302.5181884765625,0.5444584488868713,0.050000000745058,0.0356628745794296,293.2108154296875,297.1499938964844,293.1499938964844,0.0771368220448494,-1963.7646484375,304.1568908691406,0.7596693634986877,0.1305490136146545,0.124804213643074,293.4371337890625,297.1499938964844,293.1499938964844,0.0023355956654995,-886.1394653320312,294.28076171875,0.5444584488868713,0.050000000745058,0.2290415614843368,291.0882873535156,291.1499938964844,274.8429870605469,272.42413330078125,286.20538330078125,294.9811096191406,291.2373962402344,1.0,0.1596920043230056,1.0,1.0,0.9693800806999208,1.0,-0.5803960561752319,0.2530790567398071,0.3273169994354248,0.0849808230996131,0.0,0.0,0.0886233747005462,25.33412170410156,25.0,558.1438598632812,-3735.9560546875,36.11899566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522644042969,304.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.0629008933901786,0.0,0.0,0.0,0.0,1.0,0.0024680411443114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023996695876121,0.1136353015899658,-0.0112356282770633,0.0,6.383640720741823e-05,0.0,0.0,4.398255348205566,0.0,0.0,0.0,0.2711484134197235,4.0,0.0,1.0
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0049117673188447,-360.4001770019531,297.9521484375,0.5444349646568298,0.050000000745058,0.0458524450659751,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359436035156,0.5444349646568298,0.050000000745058,0.0482848361134529,293.391357421875,297.1499938964844,293.1499938964844,0.0100892325863242,-475.05865478515625,302.47125244140625,0.5444349646568298,0.050000000745058,0.0356630124151706,293.21026611328125,297.1499938964844,293.1499938964844,0.0740204080939292,-1899.587158203125,304.1595458984375,0.7570420503616333,0.1291190385818481,0.123504638671875,293.44012451171875,297.1499938964844,293.1499938964844,0.0022054633591324,-827.6948852539062,294.4460754394531,0.5444349646568298,0.050000000745058,0.2290424704551696,291.4463195800781,291.1499938964844,274.8482360839844,272.4169311523437,286.2120361328125,294.988037109375,291.46295166015625,1.0,0.1595326662063598,1.0,1.0,0.9688578844070436,1.0,-0.5788381695747375,0.2523889243602752,0.3264492750167846,0.0847635567188263,0.0,0.0,0.017776183784008,25.3276309967041,25.0,280.0684509277344,-3292.98974609375,35.95634078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,303.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.70703125,18000.0,0.0,0.0,0.0657316818833351,0.0,0.0,0.0,0.0,1.0,0.0034922997001558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759365409612655,0.0969457924365997,-0.021009249612689,0.0,6.670929724350572e-05,0.0,0.0,3.7142627239227295,0.0,0.0,0.0,0.2685160934925079,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0049117673188447,-360.4001770019531,297.9521484375,0.5444349646568298,0.050000000745058,0.0458524450659751,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359436035156,0.5444349646568298,0.050000000745058,0.0482848361134529,293.391357421875,297.1499938964844,293.1499938964844,0.0100892325863242,-475.05865478515625,302.47125244140625,0.5444349646568298,0.050000000745058,0.0356630124151706,293.21026611328125,297.1499938964844,293.1499938964844,0.0740204080939292,-1899.587158203125,304.1595458984375,0.7570420503616333,0.1291190385818481,0.123504638671875,293.44012451171875,297.1499938964844,293.1499938964844,0.0022054633591324,-827.6948852539062,294.4460754394531,0.5444349646568298,0.050000000745058,0.2290424704551696,291.4463195800781,291.1499938964844,274.8482360839844,272.4169311523437,286.2120361328125,294.988037109375,291.46295166015625,1.0,0.1595326662063598,1.0,1.0,0.9688578844070436,1.0,-0.5788381695747375,0.2523889243602752,0.3264492750167846,0.0847635567188263,0.0,0.0,0.017776183784008,25.3276309967041,25.0,280.0684509277344,-3292.98974609375,35.95634078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,303.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.70703125,18000.0,0.0,0.0,0.0657316818833351,0.0,0.0,0.0,0.0,1.0,0.0034922997001558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759365409612655,0.0969457924365997,-0.021009249612689,0.0,6.670929724350572e-05,0.0,0.0,3.7142627239227295,0.0,0.0,0.0,0.2685160934925079,4.0,0.0,1.0
829260,293.3486022949219,297.1499938964844,293.1499938964844,0.0048641986213624,-359.3296813964844,297.8433532714844,0.544376790523529,0.050000000745058,0.0458528846502304,294.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944396972656,0.544376790523529,0.050000000745058,0.0482852980494499,293.3951110839844,297.1499938964844,293.1499938964844,0.0100390221923589,-476.4898986816406,302.3683776855469,0.544376790523529,0.050000000745058,0.0356633551418781,293.2101135253906,297.1499938964844,293.1499938964844,0.0739030241966247,-1900.0029296875,304.1562805175781,0.7541439533233643,0.1276236176490783,0.1220893338322639,293.4424133300781,297.1499938964844,293.1499938964844,0.0021116568241268,-797.0971069335938,294.2832946777344,0.544376790523529,0.050000000745058,0.2290446609258651,291.370849609375,291.1499938964844,274.85406494140625,272.40972900390625,286.21856689453125,294.9942932128906,291.177978515625,1.0,0.1593731045722961,1.0,1.0,0.9683331251144408,1.0,-0.5771437883377075,0.251636654138565,0.3255071640014648,0.0845284089446067,0.0,0.0,0.0,25.32711410522461,25.0,-950.956787109375,-0.0,35.78643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,298.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.904296875,18000.0,0.0,0.0,0.0667246431112289,0.0,0.0,0.0,0.0,1.0,0.0105804530903697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004311937955208,0.0638306215405464,-0.06339942663908,0.0,6.771703192498535e-05,0.0,0.0,2.3839001655578613,0.0,0.0,0.0,0.2624914646148681,4.0,0.0,1.0
