time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829320,293.3486022949219,297.1499938964844,293.1499938964844,0.0048641986213624,-359.3296813964844,297.8433532714844,0.544376790523529,0.050000000745058,0.0458528846502304,294.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944396972656,0.544376790523529,0.050000000745058,0.0482852980494499,293.3951110839844,297.1499938964844,293.1499938964844,0.0100390221923589,-476.4898986816406,302.3683776855469,0.544376790523529,0.050000000745058,0.0356633551418781,293.2101135253906,297.1499938964844,293.1499938964844,0.0739030241966247,-1900.0029296875,304.1562805175781,0.7541439533233643,0.1276236176490783,0.1220893338322639,293.4424133300781,297.1499938964844,293.1499938964844,0.0021116568241268,-797.0971069335938,294.2832946777344,0.544376790523529,0.050000000745058,0.2290446609258651,291.370849609375,291.1499938964844,274.85406494140625,272.40972900390625,286.21856689453125,294.9942932128906,291.177978515625,1.0,0.1593731045722961,1.0,1.0,0.9683331251144408,1.0,-0.5771437883377075,0.251636654138565,0.3255071640014648,0.0845284089446067,0.0,0.0,0.0,25.32711410522461,25.0,-950.956787109375,-0.0,35.78643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,298.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.904296875,18000.0,0.0,0.0,0.0667246431112289,0.0,0.0,0.0,0.0,1.0,0.0105804530903697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004311937955208,0.0638306215405464,-0.06339942663908,0.0,6.771703192498535e-05,0.0,0.0,2.3839001655578613,0.0,0.0,0.0,0.2624914646148681,4.0,0.0,1.0
829380,293.3448181152344,297.1499938964844,293.1499938964844,0.0049853678792715,-375.3224182128906,297.4184265136719,0.5443699955940247,0.050000000745058,0.0458529405295848,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128234863281,0.5443699955940247,0.050000000745058,0.0482853539288044,293.3948669433594,297.1499938964844,293.1499938964844,0.0103528900071978,-495.1063232421875,302.1771240234375,0.5443699955940247,0.050000000745058,0.0356633998453617,293.20849609375,297.1499938964844,293.1499938964844,0.0768749564886093,-1965.713623046875,304.1504821777344,0.7516704797744751,0.1264261603355407,0.1208571642637252,293.4392395019531,297.1499938964844,293.1499938964844,0.0021523439791053,-830.1162109375,293.61749267578125,0.5443699955940247,0.050000000745058,0.2290449291467666,290.63360595703125,291.1499938964844,274.8602905273437,272.40252685546875,286.2213439941406,294.99346923828125,290.8350830078125,1.0,0.1592171043157577,1.0,1.0,0.9678083658218384,1.0,-0.5756655335426331,0.2509718537330627,0.3246936798095703,0.0843468010425567,0.0,0.0,0.1303977966308593,25.318254470825195,25.0,320.5375671386719,-3793.457275390625,35.63044357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396423339844,304.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17864.4609375,18000.0,0.0,0.0,0.0606251992285251,0.0,0.0,0.0,0.0,1.0,0.0033960589207708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052087023854255,0.1252398937940597,-0.0200311932712793,0.0,6.152687274152413e-05,0.0,0.0,4.82738208770752,0.0,0.0,0.0,0.2719164192676544,4.0,0.0,1.0
829440,293.3448181152344,297.1499938964844,293.1499938964844,0.0049853678792715,-375.3224182128906,297.4184265136719,0.5443699955940247,0.050000000745058,0.0458529405295848,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128234863281,0.5443699955940247,0.050000000745058,0.0482853539288044,293.3948669433594,297.1499938964844,293.1499938964844,0.0103528900071978,-495.1063232421875,302.1771240234375,0.5443699955940247,0.050000000745058,0.0356633998453617,293.20849609375,297.1499938964844,293.1499938964844,0.0768749564886093,-1965.713623046875,304.1504821777344,0.7516704797744751,0.1264261603355407,0.1208571642637252,293.4392395019531,297.1499938964844,293.1499938964844,0.0021523439791053,-830.1162109375,293.61749267578125,0.5443699955940247,0.050000000745058,0.2290449291467666,290.63360595703125,291.1499938964844,274.8602905273437,272.40252685546875,286.2213439941406,294.99346923828125,290.8350830078125,1.0,0.1592171043157577,1.0,1.0,0.9678083658218384,1.0,-0.5756655335426331,0.2509718537330627,0.3246936798095703,0.0843468010425567,0.0,0.0,0.1303977966308593,25.318254470825195,25.0,320.5375671386719,-3793.457275390625,35.63044357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396423339844,304.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17864.4609375,18000.0,0.0,0.0,0.0606251992285251,0.0,0.0,0.0,0.0,1.0,0.0033960589207708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052087023854255,0.1252398937940597,-0.0200311932712793,0.0,6.152687274152413e-05,0.0,0.0,4.82738208770752,0.0,0.0,0.0,0.2719164192676544,4.0,0.0,1.0
829500,293.34454345703125,297.1499938964844,293.1499938964844,0.0048592640087008,-360.8349304199219,297.6122741699219,0.5443940758705139,0.050000000745058,0.0458527654409408,294.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.5443940758705139,0.050000000745058,0.0482851676642894,293.394775390625,297.1499938964844,293.1499938964844,0.0099584693089127,-476.7840576171875,302.201904296875,0.5443940758705139,0.050000000745058,0.0356632620096206,293.2074584960937,297.1499938964844,293.1499938964844,0.0734565705060958,-1893.2437744140625,304.15655517578125,0.750691294670105,0.1258871853351593,0.1203546151518821,293.43927001953125,297.1499938964844,293.1499938964844,0.0020754497963935,-787.4385986328125,293.9219665527344,0.5443940758705139,0.050000000745058,0.2290440499782562,291.0889587402344,291.1499938964844,274.8634948730469,272.3989562988281,286.2234802246094,294.9936828613281,291.2433166503906,1.0,0.1591427028179168,1.0,1.0,0.9675459861755372,1.0,-0.5750607848167419,0.2506947815418243,0.3243659734725952,0.0842870846390724,0.0,0.0,0.0885454416275024,25.30950355529785,25.0,573.0025024414062,-3724.66162109375,35.56174087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,304.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01953125,18000.0,0.0,0.0,0.0618422254920005,0.0,0.0,0.0,0.0,1.0,0.0024819979444146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025617346167564,0.1139186695218086,-0.0113569302484393,0.0,6.276199565036222e-05,0.0,0.0,4.409788131713867,0.0,0.0,0.0,0.271184355020523,4.0,0.0,1.0
829560,293.3453063964844,297.1499938964844,293.1499938964844,0.0047684488818049,-351.7264404296875,297.7131042480469,0.5444034934043884,0.050000000745058,0.0458526946604251,294.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296203613281,0.5444034934043884,0.050000000745058,0.0482850968837738,293.39556884765625,297.1499938964844,293.1499938964844,0.009718744084239,-466.2840270996094,302.1988220214844,0.5444034934043884,0.050000000745058,0.0356632061302661,293.2068176269531,297.1499938964844,293.1499938964844,0.0714555457234382,-1851.7918701171875,304.1589660644531,0.7496225833892822,0.1252861320972442,0.1198155209422111,293.4402770996094,297.1499938964844,293.1499938964844,0.0020017786882817,-753.0469360351562,294.0826721191406,0.5444034934043884,0.050000000745058,0.2290437072515487,291.3604431152344,291.1499938964844,274.86676025390625,272.3954162597656,286.2265625,294.9956970214844,291.4243469238281,1.0,0.159069538116455,1.0,1.0,0.9672818779945374,1.0,-0.5744131803512573,0.2503991723060608,0.3240140080451965,0.084219679236412,0.0,0.0,0.0461515225470066,25.303333282470703,25.0,460.7189636230469,-3466.53955078125,35.49140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1774597167969,303.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.85546875,18000.0,0.0,0.0,0.0634120479226112,0.0,0.0,0.0,0.0,1.0,0.0029120524413883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868717655539512,0.1021344289183616,-0.0152626652270555,0.0,6.435516115743667e-05,0.0,0.0,3.9337990283966064,0.0,0.0,0.0,0.269560158252716,4.0,0.0,1.0
829620,293.346923828125,297.1499938964844,293.1499938964844,0.0046813921071588,-344.6913452148437,297.7051086425781,0.5443792939186096,0.050000000745058,0.0458528809249401,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48175048828125,0.5443792939186096,0.050000000745058,0.0482852905988693,293.3981018066406,297.1499938964844,293.1499938964844,0.0095090446993708,-458.8799133300781,302.1279296875,0.5443792939186096,0.050000000745058,0.0356633514165878,293.2061462402344,297.1499938964844,293.1499938964844,0.0698247775435447,-1819.7850341796875,304.1585998535156,0.747178316116333,0.123983159661293,0.118607722222805,293.4423217773437,297.1499938964844,293.1499938964844,0.0019052047282457,-714.2542724609375,294.0765686035156,0.5443792939186096,0.050000000745058,0.2290446311235427,291.4843139648437,291.1499938964844,274.8733215332031,272.3883056640625,286.23291015625,295.000244140625,291.484375,1.0,0.158924251794815,1.0,1.0,0.9667536020278932,1.0,-0.5729655027389526,0.2497434318065643,0.3232220411300659,0.0840536728501319,0.0,0.0,0.0,25.29833984375,25.0,99.46574401855467,-2395.95947265625,35.34308242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,301.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18197.1328125,18000.0,0.0,0.0,0.065896600484848,0.0,0.0,0.0,0.0,1.0,0.0062696659006178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333864763379097,0.0770293325185775,-0.0436428599059581,0.0,6.687667337246239e-05,0.0,0.0,2.924346923828125,0.0,0.0,0.0,0.2647835612297058,4.0,0.0,1.0
829680,293.346923828125,297.1499938964844,293.1499938964844,0.0046813921071588,-344.6913452148437,297.7051086425781,0.5443792939186096,0.050000000745058,0.0458528809249401,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48175048828125,0.5443792939186096,0.050000000745058,0.0482852905988693,293.3981018066406,297.1499938964844,293.1499938964844,0.0095090446993708,-458.8799133300781,302.1279296875,0.5443792939186096,0.050000000745058,0.0356633514165878,293.2061462402344,297.1499938964844,293.1499938964844,0.0698247775435447,-1819.7850341796875,304.1585998535156,0.747178316116333,0.123983159661293,0.118607722222805,293.4423217773437,297.1499938964844,293.1499938964844,0.0019052047282457,-714.2542724609375,294.0765686035156,0.5443792939186096,0.050000000745058,0.2290446311235427,291.4843139648437,291.1499938964844,274.8733215332031,272.3883056640625,286.23291015625,295.000244140625,291.484375,1.0,0.158924251794815,1.0,1.0,0.9667536020278932,1.0,-0.5729655027389526,0.2497434318065643,0.3232220411300659,0.0840536728501319,0.0,0.0,0.0,25.29833984375,25.0,99.46574401855467,-2395.95947265625,35.34308242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,301.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18197.1328125,18000.0,0.0,0.0,0.065896600484848,0.0,0.0,0.0,0.0,1.0,0.0062696659006178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333864763379097,0.0770293325185775,-0.0436428599059581,0.0,6.687667337246239e-05,0.0,0.0,2.924346923828125,0.0,0.0,0.0,0.2647835612297058,4.0,0.0,1.0
829740,293.3448181152344,297.1499938964844,293.1499938964844,0.0047999373637139,-365.4938659667969,297.2033996582031,0.5443556308746338,0.050000000745058,0.0458530597388744,295.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.720458984375,0.5443556308746338,0.050000000745058,0.0482854805886745,293.3990173339844,297.1499938964844,293.1499938964844,0.0100067881867289,-489.6372985839844,301.8975524902344,0.5443556308746338,0.050000000745058,0.0356634929776191,293.2050476074219,297.1499938964844,293.1499938964844,0.0752611830830574,-1938.1888427734373,304.1462097167969,0.7447621822357178,0.1227822303771972,0.1174137741327285,293.44073486328125,297.1499938964844,293.1499938964844,0.001864009653218,-724.3538208007812,293.2938232421875,0.5443556308746338,0.050000000745058,0.2290455400943756,290.6273193359375,291.1499938964844,274.8797607421875,272.3812866210937,286.23712158203125,295.0014038085937,290.4275817871094,1.0,0.1587808430194854,1.0,1.0,0.9662253260612488,1.0,-0.571534276008606,0.2490957230329513,0.3224385380744934,0.083888903260231,0.0,0.0,0.0942531451582908,25.293344497680664,25.0,-581.2789916992188,-3368.02880859375,35.19682312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880676269531,300.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17771.251953125,18000.0,0.0,0.0,0.0608612671494483,0.0,0.0,0.0,0.0,1.0,0.006187995430082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772685706615448,0.1202251389622688,-0.0429565645754337,0.0,6.176644819788635e-05,0.0,0.0,4.559957027435303,0.0,0.0,0.0,0.269663006067276,4.0,0.0,1.0
829800,293.3448181152344,297.1499938964844,293.1499938964844,0.0047999373637139,-365.4938659667969,297.2033996582031,0.5443556308746338,0.050000000745058,0.0458530597388744,295.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.720458984375,0.5443556308746338,0.050000000745058,0.0482854805886745,293.3990173339844,297.1499938964844,293.1499938964844,0.0100067881867289,-489.6372985839844,301.8975524902344,0.5443556308746338,0.050000000745058,0.0356634929776191,293.2050476074219,297.1499938964844,293.1499938964844,0.0752611830830574,-1938.1888427734373,304.1462097167969,0.7447621822357178,0.1227822303771972,0.1174137741327285,293.44073486328125,297.1499938964844,293.1499938964844,0.001864009653218,-724.3538208007812,293.2938232421875,0.5443556308746338,0.050000000745058,0.2290455400943756,290.6273193359375,291.1499938964844,274.8797607421875,272.3812866210937,286.23712158203125,295.0014038085937,290.4275817871094,1.0,0.1587808430194854,1.0,1.0,0.9662253260612488,1.0,-0.571534276008606,0.2490957230329513,0.3224385380744934,0.083888903260231,0.0,0.0,0.0942531451582908,25.293344497680664,25.0,-581.2789916992188,-3368.02880859375,35.19682312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880676269531,300.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17771.251953125,18000.0,0.0,0.0,0.0608612671494483,0.0,0.0,0.0,0.0,1.0,0.006187995430082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772685706615448,0.1202251389622688,-0.0429565645754337,0.0,6.176644819788635e-05,0.0,0.0,4.559957027435303,0.0,0.0,0.0,0.269663006067276,4.0,0.0,1.0
829860,293.3418884277344,297.1499938964844,293.1499938964844,0.0046635959297418,-347.2279663085937,297.39898681640625,0.5444087982177734,0.050000000745058,0.0458526685833931,294.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.5444087982177734,0.050000000745058,0.0482850670814514,293.3977355957031,297.1499938964844,293.1499938964844,0.0094568859785795,-462.3824462890625,301.898193359375,0.5444087982177734,0.050000000745058,0.0356631875038147,293.2026062011719,297.1499938964844,293.1499938964844,0.0700638666749,-1828.52197265625,304.15631103515625,0.7430455684661865,0.1218817830085754,0.1165283098816871,293.4384155273437,297.1499938964844,293.1499938964844,0.0018167666858062,-688.5059204101562,293.5973205566406,0.5444087982177734,0.050000000745058,0.229043573141098,291.1229248046875,291.1499938964844,274.8859558105469,272.3743591308594,286.23974609375,294.999267578125,291.27227783203125,1.0,0.1586460322141647,1.0,1.0,0.9656948447227478,1.0,-0.5704678893089294,0.2486034035682678,0.321864515542984,0.0837969854474067,0.0,0.0,0.0842308476567268,25.27596664428711,25.0,583.7241821289062,-3689.855712890625,35.07487106323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,304.7594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.580078125,18000.0,0.0,0.0,0.0610872618854045,0.0,0.0,0.0,0.0,1.0,0.0025067706592381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012879237532615,0.1128604859113693,-0.0115725630894303,0.0,6.199580820975825e-05,0.0,0.0,4.368093967437744,0.0,0.0,0.0,0.2710626721382141,4.0,0.0,1.0
829920,293.3418884277344,297.1499938964844,293.1499938964844,0.0046635959297418,-347.2279663085937,297.39898681640625,0.5444087982177734,0.050000000745058,0.0458526685833931,294.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.5444087982177734,0.050000000745058,0.0482850670814514,293.3977355957031,297.1499938964844,293.1499938964844,0.0094568859785795,-462.3824462890625,301.898193359375,0.5444087982177734,0.050000000745058,0.0356631875038147,293.2026062011719,297.1499938964844,293.1499938964844,0.0700638666749,-1828.52197265625,304.15631103515625,0.7430455684661865,0.1218817830085754,0.1165283098816871,293.4384155273437,297.1499938964844,293.1499938964844,0.0018167666858062,-688.5059204101562,293.5973205566406,0.5444087982177734,0.050000000745058,0.229043573141098,291.1229248046875,291.1499938964844,274.8859558105469,272.3743591308594,286.23974609375,294.999267578125,291.27227783203125,1.0,0.1586460322141647,1.0,1.0,0.9656948447227478,1.0,-0.5704678893089294,0.2486034035682678,0.321864515542984,0.0837969854474067,0.0,0.0,0.0842308476567268,25.27596664428711,25.0,583.7241821289062,-3689.855712890625,35.07487106323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,304.7594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.580078125,18000.0,0.0,0.0,0.0610872618854045,0.0,0.0,0.0,0.0,1.0,0.0025067706592381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012879237532615,0.1128604859113693,-0.0115725630894303,0.0,6.199580820975825e-05,0.0,0.0,4.368093967437744,0.0,0.0,0.0,0.2710626721382141,4.0,0.0,1.0
829980,293.3432922363281,297.1499938964844,293.1499938964844,0.0045304200612008,-334.5217590332031,297.51226806640625,0.5444149374961853,0.050000000745058,0.0458526238799095,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.5444149374961853,0.050000000745058,0.0482850223779678,293.39971923828125,297.1499938964844,293.1499938964844,0.0091280983760952,-447.96533203125,301.8700866699219,0.5444149374961853,0.050000000745058,0.035663153976202,293.2015075683594,297.1499938964844,293.1499938964844,0.0673264861106872,-1773.0460205078125,304.1585388183594,0.7410607933998108,0.1207739561796188,0.1155351102352142,293.4402770996094,297.1499938964844,293.1499938964844,0.0016948442207649,-635.4688720703125,293.77911376953125,0.5444149374961853,0.050000000745058,0.2290433645248413,291.4737243652344,291.1499938964844,274.8916931152344,272.3675231933594,286.2454833984375,295.003173828125,291.49029541015625,1.0,0.1585163623094558,1.0,1.0,0.9651643633842468,1.0,-0.5692756175994873,0.2480598092079162,0.3212158381938934,0.0836749523878097,0.0,0.0,0.0103338360786437,25.26688003540039,25.0,282.9564208984375,-3237.6669921875,34.94886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,302.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5234375,18000.0,0.0,0.0,0.0641688182950019,0.0,0.0,0.0,0.0,1.0,0.0036348025314509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740048885345459,0.0964716449379921,-0.0224667601287364,0.0,6.512319669127464e-05,0.0,0.0,3.693516969680786,0.0,0.0,0.0,0.2683851420879364,4.0,0.0,1.0
830040,293.3432922363281,297.1499938964844,293.1499938964844,0.0045304200612008,-334.5217590332031,297.51226806640625,0.5444149374961853,0.050000000745058,0.0458526238799095,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.5444149374961853,0.050000000745058,0.0482850223779678,293.39971923828125,297.1499938964844,293.1499938964844,0.0091280983760952,-447.96533203125,301.8700866699219,0.5444149374961853,0.050000000745058,0.035663153976202,293.2015075683594,297.1499938964844,293.1499938964844,0.0673264861106872,-1773.0460205078125,304.1585388183594,0.7410607933998108,0.1207739561796188,0.1155351102352142,293.4402770996094,297.1499938964844,293.1499938964844,0.0016948442207649,-635.4688720703125,293.77911376953125,0.5444149374961853,0.050000000745058,0.2290433645248413,291.4737243652344,291.1499938964844,274.8916931152344,272.3675231933594,286.2454833984375,295.003173828125,291.49029541015625,1.0,0.1585163623094558,1.0,1.0,0.9651643633842468,1.0,-0.5692756175994873,0.2480598092079162,0.3212158381938934,0.0836749523878097,0.0,0.0,0.0103338360786437,25.26688003540039,25.0,282.9564208984375,-3237.6669921875,34.94886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,302.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5234375,18000.0,0.0,0.0,0.0641688182950019,0.0,0.0,0.0,0.0,1.0,0.0036348025314509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740048885345459,0.0964716449379921,-0.0224667601287364,0.0,6.512319669127464e-05,0.0,0.0,3.693516969680786,0.0,0.0,0.0,0.2683851420879364,4.0,0.0,1.0
830100,293.3438720703125,297.1499938964844,293.1499938964844,0.0044975848868489,-332.14178466796875,297.4893493652344,0.544399082660675,0.050000000745058,0.0458527468144893,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.544399082660675,0.050000000745058,0.0482851490378379,293.40093994140625,297.1499938964844,293.1499938964844,0.0090531129390001,-445.5484008789063,301.8284912109375,0.544399082660675,0.050000000745058,0.0356632471084594,293.2012023925781,297.1499938964844,293.1499938964844,0.0667835399508476,-1762.8453369140625,304.1579895019531,0.7399298548698425,0.1201803013682365,0.114979937672615,293.44110107421875,297.1499938964844,293.1499938964844,0.0016523543745279,-619.2734375,293.7455749511719,0.544399082660675,0.050000000745058,0.229043960571289,291.4952087402344,291.1499938964844,274.8943786621094,272.3641357421875,286.24810791015625,295.005126953125,291.4864807128906,1.0,0.1584517806768417,1.0,1.0,0.9648991227149964,1.0,-0.5686105489730835,0.2477595508098602,0.3208509683609009,0.0835982710123062,0.0,0.0,0.0,25.265527725219727,25.0,3.324702024459839,-1782.0928955078125,34.88230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,300.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18214.875,18000.0,0.0,0.0,0.0652588680386543,0.0,0.0,0.0,0.0,1.0,0.0074697309173643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0191907491534948,0.0696276500821113,-0.0504369065165519,0.0,6.622945511480793e-05,0.0,0.0,2.6314141750335693,0.0,0.0,0.0,0.2638214826583862,4.0,0.0,1.0
830160,293.3436889648437,297.1499938964844,293.1499938964844,0.0045092357322573,-337.31756591796875,297.3335266113281,0.5443822741508484,0.050000000745058,0.0458528734743595,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.5443822741508484,0.050000000745058,0.0482852831482887,293.40185546875,297.1499938964844,293.1499938964844,0.0091826850548386,-455.2935791015625,301.7396545410156,0.5443822741508484,0.050000000745058,0.0356633476912975,293.2008361816406,297.1499938964844,293.1499938964844,0.0685899183154106,-1802.06201171875,304.1531066894531,0.7387934327125549,0.1196031719446182,0.1144229024648666,293.441162109375,297.1499938964844,293.1499938964844,0.0015936827985569,-605.1451416015625,293.5035095214844,0.5443822741508484,0.050000000745058,0.2290446013212204,291.2618103027344,291.1499938964844,274.8968505859375,272.3608093261719,286.25030517578125,295.0064392089844,290.9643249511719,1.0,0.1583874374628067,1.0,1.0,0.9646334648132324,1.0,-0.5679432153701782,0.2474584579467773,0.3204847574234009,0.0835210382938385,0.0,0.0,0.0,25.26435089111328,25.0,-1234.9677734375,-0.0,34.815792083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05865478515625,298.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.50390625,18000.0,0.0,0.0,0.0644713938236236,0.0,0.0,0.0,0.0,1.0,0.011418935842812,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311360579682514e-05,0.0658739805221557,-0.065790869295597,0.0,6.543027120642364e-05,0.0,0.0,2.4552102088928223,0.0,0.0,0.0,0.2624423801898956,4.0,0.0,1.0
830220,293.3385009765625,297.1499938964844,293.1499938964844,0.0045877788215875,-346.7197570800781,296.9983825683594,0.5444071888923645,0.050000000745058,0.0458526909351348,295.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6904602050781,0.5444071888923645,0.050000000745058,0.0482850931584835,293.40008544921875,297.1499938964844,293.1499938964844,0.0092930682003498,-463.89404296875,301.5550842285156,0.5444071888923645,0.050000000745058,0.0356632024049758,293.1986083984375,297.1499938964844,293.1499938964844,0.06991658359766,-1831.3338623046875,304.15118408203125,0.7370229959487915,0.1187619492411613,0.1135295405983924,293.4365539550781,297.1499938964844,293.1499938964844,0.0016340180300176,-627.697021484375,292.9741516113281,0.5444071888923645,0.050000000745058,0.2290436923503875,290.7313842773437,291.1499938964844,274.9012451171875,272.35418701171875,286.2510986328125,295.00299072265625,290.9495849609375,1.0,0.158263549208641,1.0,1.0,0.964102268218994,1.0,-0.56686931848526,0.2469662278890609,0.3199030756950378,0.0834207460284233,0.0,0.0,0.1240483894944191,25.252445220947266,25.0,448.8831787109375,-3802.207763671875,34.69928359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48651123046875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17897.3984375,18000.0,0.0,0.0,0.0591408833861351,0.0,0.0,0.0,0.0,1.0,0.0030255445744842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081288754940033,0.1244804263114929,-0.0163515545427799,0.0,6.002048030495644e-05,0.0,0.0,4.810927867889404,0.0,0.0,0.0,0.2720817327499389,4.0,0.0,1.0
830280,293.3385009765625,297.1499938964844,293.1499938964844,0.0045877788215875,-346.7197570800781,296.9983825683594,0.5444071888923645,0.050000000745058,0.0458526909351348,295.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6904602050781,0.5444071888923645,0.050000000745058,0.0482850931584835,293.40008544921875,297.1499938964844,293.1499938964844,0.0092930682003498,-463.89404296875,301.5550842285156,0.5444071888923645,0.050000000745058,0.0356632024049758,293.1986083984375,297.1499938964844,293.1499938964844,0.06991658359766,-1831.3338623046875,304.15118408203125,0.7370229959487915,0.1187619492411613,0.1135295405983924,293.4365539550781,297.1499938964844,293.1499938964844,0.0016340180300176,-627.697021484375,292.9741516113281,0.5444071888923645,0.050000000745058,0.2290436923503875,290.7313842773437,291.1499938964844,274.9012451171875,272.35418701171875,286.2510986328125,295.00299072265625,290.9495849609375,1.0,0.158263549208641,1.0,1.0,0.964102268218994,1.0,-0.56686931848526,0.2469662278890609,0.3199030756950378,0.0834207460284233,0.0,0.0,0.1240483894944191,25.252445220947266,25.0,448.8831787109375,-3802.207763671875,34.69928359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48651123046875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17897.3984375,18000.0,0.0,0.0,0.0591408833861351,0.0,0.0,0.0,0.0,1.0,0.0030255445744842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081288754940033,0.1244804263114929,-0.0163515545427799,0.0,6.002048030495644e-05,0.0,0.0,4.810927867889404,0.0,0.0,0.0,0.2720817327499389,4.0,0.0,1.0
830340,293.3388671875,297.1499938964844,293.1499938964844,0.0043973308056592,-326.0020751953125,297.293701171875,0.544448733329773,0.050000000745058,0.0458523817360401,295.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812255859375,0.544448733329773,0.050000000745058,0.0482847690582275,293.4007873535156,297.1499938964844,293.1499938964844,0.008793675340712,-438.6484680175781,301.5996398925781,0.544448733329773,0.050000000745058,0.0356629639863967,293.1968994140625,297.1499938964844,293.1499938964844,0.0653421431779861,-1736.9078369140625,304.15802001953125,0.7355027794837952,0.1178835555911064,0.1127536743879318,293.4374389648437,297.1499938964844,293.1499938964844,0.0014942601555958,-561.27880859375,293.4372253417969,0.544448733329773,0.050000000745058,0.2290421426296234,291.40692138671875,291.1499938964844,274.9046630859375,272.3477478027344,286.2547912597656,295.0047607421875,291.4598999023437,1.0,0.1581478267908096,1.0,1.0,0.9635710120201112,1.0,-0.5659353733062744,0.2465327084064483,0.319402664899826,0.0833503752946853,0.0,0.0,0.035724751651287,25.238365173339844,25.0,437.98779296875,-3383.902587890625,34.594581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,303.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.634765625,18000.0,0.0,0.0,0.0623867884278297,0.0,0.0,0.0,0.0,1.0,0.003104249946773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832976847887039,0.1004250645637512,-0.0171273741871118,0.0,6.331466283882037e-05,0.0,0.0,3.862540245056152,0.0,0.0,0.0,0.2692462801933288,4.0,0.0,1.0
830400,293.3388671875,297.1499938964844,293.1499938964844,0.0043973308056592,-326.0020751953125,297.293701171875,0.544448733329773,0.050000000745058,0.0458523817360401,295.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812255859375,0.544448733329773,0.050000000745058,0.0482847690582275,293.4007873535156,297.1499938964844,293.1499938964844,0.008793675340712,-438.6484680175781,301.5996398925781,0.544448733329773,0.050000000745058,0.0356629639863967,293.1968994140625,297.1499938964844,293.1499938964844,0.0653421431779861,-1736.9078369140625,304.15802001953125,0.7355027794837952,0.1178835555911064,0.1127536743879318,293.4374389648437,297.1499938964844,293.1499938964844,0.0014942601555958,-561.27880859375,293.4372253417969,0.544448733329773,0.050000000745058,0.2290421426296234,291.40692138671875,291.1499938964844,274.9046630859375,272.3477478027344,286.2547912597656,295.0047607421875,291.4598999023437,1.0,0.1581478267908096,1.0,1.0,0.9635710120201112,1.0,-0.5659353733062744,0.2465327084064483,0.319402664899826,0.0833503752946853,0.0,0.0,0.035724751651287,25.238365173339844,25.0,437.98779296875,-3383.902587890625,34.594581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,303.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.634765625,18000.0,0.0,0.0,0.0623867884278297,0.0,0.0,0.0,0.0,1.0,0.003104249946773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832976847887039,0.1004250645637512,-0.0171273741871118,0.0,6.331466283882037e-05,0.0,0.0,3.862540245056152,0.0,0.0,0.0,0.2692462801933288,4.0,0.0,1.0
830460,293.34014892578125,297.1499938964844,293.1499938964844,0.004322410095483,-320.1478881835937,297.2762145996094,0.5444250702857971,0.050000000745058,0.0458525642752647,295.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5444250702857971,0.050000000745058,0.0482849553227424,293.4032287597656,297.1499938964844,293.1499938964844,0.008628599345684,-432.56488037109375,301.52685546875,0.5444250702857971,0.050000000745058,0.0356631055474281,293.1962585449219,297.1499938964844,293.1499938964844,0.0641450732946395,-1714.154541015625,304.1572570800781,0.733506977558136,0.1168254315853118,0.1117784455418586,293.43914794921875,297.1499938964844,293.1499938964844,0.0014011429157108,-525.1986083984375,293.4132385253906,0.5444250702857971,0.050000000745058,0.2290430516004562,291.49920654296875,291.1499938964844,274.9070129394531,272.3414611816406,286.2586975097656,295.0083312988281,291.4656982421875,1.0,0.1580332517623901,1.0,1.0,0.9630380272865297,1.0,-0.5647667050361633,0.2460017204284668,0.3187649846076965,0.083228163421154,0.0,0.0,0.0,25.235336303710938,25.0,-193.0277099609375,-848.1212158203125,34.47788619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,299.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.6953125,18000.0,0.0,0.0,0.064857579767704,0.0,0.0,0.0,0.0,1.0,0.0087022306397557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00768125616014,0.0640593990683555,-0.0563781410455703,0.0,6.582219793926924e-05,0.0,0.0,2.409850597381592,0.0,0.0,0.0,0.263005793094635,4.0,0.0,1.0
830520,293.34014892578125,297.1499938964844,293.1499938964844,0.004322410095483,-320.1478881835937,297.2762145996094,0.5444250702857971,0.050000000745058,0.0458525642752647,295.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5444250702857971,0.050000000745058,0.0482849553227424,293.4032287597656,297.1499938964844,293.1499938964844,0.008628599345684,-432.56488037109375,301.52685546875,0.5444250702857971,0.050000000745058,0.0356631055474281,293.1962585449219,297.1499938964844,293.1499938964844,0.0641450732946395,-1714.154541015625,304.1572570800781,0.733506977558136,0.1168254315853118,0.1117784455418586,293.43914794921875,297.1499938964844,293.1499938964844,0.0014011429157108,-525.1986083984375,293.4132385253906,0.5444250702857971,0.050000000745058,0.2290430516004562,291.49920654296875,291.1499938964844,274.9070129394531,272.3414611816406,286.2586975097656,295.0083312988281,291.4656982421875,1.0,0.1580332517623901,1.0,1.0,0.9630380272865297,1.0,-0.5647667050361633,0.2460017204284668,0.3187649846076965,0.083228163421154,0.0,0.0,0.0,25.235336303710938,25.0,-193.0277099609375,-848.1212158203125,34.47788619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,299.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.6953125,18000.0,0.0,0.0,0.064857579767704,0.0,0.0,0.0,0.0,1.0,0.0087022306397557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00768125616014,0.0640593990683555,-0.0563781410455703,0.0,6.582219793926924e-05,0.0,0.0,2.409850597381592,0.0,0.0,0.0,0.263005793094635,4.0,0.0,1.0
830580,293.33624267578125,297.1499938964844,293.1499938964844,0.0044634561054408,-342.43426513671875,296.67584228515625,0.5444132089614868,0.050000000745058,0.0458526536822319,295.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5444132089614868,0.050000000745058,0.0482850559055805,293.40289306640625,297.1499938964844,293.1499938964844,0.0090756267309188,-463.2991027832031,301.2275695800781,0.5444132089614868,0.050000000745058,0.0356631763279438,293.1948547363281,297.1499938964844,293.1499938964844,0.0698145776987075,-1834.9071044921875,304.14556884765625,0.7316142320632935,0.1159324273467063,0.1108517795801162,293.4357604980469,297.1499938964844,293.1499938964844,0.0013847291702404,-538.838623046875,292.4710693359375,0.5444132089614868,0.050000000745058,0.2290435135364532,290.501953125,291.1499938964844,274.9080505371094,272.3353881835937,286.2591247558594,295.00714111328125,290.50787353515625,1.0,0.1579203605651855,1.0,1.0,0.962505042552948,1.0,-0.563655436038971,0.2454966455698013,0.3181587755680084,0.0831141918897628,0.0,0.0,0.1226380914449691,25.230369567871094,25.0,-155.90347290039062,-3512.970458984375,34.36518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,302.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17792.74609375,18000.0,0.0,0.0,0.0586430728435516,0.0,0.0,0.0,0.0,1.0,0.0052094380371272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878962948918342,0.1245574280619621,-0.0366611406207084,0.0,5.951526327407919e-05,0.0,0.0,4.751995086669922,0.0,0.0,0.0,0.2707970440387726,4.0,0.0,1.0
830640,293.33624267578125,297.1499938964844,293.1499938964844,0.0044634561054408,-342.43426513671875,296.67584228515625,0.5444132089614868,0.050000000745058,0.0458526536822319,295.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5444132089614868,0.050000000745058,0.0482850559055805,293.40289306640625,297.1499938964844,293.1499938964844,0.0090756267309188,-463.2991027832031,301.2275695800781,0.5444132089614868,0.050000000745058,0.0356631763279438,293.1948547363281,297.1499938964844,293.1499938964844,0.0698145776987075,-1834.9071044921875,304.14556884765625,0.7316142320632935,0.1159324273467063,0.1108517795801162,293.4357604980469,297.1499938964844,293.1499938964844,0.0013847291702404,-538.838623046875,292.4710693359375,0.5444132089614868,0.050000000745058,0.2290435135364532,290.501953125,291.1499938964844,274.9080505371094,272.3353881835937,286.2591247558594,295.00714111328125,290.50787353515625,1.0,0.1579203605651855,1.0,1.0,0.962505042552948,1.0,-0.563655436038971,0.2454966455698013,0.3181587755680084,0.0831141918897628,0.0,0.0,0.1226380914449691,25.230369567871094,25.0,-155.90347290039062,-3512.970458984375,34.36518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,302.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17792.74609375,18000.0,0.0,0.0,0.0586430728435516,0.0,0.0,0.0,0.0,1.0,0.0052094380371272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878962948918342,0.1245574280619621,-0.0366611406207084,0.0,5.951526327407919e-05,0.0,0.0,4.751995086669922,0.0,0.0,0.0,0.2707970440387726,4.0,0.0,1.0
830700,293.3341064453125,297.1499938964844,293.1499938964844,0.0043965792283415,-332.2980651855469,296.8202209472656,0.5444457530975342,0.050000000745058,0.0458524152636528,295.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7648010253906,0.5444457530975342,0.050000000745058,0.0482847988605499,293.4017028808594,297.1499938964844,293.1499938964844,0.0087987706065177,-447.3520812988281,301.25347900390625,0.5444457530975342,0.050000000745058,0.0356629900634288,293.1934814453125,297.1499938964844,293.1499938964844,0.0668019354343414,-1771.6832275390625,304.1518859863281,0.7310076355934143,0.1156320795416832,0.1105372682213783,293.4339599609375,297.1499938964844,293.1499938964844,0.0013782003661617,-527.7660522460938,292.6931457519531,0.5444457530975342,0.050000000745058,0.2290423065423965,290.8150634765625,291.1499938964844,274.9080505371094,272.3323974609375,286.25836181640625,295.0048522949219,291.03082275390625,1.0,0.1578673124313354,1.0,1.0,0.9622385501861572,1.0,-0.5632756948471069,0.2453185766935348,0.3179571032524109,0.0830930918455123,0.0,0.0,0.1171211302280426,25.22163391113281,25.0,516.5943603515625,-3792.560302734375,34.31998062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,304.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.072265625,18000.0,0.0,0.0,0.0589011386036872,0.0,0.0,0.0,0.0,1.0,0.0028082113713026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086393296718597,0.1229225173592567,-0.0142831820994615,0.0,5.977716500638053e-05,0.0,0.0,4.756983280181885,0.0,0.0,0.0,0.2720439434051513,4.0,0.0,1.0
830760,293.3340148925781,297.1499938964844,293.1499938964844,0.0042908247560262,-320.334228515625,297.0172424316406,0.5444762110710144,0.050000000745058,0.0458521880209445,295.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5444762110710144,0.050000000745058,0.0482845604419708,293.4017333984375,297.1499938964844,293.1499938964844,0.0085257766768336,-432.4947509765625,301.3007202148437,0.5444762110710144,0.050000000745058,0.0356628112494945,293.1924743652344,297.1499938964844,293.1499938964844,0.0641498416662216,-1717.00244140625,304.15631103515625,0.7304189801216125,0.1152818575501442,0.1102332025766372,293.4341735839844,297.1499938964844,293.1499938964844,0.0013063697842881,-493.332763671875,293.00067138671875,0.5444762110710144,0.050000000745058,0.2290411740541458,291.23046875,291.1499938964844,274.9076538085937,272.3294677734375,286.2589111328125,295.0050048828125,291.35284423828125,1.0,0.1578163355588913,1.0,1.0,0.961970865726471,1.0,-0.5629086494445801,0.2451461404561996,0.3177625238895416,0.0830741375684738,0.0,0.0,0.0690857470035553,25.21340751647949,25.0,576.7985229492188,-3582.2734375,34.27653884887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,304.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.658203125,18000.0,0.0,0.0,0.0605959482491016,0.0,0.0,0.0,0.0,1.0,0.0026315548457205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960901379585266,0.1087645292282104,-0.0126743940636515,0.0,6.149718683445826e-05,0.0,0.0,4.204151630401611,0.0,0.0,0.0,0.2705399394035339,4.0,0.0,1.0
830820,293.3353881835937,297.1499938964844,293.1499938964844,0.004183352459222,-310.29840087890625,297.0997314453125,0.5444766283035278,0.050000000745058,0.0458521880209445,295.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.5444766283035278,0.050000000745058,0.0482845604419708,293.40386962890625,297.1499938964844,293.1499938964844,0.0082802064716815,-421.0361022949219,301.2693176269531,0.5444766283035278,0.050000000745058,0.0356628112494945,293.1915588378906,297.1499938964844,293.1499938964844,0.0621010549366474,-1676.444091796875,304.1574401855469,0.7288016080856323,0.1143906563520431,0.1094428226351738,293.4359741210937,297.1499938964844,293.1499938964844,0.001198359997943,-448.9400939941406,293.1315612792969,0.5444766283035278,0.050000000745058,0.2290411740541458,291.4988098144531,291.1499938964844,274.9056091308594,272.32379150390625,286.2606506347656,295.008056640625,291.5102844238281,1.0,0.1577157378196716,1.0,1.0,0.9614355564117432,1.0,-0.5619602203369141,0.2447131276130676,0.3172470927238464,0.0829868018627166,0.0,0.0,0.0,25.20720672607422,25.0,245.9222869873047,-3154.521728515625,34.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,302.6105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.98046875,18000.0,0.0,0.0,0.0637809410691261,0.0,0.0,0.0,0.0,1.0,0.0039076847024261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070191279053688,0.0954354330897331,-0.0252441577613353,0.0,6.472954555647448e-05,0.0,0.0,3.648360252380371,0.0,0.0,0.0,0.2680604159832001,4.0,0.0,1.0
830880,293.3353881835937,297.1499938964844,293.1499938964844,0.004183352459222,-310.29840087890625,297.0997314453125,0.5444766283035278,0.050000000745058,0.0458521880209445,295.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.5444766283035278,0.050000000745058,0.0482845604419708,293.40386962890625,297.1499938964844,293.1499938964844,0.0082802064716815,-421.0361022949219,301.2693176269531,0.5444766283035278,0.050000000745058,0.0356628112494945,293.1915588378906,297.1499938964844,293.1499938964844,0.0621010549366474,-1676.444091796875,304.1574401855469,0.7288016080856323,0.1143906563520431,0.1094428226351738,293.4359741210937,297.1499938964844,293.1499938964844,0.001198359997943,-448.9400939941406,293.1315612792969,0.5444766283035278,0.050000000745058,0.2290411740541458,291.4988098144531,291.1499938964844,274.9056091308594,272.32379150390625,286.2606506347656,295.008056640625,291.5102844238281,1.0,0.1577157378196716,1.0,1.0,0.9614355564117432,1.0,-0.5619602203369141,0.2447131276130676,0.3172470927238464,0.0829868018627166,0.0,0.0,0.0,25.20720672607422,25.0,245.9222869873047,-3154.521728515625,34.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,302.6105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.98046875,18000.0,0.0,0.0,0.0637809410691261,0.0,0.0,0.0,0.0,1.0,0.0039076847024261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070191279053688,0.0954354330897331,-0.0252441577613353,0.0,6.472954555647448e-05,0.0,0.0,3.648360252380371,0.0,0.0,0.0,0.2680604159832001,4.0,0.0,1.0
830940,293.33453369140625,297.1499938964844,293.1499938964844,0.0042111841030418,-320.1438903808594,296.7537536621094,0.5444477200508118,0.050000000745058,0.0458524040877819,295.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.5444477200508118,0.050000000745058,0.0482847914099693,293.40545654296875,297.1499938964844,293.1499938964844,0.0084785120561718,-438.34808349609375,301.0593566894531,0.5444477200508118,0.050000000745058,0.0356629826128482,293.1908569335937,297.1499938964844,293.1499938964844,0.0655553564429283,-1750.1859130859375,304.1485290527344,0.7269519567489624,0.1134821325540542,0.1085593253374099,293.43560791015625,297.1499938964844,293.1499938964844,0.0010929722338914,-419.8202819824219,292.58984375,0.5444477200508118,0.050000000745058,0.2290422618389129,290.9910583496094,291.1499938964844,274.9017944335937,272.318359375,286.26031494140625,295.0093994140625,290.6278381347656,1.0,0.1576152294874191,1.0,1.0,0.9609001874923706,1.0,-0.560901939868927,0.2442372441291809,0.3166647255420685,0.0828692391514778,0.0,0.0,0.0326192192733287,25.205835342407227,25.0,-1368.5040283203125,-2325.041259765625,34.07534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,298.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.517578125,18000.0,0.0,0.0,0.0621993727982044,0.0,0.0,0.0,0.0,1.0,0.0100176716223359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0304954126477241,0.0916650220751762,-0.0611696057021617,0.0,6.312445475487038e-05,0.0,0.0,3.402152299880981,0.0,0.0,0.0,0.2669047713279724,4.0,0.0,1.0
831000,293.33453369140625,297.1499938964844,293.1499938964844,0.0042111841030418,-320.1438903808594,296.7537536621094,0.5444477200508118,0.050000000745058,0.0458524040877819,295.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.5444477200508118,0.050000000745058,0.0482847914099693,293.40545654296875,297.1499938964844,293.1499938964844,0.0084785120561718,-438.34808349609375,301.0593566894531,0.5444477200508118,0.050000000745058,0.0356629826128482,293.1908569335937,297.1499938964844,293.1499938964844,0.0655553564429283,-1750.1859130859375,304.1485290527344,0.7269519567489624,0.1134821325540542,0.1085593253374099,293.43560791015625,297.1499938964844,293.1499938964844,0.0010929722338914,-419.8202819824219,292.58984375,0.5444477200508118,0.050000000745058,0.2290422618389129,290.9910583496094,291.1499938964844,274.9017944335937,272.318359375,286.26031494140625,295.0093994140625,290.6278381347656,1.0,0.1576152294874191,1.0,1.0,0.9609001874923706,1.0,-0.560901939868927,0.2442372441291809,0.3166647255420685,0.0828692391514778,0.0,0.0,0.0326192192733287,25.205835342407227,25.0,-1368.5040283203125,-2325.041259765625,34.07534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,298.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.517578125,18000.0,0.0,0.0,0.0621993727982044,0.0,0.0,0.0,0.0,1.0,0.0100176716223359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0304954126477241,0.0916650220751762,-0.0611696057021617,0.0,6.312445475487038e-05,0.0,0.0,3.402152299880981,0.0,0.0,0.0,0.2669047713279724,4.0,0.0,1.0
831060,293.3291320800781,297.1499938964844,293.1499938964844,0.0042133536189794,-318.3081970214844,296.6551818847656,0.5444965362548828,0.050000000745058,0.0458520427346229,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.5444965362548828,0.050000000745058,0.0482844114303588,293.40301513671875,297.1499938964844,293.1499938964844,0.0083353342488408,-430.8648071289063,300.9559631347656,0.5444965362548828,0.050000000745058,0.0356626994907856,293.1883544921875,297.1499938964844,293.1499938964844,0.0640448704361915,-1719.3414306640625,304.15252685546875,0.7257855534553528,0.1129528880119323,0.1079725623130798,293.430908203125,297.1499938964844,293.1499938964844,0.0011252260301262,-429.5228271484375,292.42608642578125,0.5444965362548828,0.050000000745058,0.2290404587984085,290.9043273925781,291.1499938964844,274.8960266113281,272.31317138671875,286.2556457519531,295.00439453125,291.109375,1.0,0.1575210392475128,1.0,1.0,0.9603638648986816,1.0,-0.5601943135261536,0.243911936879158,0.3162823617458343,0.0828184261918068,0.0,0.0,0.1087393686175346,25.19174575805664,25.0,565.8409423828125,-3767.020263671875,33.993709564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,304.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.08984375,18000.0,0.0,0.0,0.0589027367532253,0.0,0.0,0.0,0.0,1.0,0.0026502308901399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078552305698394,0.1206932514905929,-0.0128380199894309,0.0,5.97787911829073e-05,0.0,0.0,4.674299716949463,0.0,0.0,0.0,0.2718945145606994,4.0,0.0,1.0
