time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831120,293.3291320800781,297.1499938964844,293.1499938964844,0.0042133536189794,-318.3081970214844,296.6551818847656,0.5444965362548828,0.050000000745058,0.0458520427346229,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.5444965362548828,0.050000000745058,0.0482844114303588,293.40301513671875,297.1499938964844,293.1499938964844,0.0083353342488408,-430.8648071289063,300.9559631347656,0.5444965362548828,0.050000000745058,0.0356626994907856,293.1883544921875,297.1499938964844,293.1499938964844,0.0640448704361915,-1719.3414306640625,304.15252685546875,0.7257855534553528,0.1129528880119323,0.1079725623130798,293.430908203125,297.1499938964844,293.1499938964844,0.0011252260301262,-429.5228271484375,292.42608642578125,0.5444965362548828,0.050000000745058,0.2290404587984085,290.9043273925781,291.1499938964844,274.8960266113281,272.31317138671875,286.2556457519531,295.00439453125,291.109375,1.0,0.1575210392475128,1.0,1.0,0.9603638648986816,1.0,-0.5601943135261536,0.243911936879158,0.3162823617458343,0.0828184261918068,0.0,0.0,0.1087393686175346,25.19174575805664,25.0,565.8409423828125,-3767.020263671875,33.993709564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,304.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.08984375,18000.0,0.0,0.0,0.0589027367532253,0.0,0.0,0.0,0.0,1.0,0.0026502308901399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078552305698394,0.1206932514905929,-0.0128380199894309,0.0,5.97787911829073e-05,0.0,0.0,4.674299716949463,0.0,0.0,0.0,0.2718945145606994,4.0,0.0,1.0
831180,293.3298645019531,297.1499938964844,293.1499938964844,0.0040583657100796,-301.88824462890625,296.9035339355469,0.544532835483551,0.050000000745058,0.0458517745137214,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43524169921875,0.544532835483551,0.050000000745058,0.0482841283082962,293.404296875,297.1499938964844,293.1499938964844,0.0079704262316226,-411.0297546386719,300.9997253417969,0.544532835483551,0.050000000745058,0.0356624908745288,293.1868896484375,297.1499938964844,293.1499938964844,0.0605902783572673,-1649.41455078125,304.1571350097656,0.7246348857879639,0.1122811213135719,0.1074029877781868,293.43218994140625,297.1499938964844,293.1499938964844,0.000999912736006,-375.0542602539063,292.81378173828125,0.544532835483551,0.050000000745058,0.229039117693901,291.4534912109375,291.1499938964844,274.8881530761719,272.3082275390625,286.2537536621094,295.0057373046875,291.4896850585937,1.0,0.1574337482452392,1.0,1.0,0.9598276019096376,1.0,-0.5595083236694336,0.2435989379882812,0.3159093856811523,0.0827652141451835,0.0,0.0,0.0225368794053792,25.180212020874023,25.0,381.7940673828125,-3291.347900390625,33.916717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,303.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.435546875,18000.0,0.0,0.0,0.0623954087495803,0.0,0.0,0.0,0.0,1.0,0.0033615038264542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078628621995449,0.0983238741755485,-0.0196952484548091,0.0,6.332340853987262e-05,0.0,0.0,3.7737975120544434,0.0,0.0,0.0,0.2688234746456146,4.0,0.0,1.0
831240,293.3298645019531,297.1499938964844,293.1499938964844,0.0040583657100796,-301.88824462890625,296.9035339355469,0.544532835483551,0.050000000745058,0.0458517745137214,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43524169921875,0.544532835483551,0.050000000745058,0.0482841283082962,293.404296875,297.1499938964844,293.1499938964844,0.0079704262316226,-411.0297546386719,300.9997253417969,0.544532835483551,0.050000000745058,0.0356624908745288,293.1868896484375,297.1499938964844,293.1499938964844,0.0605902783572673,-1649.41455078125,304.1571350097656,0.7246348857879639,0.1122811213135719,0.1074029877781868,293.43218994140625,297.1499938964844,293.1499938964844,0.000999912736006,-375.0542602539063,292.81378173828125,0.544532835483551,0.050000000745058,0.229039117693901,291.4534912109375,291.1499938964844,274.8881530761719,272.3082275390625,286.2537536621094,295.0057373046875,291.4896850585937,1.0,0.1574337482452392,1.0,1.0,0.9598276019096376,1.0,-0.5595083236694336,0.2435989379882812,0.3159093856811523,0.0827652141451835,0.0,0.0,0.0225368794053792,25.180212020874023,25.0,381.7940673828125,-3291.347900390625,33.916717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,303.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.435546875,18000.0,0.0,0.0,0.0623954087495803,0.0,0.0,0.0,0.0,1.0,0.0033615038264542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078628621995449,0.0983238741755485,-0.0196952484548091,0.0,6.332340853987262e-05,0.0,0.0,3.7737975120544434,0.0,0.0,0.0,0.2688234746456146,4.0,0.0,1.0
831300,293.3304748535156,297.1499938964844,293.1499938964844,0.0040225037373602,-298.912841796875,296.90203857421875,0.5445234179496765,0.050000000745058,0.0458518452942371,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5012512207031,0.5445234179496765,0.050000000745058,0.0482842028141021,293.4056091308594,297.1499938964844,293.1499938964844,0.0078912191092967,-407.6671752929688,300.9666748046875,0.5445234179496765,0.050000000745058,0.0356625467538833,293.18658447265625,297.1499938964844,293.1499938964844,0.0600207149982452,-1638.596435546875,304.1568603515625,0.7238464951515198,0.11187145113945,0.1070316955447197,293.4330444335937,297.1499938964844,293.1499938964844,0.0009556607110425,-357.9299621582031,292.8115234375,0.5445234179496765,0.050000000745058,0.2290394753217697,291.5067443847656,291.1499938964844,274.8833312988281,272.3058776855469,286.2525634765625,295.0069580078125,291.51544189453125,1.0,0.1573902517557144,1.0,1.0,0.959559440612793,1.0,-0.5590634346008301,0.2434014081954956,0.3156620264053345,0.082713209092617,0.0,0.0,0.0,25.17903709411621,25.0,215.65008544921875,-2902.046875,33.87284469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146423339844,302.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18134.12109375,18000.0,0.0,0.0,0.0638461858034133,0.0,0.0,0.0,0.0,1.0,0.0047174603678286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0558502562344074,0.0887923464179039,-0.0329420864582061,0.0,6.479575677076355e-05,0.0,0.0,3.389845371246338,0.0,0.0,0.0,0.2665300369262695,4.0,0.0,1.0
831360,293.3307189941406,297.1499938964844,293.1499938964844,0.0040015955455601,-298.6476135253906,296.8408203125,0.5445079803466797,0.050000000745058,0.0458519645035266,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46832275390625,0.5445079803466797,0.050000000745058,0.048284325748682,293.4067687988281,297.1499938964844,293.1499938964844,0.0078754751011729,-408.7769470214844,300.906982421875,0.5445079803466797,0.050000000745058,0.0356626398861408,293.18634033203125,297.1499938964844,293.1499938964844,0.0603517517447471,-1646.3048095703125,304.1549377441406,0.7230058908462524,0.1114574298262596,0.1066403985023498,293.4335327148437,297.1499938964844,293.1499938964844,0.0009004180901683,-338.6161193847656,292.7153625488281,0.5445079803466797,0.050000000745058,0.2290400564670562,291.4543762207031,291.1499938964844,274.8779602050781,272.3035888671875,286.2508239746094,295.0078125,291.3039855957031,1.0,0.1573466658592224,1.0,1.0,0.9592912793159484,1.0,-0.5585949420928955,0.2431952357292175,0.315399706363678,0.0826534703373909,0.0,0.0,0.0,25.178834915161133,25.0,-774.9837036132812,-3.31751561164856,33.827667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181823730469,298.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.443359375,18000.0,0.0,0.0,0.0643119663000106,0.0,0.0,0.0,0.0,1.0,0.0103088086470961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006752201006747,0.0632077157497406,-0.0625324994325637,0.0,6.526846846099943e-05,0.0,0.0,2.362923383712769,0.0,0.0,0.0,0.2625361680984497,4.0,0.0,1.0
831420,293.32501220703125,297.1499938964844,293.1499938964844,0.0041338959708809,-317.36212158203125,296.26031494140625,0.5445177555084229,0.050000000745058,0.045851893723011,295.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399475097656,0.5445177555084229,0.050000000745058,0.048284251242876,293.40509033203125,297.1499938964844,293.1499938964844,0.0081761106848716,-431.8827819824219,300.5821228027344,0.5445177555084229,0.050000000745058,0.0356625840067863,293.1845092773437,297.1499938964844,293.1499938964844,0.0648321807384491,-1739.9534912109375,304.146728515625,0.7216749787330627,0.1109016761183738,0.1060085222125053,293.428466796875,297.1499938964844,293.1499938964844,0.0009142415365204,-354.2531433105469,291.7961730957031,0.5445177555084229,0.050000000745058,0.2290396988391876,290.5322570800781,291.1499938964844,274.86529541015625,272.2992248535156,286.24298095703125,295.0035705566406,290.7010498046875,1.0,0.1572621762752533,1.0,1.0,0.9587549567222596,1.0,-0.5578358769416809,0.2428615242242813,0.3149743378162384,0.0825629234313964,0.0,0.0,0.1343136131763458,25.171669006347656,25.0,196.6908264160156,-3678.273681640625,33.748085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51513671875,303.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.607421875,18000.0,0.0,0.0,0.0578934513032436,0.0,0.0,0.0,0.0,1.0,0.0040545221418142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003656536340713,0.127072587609291,-0.0267069339752197,0.0,5.875449278391898e-05,0.0,0.0,4.882480621337891,0.0,0.0,0.0,0.2717670798301697,4.0,0.0,1.0
831480,293.32501220703125,297.1499938964844,293.1499938964844,0.0041338959708809,-317.36212158203125,296.26031494140625,0.5445177555084229,0.050000000745058,0.045851893723011,295.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399475097656,0.5445177555084229,0.050000000745058,0.048284251242876,293.40509033203125,297.1499938964844,293.1499938964844,0.0081761106848716,-431.8827819824219,300.5821228027344,0.5445177555084229,0.050000000745058,0.0356625840067863,293.1845092773437,297.1499938964844,293.1499938964844,0.0648321807384491,-1739.9534912109375,304.146728515625,0.7216749787330627,0.1109016761183738,0.1060085222125053,293.428466796875,297.1499938964844,293.1499938964844,0.0009142415365204,-354.2531433105469,291.7961730957031,0.5445177555084229,0.050000000745058,0.2290396988391876,290.5322570800781,291.1499938964844,274.86529541015625,272.2992248535156,286.24298095703125,295.0035705566406,290.7010498046875,1.0,0.1572621762752533,1.0,1.0,0.9587549567222596,1.0,-0.5578358769416809,0.2428615242242813,0.3149743378162384,0.0825629234313964,0.0,0.0,0.1343136131763458,25.171669006347656,25.0,196.6908264160156,-3678.273681640625,33.748085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51513671875,303.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.607421875,18000.0,0.0,0.0,0.0578934513032436,0.0,0.0,0.0,0.0,1.0,0.0040545221418142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003656536340713,0.127072587609291,-0.0267069339752197,0.0,5.875449278391898e-05,0.0,0.0,4.882480621337891,0.0,0.0,0.0,0.2717670798301697,4.0,0.0,1.0
831540,293.3237609863281,297.1499938964844,293.1499938964844,0.0039546531625092,-295.6572265625,296.6639709472656,0.5445860624313354,0.050000000745058,0.0458513870835304,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.5445860624313354,0.050000000745058,0.0482837185263633,293.4046936035156,297.1499938964844,293.1499938964844,0.0077058980241417,-403.2075805664063,300.7046813964844,0.5445860624313354,0.050000000745058,0.0356621891260147,293.18231201171875,297.1499938964844,293.1499938964844,0.0597255788743495,-1635.2032470703125,304.156005859375,0.7209562063217163,0.1104780435562133,0.1056391820311546,293.4278869628906,297.1499938964844,293.1499938964844,0.0008121200371533,-305.7743225097656,292.4223937988281,0.5445860624313354,0.050000000745058,0.2290371656417846,291.325439453125,291.1499938964844,274.8500061035156,272.2951354980469,286.235595703125,295.0014953613281,291.4156494140625,1.0,0.157186821103096,1.0,1.0,0.9582186341285706,1.0,-0.5573878884315491,0.2426629513502121,0.3147249519824981,0.08252814412117,0.0,0.0,0.0535923801362514,25.15522193908692,25.0,530.4048461914062,-3476.552978515625,33.6895866394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,304.2266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0390625,18000.0,0.0,0.0,0.0609205923974514,0.0,0.0,0.0,0.0,1.0,0.0028134654276072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902362540364265,0.1045753434300422,-0.0143390884622931,0.0,6.182665674714372e-05,0.0,0.0,4.034179210662842,0.0,0.0,0.0,0.2699433267116546,4.0,0.0,1.0
831600,293.3237609863281,297.1499938964844,293.1499938964844,0.0039546531625092,-295.6572265625,296.6639709472656,0.5445860624313354,0.050000000745058,0.0458513870835304,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.5445860624313354,0.050000000745058,0.0482837185263633,293.4046936035156,297.1499938964844,293.1499938964844,0.0077058980241417,-403.2075805664063,300.7046813964844,0.5445860624313354,0.050000000745058,0.0356621891260147,293.18231201171875,297.1499938964844,293.1499938964844,0.0597255788743495,-1635.2032470703125,304.156005859375,0.7209562063217163,0.1104780435562133,0.1056391820311546,293.4278869628906,297.1499938964844,293.1499938964844,0.0008121200371533,-305.7743225097656,292.4223937988281,0.5445860624313354,0.050000000745058,0.2290371656417846,291.325439453125,291.1499938964844,274.8500061035156,272.2951354980469,286.235595703125,295.0014953613281,291.4156494140625,1.0,0.157186821103096,1.0,1.0,0.9582186341285706,1.0,-0.5573878884315491,0.2426629513502121,0.3147249519824981,0.08252814412117,0.0,0.0,0.0535923801362514,25.15522193908692,25.0,530.4048461914062,-3476.552978515625,33.6895866394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,304.2266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0390625,18000.0,0.0,0.0,0.0609205923974514,0.0,0.0,0.0,0.0,1.0,0.0028134654276072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902362540364265,0.1045753434300422,-0.0143390884622931,0.0,6.182665674714372e-05,0.0,0.0,4.034179210662842,0.0,0.0,0.0,0.2699433267116546,4.0,0.0,1.0
831660,293.32489013671875,297.1499938964844,293.1499938964844,0.0038707952480763,-288.1166381835937,296.7098999023437,0.5445809364318848,0.050000000745058,0.0458514243364334,295.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054016113281,0.5445809364318848,0.050000000745058,0.0482837595045566,293.4071655273437,297.1499938964844,293.1499938964844,0.0075231054797768,-394.4131164550781,300.6617431640625,0.5445809364318848,0.050000000745058,0.0356622189283371,293.1815795898437,297.1499938964844,293.1499938964844,0.0583230778574943,-1608.0142822265625,304.1562194824219,0.7196835279464722,0.1098085939884185,0.1050510480999946,293.4295959472656,297.1499938964844,293.1499938964844,0.0007172559853643,-268.623046875,292.49267578125,0.5445809364318848,0.050000000745058,0.2290373742580413,291.5096740722656,291.1499938964844,274.8326721191406,272.2906188964844,286.22900390625,295.0032043457031,291.51495361328125,1.0,0.1571134477853775,1.0,1.0,0.9576813578605652,1.0,-0.5566824674606323,0.2423591464757919,0.3143233358860016,0.0824328586459159,0.0,0.0,0.0,25.15120506286621,25.0,162.90489196777344,-2534.095947265625,33.61832427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,301.5740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18190.0703125,18000.0,0.0,0.0,0.0640326142311096,0.0,0.0,0.0,0.0,1.0,0.0058442493900656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389690063893795,0.0799681320786476,-0.0409991256892681,0.0,6.498496077256277e-05,0.0,0.0,3.041433334350586,0.0,0.0,0.0,0.2652008533477783,4.0,0.0,1.0
831720,293.32489013671875,297.1499938964844,293.1499938964844,0.0038707952480763,-288.1166381835937,296.7098999023437,0.5445809364318848,0.050000000745058,0.0458514243364334,295.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054016113281,0.5445809364318848,0.050000000745058,0.0482837595045566,293.4071655273437,297.1499938964844,293.1499938964844,0.0075231054797768,-394.4131164550781,300.6617431640625,0.5445809364318848,0.050000000745058,0.0356622189283371,293.1815795898437,297.1499938964844,293.1499938964844,0.0583230778574943,-1608.0142822265625,304.1562194824219,0.7196835279464722,0.1098085939884185,0.1050510480999946,293.4295959472656,297.1499938964844,293.1499938964844,0.0007172559853643,-268.623046875,292.49267578125,0.5445809364318848,0.050000000745058,0.2290373742580413,291.5096740722656,291.1499938964844,274.8326721191406,272.2906188964844,286.22900390625,295.0032043457031,291.51495361328125,1.0,0.1571134477853775,1.0,1.0,0.9576813578605652,1.0,-0.5566824674606323,0.2423591464757919,0.3143233358860016,0.0824328586459159,0.0,0.0,0.0,25.15120506286621,25.0,162.90489196777344,-2534.095947265625,33.61832427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,301.5740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18190.0703125,18000.0,0.0,0.0,0.0640326142311096,0.0,0.0,0.0,0.0,1.0,0.0058442493900656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389690063893795,0.0799681320786476,-0.0409991256892681,0.0,6.498496077256277e-05,0.0,0.0,3.041433334350586,0.0,0.0,0.0,0.2652008533477783,4.0,0.0,1.0
831780,293.3222351074219,297.1499938964844,293.1499938964844,0.0039429268799722,-303.6520690917969,296.1871032714844,0.5445622205734253,0.050000000745058,0.045851569622755,295.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.5445622205734253,0.050000000745058,0.0482839085161685,293.40777587890625,297.1499938964844,293.1499938964844,0.0077984062954783,-418.7084655761719,300.3478698730469,0.5445622205734253,0.050000000745058,0.035662330687046,293.1806335449219,297.1499938964844,293.1499938964844,0.0635121911764144,-1716.2088623046875,304.1449584960937,0.7182856798171997,0.1091941446065902,0.1044185161590576,293.42755126953125,297.1499938964844,293.1499938964844,0.0006163280922919,-239.00799560546875,291.6661376953125,0.5445622205734253,0.050000000745058,0.2290380746126175,290.7160339355469,291.1499938964844,274.8139953613281,272.2848815917969,286.2199401855469,295.0019226074219,290.4271545410156,1.0,0.1570402681827545,1.0,1.0,0.9571441411972046,1.0,-0.5559247136116028,0.2420333623886108,0.3138913214206695,0.082326628267765,0.0,0.0,0.0758962407708168,25.149471282958984,25.0,-836.3892211914062,-3267.859375,33.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,300.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17747.4296875,18000.0,0.0,0.0,0.0598312206566333,0.0,0.0,0.0,0.0,1.0,0.0068149277940392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731629505753517,0.1197912245988845,-0.0466282814741134,0.0,6.072108226362616e-05,0.0,0.0,4.530757904052734,0.0,0.0,0.0,0.2692031562328338,4.0,0.0,1.0
831840,293.3222351074219,297.1499938964844,293.1499938964844,0.0039429268799722,-303.6520690917969,296.1871032714844,0.5445622205734253,0.050000000745058,0.045851569622755,295.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.5445622205734253,0.050000000745058,0.0482839085161685,293.40777587890625,297.1499938964844,293.1499938964844,0.0077984062954783,-418.7084655761719,300.3478698730469,0.5445622205734253,0.050000000745058,0.035662330687046,293.1806335449219,297.1499938964844,293.1499938964844,0.0635121911764144,-1716.2088623046875,304.1449584960937,0.7182856798171997,0.1091941446065902,0.1044185161590576,293.42755126953125,297.1499938964844,293.1499938964844,0.0006163280922919,-239.00799560546875,291.6661376953125,0.5445622205734253,0.050000000745058,0.2290380746126175,290.7160339355469,291.1499938964844,274.8139953613281,272.2848815917969,286.2199401855469,295.0019226074219,290.4271545410156,1.0,0.1570402681827545,1.0,1.0,0.9571441411972046,1.0,-0.5559247136116028,0.2420333623886108,0.3138913214206695,0.082326628267765,0.0,0.0,0.0758962407708168,25.149471282958984,25.0,-836.3892211914062,-3267.859375,33.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,300.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17747.4296875,18000.0,0.0,0.0,0.0598312206566333,0.0,0.0,0.0,0.0,1.0,0.0068149277940392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731629505753517,0.1197912245988845,-0.0466282814741134,0.0,6.072108226362616e-05,0.0,0.0,4.530757904052734,0.0,0.0,0.0,0.2692031562328338,4.0,0.0,1.0
831900,293.31854248046875,297.1499938964844,293.1499938964844,0.0039753122255206,-305.0013427734375,296.0871276855469,0.5445896983146667,0.050000000745058,0.0458513647317886,294.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57098388671875,0.5445896983146667,0.050000000745058,0.0482836961746215,293.4059143066406,297.1499938964844,293.1499938964844,0.0077577526681125,-415.80419921875,300.2687072753906,0.5445896983146667,0.050000000745058,0.0356621704995632,293.1792907714844,297.1499938964844,293.1499938964844,0.0628330782055854,-1702.0693359375,304.1473083496094,0.7179209589958191,0.1090734302997589,0.1042392924427986,293.4242248535156,297.1499938964844,293.1499938964844,0.0006779829855076,-262.03125,291.5009460449219,0.5445896983146667,0.050000000745058,0.2290370613336563,290.5824890136719,291.1499938964844,274.8041687011719,272.28155517578125,286.2134094238281,294.9980163574219,290.7831726074219,1.0,0.1570062190294265,1.0,1.0,0.956875503063202,1.0,-0.5557076334953308,0.2419382482767105,0.3137694001197815,0.0823080986738205,0.0,0.0,0.1339089423418045,25.142587661743164,25.0,300.3160095214844,-3729.470458984375,33.517120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858703613281,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17850.927734375,18000.0,0.0,0.0,0.058006752282381,0.0,0.0,0.0,0.0,1.0,0.0036455623339861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043662950396537,0.126946821808815,-0.0225805230438709,0.0,5.886948201805353e-05,0.0,0.0,4.889995098114014,0.0,0.0,0.0,0.2720085680484772,4.0,0.0,1.0
831960,293.3172912597656,297.1499938964844,293.1499938964844,0.003881222102791,-292.9925231933594,296.3379211425781,0.5446344017982483,0.050000000745058,0.045851033180952,294.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99267578125,0.5446344017982483,0.050000000745058,0.0482833459973335,293.4051208496094,297.1499938964844,293.1499938964844,0.007508295122534,-399.5001831054688,300.3597717285156,0.5446344017982483,0.050000000745058,0.0356619134545326,293.177978515625,297.1499938964844,293.1499938964844,0.0598993562161922,-1641.7763671875,304.153076171875,0.7177441716194153,0.1089615300297737,0.1041376441717147,293.4233703613281,297.1499938964844,293.1499938964844,0.000634706695564,-241.1071929931641,291.8894958496094,0.5446344017982483,0.050000000745058,0.2290353924036026,291.0480651855469,291.1499938964844,274.79400634765625,272.2779541015625,286.2080078125,294.9958190917969,291.222412109375,1.0,0.1569749414920807,1.0,1.0,0.9566062688827516,1.0,-0.5555825233459473,0.2418812960386276,0.3137012422084808,0.0823100209236145,0.0,0.0,0.0941201224923133,25.13304901123047,25.0,601.3970947265625,-3702.755126953125,33.496177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,304.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0594391375780105,0.0,0.0,0.0,0.0,1.0,0.0024904853198677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104558952152729,0.1159928441047668,-0.0114338975399732,0.0,6.032316741766408e-05,0.0,0.0,4.493321418762207,0.0,0.0,0.0,0.2714537382125854,4.0,0.0,1.0
832020,293.3180847167969,297.1499938964844,293.1499938964844,0.0037578558549284,-280.3052673339844,296.5332946777344,0.5446688532829285,0.050000000745058,0.0458507761359214,294.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610900878906,0.5446688532829285,0.050000000745058,0.048283077776432,293.4066772460937,297.1499938964844,293.1499938964844,0.0072398413904011,-384.1458435058594,300.392822265625,0.5446688532829285,0.050000000745058,0.0356617160141468,293.1766967773437,297.1499938964844,293.1499938964844,0.0574042834341526,-1591.9017333984375,304.1559753417969,0.7169920206069946,0.1085135340690612,0.1037813052535057,293.4247741699219,297.1499938964844,293.1499938964844,0.0005313667934387,-196.83071899414065,292.1918334960937,0.5446688532829285,0.050000000745058,0.2290341258049011,291.4737854003906,291.1499938964844,274.7726745605469,272.2698059082031,286.19921875,294.9962463378906,291.4980163574219,1.0,0.1569153368473053,1.0,1.0,0.9560678005218506,1.0,-0.5551525354385376,0.2416918128728866,0.3134607374668121,0.0822762474417686,0.0,0.0,0.0144891534000635,25.123455047607425,25.0,324.9619140625,-3237.067626953125,33.44614791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.98828125,18000.0,0.0,0.0,0.0629869922995567,0.0,0.0,0.0,0.0,1.0,0.0035237129777669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756587237119674,0.0969959199428558,-0.0213371999561786,0.0,6.392379145836458e-05,0.0,0.0,3.7171084880828857,0.0,0.0,0.0,0.2685358226299286,4.0,0.0,1.0
832080,293.3180847167969,297.1499938964844,293.1499938964844,0.0037578558549284,-280.3052673339844,296.5332946777344,0.5446688532829285,0.050000000745058,0.0458507761359214,294.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610900878906,0.5446688532829285,0.050000000745058,0.048283077776432,293.4066772460937,297.1499938964844,293.1499938964844,0.0072398413904011,-384.1458435058594,300.392822265625,0.5446688532829285,0.050000000745058,0.0356617160141468,293.1766967773437,297.1499938964844,293.1499938964844,0.0574042834341526,-1591.9017333984375,304.1559753417969,0.7169920206069946,0.1085135340690612,0.1037813052535057,293.4247741699219,297.1499938964844,293.1499938964844,0.0005313667934387,-196.83071899414065,292.1918334960937,0.5446688532829285,0.050000000745058,0.2290341258049011,291.4737854003906,291.1499938964844,274.7726745605469,272.2698059082031,286.19921875,294.9962463378906,291.4980163574219,1.0,0.1569153368473053,1.0,1.0,0.9560678005218506,1.0,-0.5551525354385376,0.2416918128728866,0.3134607374668121,0.0822762474417686,0.0,0.0,0.0144891534000635,25.123455047607425,25.0,324.9619140625,-3237.067626953125,33.44614791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.98828125,18000.0,0.0,0.0,0.0629869922995567,0.0,0.0,0.0,0.0,1.0,0.0035237129777669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756587237119674,0.0969959199428558,-0.0213371999561786,0.0,6.392379145836458e-05,0.0,0.0,3.7171084880828857,0.0,0.0,0.0,0.2685358226299286,4.0,0.0,1.0
832140,293.3182067871094,297.1499938964844,293.1499938964844,0.0037189659196883,-279.7709045410156,296.40838623046875,0.5446512699127197,0.050000000745058,0.0458509102463722,294.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3931884765625,0.5446512699127197,0.050000000745058,0.048283215612173,293.40869140625,297.1499938964844,293.1499938964844,0.0072033549658954,-385.8683471679688,300.2664489746094,0.5446512699127197,0.050000000745058,0.0356618203222751,293.1761169433594,297.1499938964844,293.1499938964844,0.0582521669566631,-1610.459228515625,304.1522216796875,0.7157995700836182,0.1079526022076606,0.1032560020685195,293.425537109375,297.1499938964844,293.1499938964844,0.0004764973127748,-152.1558837890625,291.9906005859375,0.5446512699127197,0.050000000745058,0.2290347814559936,291.3620910644531,291.1499938964844,274.75,272.2604675292969,286.1894836425781,294.9965515136719,291.1151733398437,1.0,0.1568556427955627,1.0,1.0,0.9555293321609496,1.0,-0.5545234084129333,0.2414193004369735,0.3131040930747986,0.0821992456912994,0.0,0.0,0.0,25.12255096435547,25.0,-1088.488525390625,-0.0,33.38542175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,298.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.197265625,18000.0,0.0,0.0,0.0642306134104728,0.0,0.0,0.0,0.0,1.0,0.0110280029475688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001646520395297,0.0648974403738975,-0.0647327899932861,0.0,6.518590816995129e-05,0.0,0.0,2.420950412750244,0.0,0.0,0.0,0.26245978474617,4.0,0.0,1.0
832200,293.3182067871094,297.1499938964844,293.1499938964844,0.0037189659196883,-279.7709045410156,296.40838623046875,0.5446512699127197,0.050000000745058,0.0458509102463722,294.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3931884765625,0.5446512699127197,0.050000000745058,0.048283215612173,293.40869140625,297.1499938964844,293.1499938964844,0.0072033549658954,-385.8683471679688,300.2664489746094,0.5446512699127197,0.050000000745058,0.0356618203222751,293.1761169433594,297.1499938964844,293.1499938964844,0.0582521669566631,-1610.459228515625,304.1522216796875,0.7157995700836182,0.1079526022076606,0.1032560020685195,293.425537109375,297.1499938964844,293.1499938964844,0.0004764973127748,-152.1558837890625,291.9906005859375,0.5446512699127197,0.050000000745058,0.2290347814559936,291.3620910644531,291.1499938964844,274.75,272.2604675292969,286.1894836425781,294.9965515136719,291.1151733398437,1.0,0.1568556427955627,1.0,1.0,0.9555293321609496,1.0,-0.5545234084129333,0.2414193004369735,0.3131040930747986,0.0821992456912994,0.0,0.0,0.0,25.12255096435547,25.0,-1088.488525390625,-0.0,33.38542175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,298.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.197265625,18000.0,0.0,0.0,0.0642306134104728,0.0,0.0,0.0,0.0,1.0,0.0110280029475688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001646520395297,0.0648974403738975,-0.0647327899932861,0.0,6.518590816995129e-05,0.0,0.0,2.420950412750244,0.0,0.0,0.0,0.26245978474617,4.0,0.0,1.0
832260,293.3119201660156,297.1499938964844,293.1499938964844,0.0038259765133261,-293.5386962890625,295.9160461425781,0.5446792244911194,0.050000000745058,0.0458507016301155,294.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985107421875,0.5446792244911194,0.050000000745058,0.0482829995453357,293.4062194824219,297.1499938964844,293.1499938964844,0.0073726195842027,-400.5790100097656,299.9541931152344,0.5446792244911194,0.050000000745058,0.035661656409502,293.1741638183594,297.1499938964844,293.1499938964844,0.0613690838217735,-1674.6456298828125,304.1474304199219,0.71502685546875,0.1076862439513206,0.1029006093740463,293.4202575683594,297.1499938964844,293.1499938964844,0.0004252086218912,-105.74838256835938,291.205078125,0.5446792244911194,0.050000000745058,0.2290337532758712,290.6195678710937,291.1499938964844,274.7260131835937,272.2499389648437,286.1753845214844,294.9901733398437,290.830322265625,1.0,0.1567992269992828,1.0,1.0,0.9549914002418518,1.0,-0.5540948510169983,0.2412313222885131,0.3128635585308075,0.0821639969944953,0.0,0.0,0.1326843351125717,25.11421203613281,25.0,349.5216369628906,-3753.68994140625,33.33683395385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457763671875,304.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.509765625,18000.0,0.0,0.0,0.0583830326795578,0.0,0.0,0.0,0.0,1.0,0.0034136027097702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062825694680213,0.1265007555484771,-0.0202181935310363,0.0,5.925135701545514e-05,0.0,0.0,4.879312038421631,0.0,0.0,0.0,0.272099107503891,4.0,0.0,1.0
832320,293.3119201660156,297.1499938964844,293.1499938964844,0.0038259765133261,-293.5386962890625,295.9160461425781,0.5446792244911194,0.050000000745058,0.0458507016301155,294.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985107421875,0.5446792244911194,0.050000000745058,0.0482829995453357,293.4062194824219,297.1499938964844,293.1499938964844,0.0073726195842027,-400.5790100097656,299.9541931152344,0.5446792244911194,0.050000000745058,0.035661656409502,293.1741638183594,297.1499938964844,293.1499938964844,0.0613690838217735,-1674.6456298828125,304.1474304199219,0.71502685546875,0.1076862439513206,0.1029006093740463,293.4202575683594,297.1499938964844,293.1499938964844,0.0004252086218912,-105.74838256835938,291.205078125,0.5446792244911194,0.050000000745058,0.2290337532758712,290.6195678710937,291.1499938964844,274.7260131835937,272.2499389648437,286.1753845214844,294.9901733398437,290.830322265625,1.0,0.1567992269992828,1.0,1.0,0.9549914002418518,1.0,-0.5540948510169983,0.2412313222885131,0.3128635585308075,0.0821639969944953,0.0,0.0,0.1326843351125717,25.11421203613281,25.0,349.5216369628906,-3753.68994140625,33.33683395385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457763671875,304.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.509765625,18000.0,0.0,0.0,0.0583830326795578,0.0,0.0,0.0,0.0,1.0,0.0034136027097702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062825694680213,0.1265007555484771,-0.0202181935310363,0.0,5.925135701545514e-05,0.0,0.0,4.879312038421631,0.0,0.0,0.0,0.272099107503891,4.0,0.0,1.0
832380,293.3109436035156,297.1499938964844,293.1499938964844,0.0036635585129261,-274.40142822265625,296.3161315917969,0.5447558164596558,0.050000000745058,0.0458501353859901,294.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321838378906,0.5447558164596558,0.050000000745058,0.0482823997735977,293.40576171875,297.1499938964844,293.1499938964844,0.0069934725761413,-375.7610473632813,300.0992126464844,0.5447558164596558,0.050000000745058,0.0356612168252468,293.17205810546875,297.1499938964844,293.1499938964844,0.0570743754506111,-1587.2225341796875,304.15509033203125,0.714815080165863,0.107504703104496,0.1027712374925613,293.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.5447558164596558,0.050000000745058,0.2290309071540832,291.36279296875,291.1499938964844,274.7006530761719,272.2381896972656,286.163330078125,294.9874572753906,291.43414306640625,1.0,0.1567516028881073,1.0,1.0,0.954453468322754,1.0,-0.5539342761039734,0.2411552816629409,0.3127790093421936,0.082186684012413,0.0,0.0,0.0472975373268127,25.098419189453125,25.0,485.0484619140625,-3430.930908203125,33.306697845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,304.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.666015625,18000.0,0.0,0.0,0.061783991754055,0.0,0.0,0.0,0.0,1.0,0.0028757620602846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875133574008941,0.1024333387613296,-0.0149199869483709,0.0,6.270290032261983e-05,0.0,0.0,3.947000980377197,0.0,0.0,0.0,0.2696321904659271,4.0,0.0,1.0
832440,293.3109436035156,297.1499938964844,293.1499938964844,0.0036635585129261,-274.40142822265625,296.3161315917969,0.5447558164596558,0.050000000745058,0.0458501353859901,294.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321838378906,0.5447558164596558,0.050000000745058,0.0482823997735977,293.40576171875,297.1499938964844,293.1499938964844,0.0069934725761413,-375.7610473632813,300.0992126464844,0.5447558164596558,0.050000000745058,0.0356612168252468,293.17205810546875,297.1499938964844,293.1499938964844,0.0570743754506111,-1587.2225341796875,304.15509033203125,0.714815080165863,0.107504703104496,0.1027712374925613,293.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.5447558164596558,0.050000000745058,0.2290309071540832,291.36279296875,291.1499938964844,274.7006530761719,272.2381896972656,286.163330078125,294.9874572753906,291.43414306640625,1.0,0.1567516028881073,1.0,1.0,0.954453468322754,1.0,-0.5539342761039734,0.2411552816629409,0.3127790093421936,0.082186684012413,0.0,0.0,0.0472975373268127,25.098419189453125,25.0,485.0484619140625,-3430.930908203125,33.306697845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,304.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.666015625,18000.0,0.0,0.0,0.061783991754055,0.0,0.0,0.0,0.0,1.0,0.0028757620602846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875133574008941,0.1024333387613296,-0.0149199869483709,0.0,6.270290032261983e-05,0.0,0.0,3.947000980377197,0.0,0.0,0.0,0.2696321904659271,4.0,0.0,1.0
832500,293.3116455078125,297.1499938964844,293.1499938964844,0.0036213553976267,-270.4765625,296.35430908203125,0.5447593331336975,0.050000000745058,0.045850109308958,294.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5447593331336975,0.050000000745058,0.0482823736965656,293.4070129394531,297.1499938964844,293.1499938964844,0.0069057727232575,-371.0694274902344,300.0875244140625,0.5447593331336975,0.050000000745058,0.035661194473505,293.1717224121094,297.1499938964844,293.1499938964844,0.0564010962843894,-1574.059326171875,304.1553649902344,0.7144283652305603,0.1072885766625404,0.102599948644638,293.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0257263183594,0.5447593331336975,0.050000000745058,0.2290307879447937,291.4724426269531,291.1499938964844,274.6875,272.2318420410156,286.1578674316406,294.9877624511719,291.4941101074219,1.0,0.1567284017801284,1.0,1.0,0.9541845321655272,1.0,-0.5537285208702087,0.2410649061203003,0.3126636147499084,0.0821708589792251,0.0,0.0,0.0141461566090583,25.096397399902344,25.0,308.498779296875,-3232.84521484375,33.28525924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,303.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.037109375,18000.0,0.0,0.0,0.0634599402546882,0.0,0.0,0.0,0.0,1.0,0.0035294007975608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753700509667396,0.0967620760202407,-0.0213920250535011,0.0,6.440377910621464e-05,0.0,0.0,3.707247495651245,0.0,0.0,0.0,0.2684909403324127,4.0,0.0,1.0
832560,293.31219482421875,297.1499938964844,293.1499938964844,0.0035936345811933,-268.2632751464844,296.34405517578125,0.5447487831115723,0.050000000745058,0.0458501875400543,294.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49951171875,0.5447487831115723,0.050000000745058,0.0482824556529521,293.4083251953125,297.1499938964844,293.1499938964844,0.0068460945039987,-368.3848876953125,300.05035400390625,0.5447487831115723,0.050000000745058,0.03566125780344,293.17156982421875,297.1499938964844,293.1499938964844,0.0560812205076217,-1568.1304931640625,304.15496826171875,0.7139129638671875,0.107042409479618,0.1023800000548362,293.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87518310546875,0.5447487831115723,0.050000000745058,0.2290311902761459,291.5024719238281,291.1499938964844,274.67401123046875,272.2252197265625,286.152099609375,294.9879150390625,291.5028686523437,1.0,0.1567048281431198,1.0,1.0,0.9539157152175904,1.0,-0.5534653067588806,0.2409507781267166,0.3125145435333252,0.0821421295404434,0.0,0.0,0.0,25.096694946289062,25.0,97.1183624267578,-2249.91162109375,33.26056671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,300.98114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18205.533203125,18000.0,0.0,0.0,0.064822569489479,0.0,0.0,0.0,0.0,1.0,0.0065522268414497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0295809246599674,0.0749144628643989,-0.0453335382044315,0.0,6.578666943823919e-05,0.0,0.0,2.841085433959961,0.0,0.0,0.0,0.2645286023616791,4.0,0.0,1.0
832620,293.30859375,297.1499938964844,293.1499938964844,0.0036705050151795,-284.00408935546875,295.7646484375,0.5447437763214111,0.050000000745058,0.0458502247929573,294.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5447437763214111,0.050000000745058,0.0482824966311454,293.40753173828125,297.1499938964844,293.1499938964844,0.0070916600525379,-392.2093200683594,299.67987060546875,0.5447437763214111,0.050000000745058,0.0356612876057624,293.1705017089844,297.1499938964844,293.1499938964844,0.0616630539298057,-1683.07861328125,304.1435546875,0.7130187749862671,0.1067104637622833,0.1019954308867454,293.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.5447437763214111,0.050000000745058,0.2290313690900802,290.6425476074219,291.1499938964844,274.64599609375,272.2110290527344,286.1378173828125,294.9844665527344,290.410888671875,1.0,0.1566582769155502,1.0,1.0,0.9533780813217164,1.0,-0.5530041456222534,0.2407507896423339,0.312253326177597,0.0820965245366096,0.0,0.0,0.089838296175003,25.09458351135254,25.0,-654.3588256835938,-3319.363525390625,33.2148551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,300.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.083984375,18000.0,0.0,0.0,0.0600358434021472,0.0,0.0,0.0,0.0,1.0,0.0064325663261115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761758759617805,0.1206001862883567,-0.0444243103265762,0.0,6.0928749007871374e-05,0.0,0.0,4.570298194885254,0.0,0.0,0.0,0.2696063220500946,4.0,0.0,1.0
832680,293.30859375,297.1499938964844,293.1499938964844,0.0036705050151795,-284.00408935546875,295.7646484375,0.5447437763214111,0.050000000745058,0.0458502247929573,294.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5447437763214111,0.050000000745058,0.0482824966311454,293.40753173828125,297.1499938964844,293.1499938964844,0.0070916600525379,-392.2093200683594,299.67987060546875,0.5447437763214111,0.050000000745058,0.0356612876057624,293.1705017089844,297.1499938964844,293.1499938964844,0.0616630539298057,-1683.07861328125,304.1435546875,0.7130187749862671,0.1067104637622833,0.1019954308867454,293.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.5447437763214111,0.050000000745058,0.2290313690900802,290.6425476074219,291.1499938964844,274.64599609375,272.2110290527344,286.1378173828125,294.9844665527344,290.410888671875,1.0,0.1566582769155502,1.0,1.0,0.9533780813217164,1.0,-0.5530041456222534,0.2407507896423339,0.312253326177597,0.0820965245366096,0.0,0.0,0.089838296175003,25.09458351135254,25.0,-654.3588256835938,-3319.363525390625,33.2148551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,300.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.083984375,18000.0,0.0,0.0,0.0600358434021472,0.0,0.0,0.0,0.0,1.0,0.0064325663261115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761758759617805,0.1206001862883567,-0.0444243103265762,0.0,6.0928749007871374e-05,0.0,0.0,4.570298194885254,0.0,0.0,0.0,0.2696063220500946,4.0,0.0,1.0
832740,293.3041076660156,297.1499938964844,293.1499938964844,0.0036022218409925,-272.3961181640625,295.9924621582031,0.5448262691497803,0.050000000745058,0.0458496138453483,294.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.5448262691497803,0.050000000745058,0.0482818521559238,293.4043884277344,297.1499938964844,293.1499938964844,0.006817135028541,-372.0049743652344,299.7434387207031,0.5448262691497803,0.050000000745058,0.0356608107686042,293.1679382324219,297.1499938964844,293.1499938964844,0.0578378923237323,-1604.337646484375,304.15234375,0.7130155563354492,0.1067113131284713,0.1019554659724235,293.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696960449219,0.5448262691497803,0.050000000745058,0.2290283143520355,291.0776672363281,291.1499938964844,274.6166687011719,272.19561767578125,286.12091064453125,294.9765319824219,291.23974609375,1.0,0.1566198468208313,1.0,1.0,0.9528403878211976,1.0,-0.552950382232666,0.2407221049070358,0.312228262424469,0.0821365639567375,0.0,0.0,0.0923150554299354,25.07840919494629,25.0,592.01904296875,-3694.6064453125,33.194549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,304.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.228515625,18000.0,0.0,0.0,0.0604137033224105,0.0,0.0,0.0,0.0,1.0,0.0023950696922838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103972315788269,0.1145938858389854,-0.0106215672567486,0.0,6.131223199190572e-05,0.0,0.0,4.43933629989624,0.0,0.0,0.0,0.271335631608963,4.0,0.0,1.0
832800,293.3041076660156,297.1499938964844,293.1499938964844,0.0036022218409925,-272.3961181640625,295.9924621582031,0.5448262691497803,0.050000000745058,0.0458496138453483,294.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.5448262691497803,0.050000000745058,0.0482818521559238,293.4043884277344,297.1499938964844,293.1499938964844,0.006817135028541,-372.0049743652344,299.7434387207031,0.5448262691497803,0.050000000745058,0.0356608107686042,293.1679382324219,297.1499938964844,293.1499938964844,0.0578378923237323,-1604.337646484375,304.15234375,0.7130155563354492,0.1067113131284713,0.1019554659724235,293.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696960449219,0.5448262691497803,0.050000000745058,0.2290283143520355,291.0776672363281,291.1499938964844,274.6166687011719,272.19561767578125,286.12091064453125,294.9765319824219,291.23974609375,1.0,0.1566198468208313,1.0,1.0,0.9528403878211976,1.0,-0.552950382232666,0.2407221049070358,0.312228262424469,0.0821365639567375,0.0,0.0,0.0923150554299354,25.07840919494629,25.0,592.01904296875,-3694.6064453125,33.194549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,304.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.228515625,18000.0,0.0,0.0,0.0604137033224105,0.0,0.0,0.0,0.0,1.0,0.0023950696922838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103972315788269,0.1145938858389854,-0.0106215672567486,0.0,6.131223199190572e-05,0.0,0.0,4.43933629989624,0.0,0.0,0.0,0.271335631608963,4.0,0.0,1.0
832860,293.30340576171875,297.1499938964844,293.1499938964844,0.0034971747081726,-261.5306091308594,296.1836242675781,0.5448885560035706,0.050000000745058,0.0458491519093513,294.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4531555175781,0.5448885560035706,0.050000000745058,0.0482813641428947,293.4035339355469,297.1499938964844,293.1499938964844,0.0066005680710077,-358.6708984375,299.7903137207031,0.5448885560035706,0.050000000745058,0.0356604531407356,293.16607666015625,297.1499938964844,293.1499938964844,0.0558430701494216,-1564.2877197265625,304.1546630859375,0.7129579186439514,0.106635183095932,0.1019015610218048,293.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.5448885560035706,0.050000000745058,0.2290260046720504,291.4643859863281,291.1499938964844,274.58599853515625,272.17901611328125,286.1064453125,294.9740600585937,291.4857177734375,1.0,0.1565878242254257,1.0,1.0,0.9523020386695862,1.0,-0.5528813600540161,0.2406880408525467,0.3121933043003082,0.0821713060140609,0.0,0.0,0.0170704219490289,25.06608963012696,25.0,304.7380065917969,-3248.64208984375,33.17642593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,303.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.65234375,18000.0,0.0,0.0,0.0639420300722122,0.0,0.0,0.0,0.0,1.0,0.0034594764001667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761285275220871,0.0968052670359611,-0.0206767413765192,0.0,6.489303632406518e-05,0.0,0.0,3.709819793701172,0.0,0.0,0.0,0.2685277163982391,4.0,0.0,1.0
