time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832920,293.30340576171875,297.1499938964844,293.1499938964844,0.0034971747081726,-261.5306091308594,296.1836242675781,0.5448885560035706,0.050000000745058,0.0458491519093513,294.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4531555175781,0.5448885560035706,0.050000000745058,0.0482813641428947,293.4035339355469,297.1499938964844,293.1499938964844,0.0066005680710077,-358.6708984375,299.7903137207031,0.5448885560035706,0.050000000745058,0.0356604531407356,293.16607666015625,297.1499938964844,293.1499938964844,0.0558430701494216,-1564.2877197265625,304.1546630859375,0.7129579186439514,0.106635183095932,0.1019015610218048,293.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.5448885560035706,0.050000000745058,0.2290260046720504,291.4643859863281,291.1499938964844,274.58599853515625,272.17901611328125,286.1064453125,294.9740600585937,291.4857177734375,1.0,0.1565878242254257,1.0,1.0,0.9523020386695862,1.0,-0.5528813600540161,0.2406880408525467,0.3121933043003082,0.0821713060140609,0.0,0.0,0.0170704219490289,25.06608963012696,25.0,304.7380065917969,-3248.64208984375,33.17642593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,303.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.65234375,18000.0,0.0,0.0,0.0639420300722122,0.0,0.0,0.0,0.0,1.0,0.0034594764001667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761285275220871,0.0968052670359611,-0.0206767413765192,0.0,6.489303632406518e-05,0.0,0.0,3.709819793701172,0.0,0.0,0.0,0.2685277163982391,4.0,0.0,1.0
832980,293.3020935058594,297.1499938964844,293.1499938964844,0.0034593176096677,-260.3428649902344,296.087646484375,0.5449188947677612,0.050000000745058,0.0458489283919334,294.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41241455078125,0.5449188947677612,0.050000000745058,0.0482811294496059,293.4031982421875,297.1499938964844,293.1499938964844,0.0065506473183631,-358.7461242675781,299.67889404296875,0.5449188947677612,0.050000000745058,0.0356602780520916,293.1648254394531,297.1499938964844,293.1499938964844,0.0566819943487644,-1581.767822265625,304.15142822265625,0.7126849889755249,0.1064855754375457,0.1017703413963317,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41241455078125,0.5449188947677612,0.050000000745058,0.2290248870849609,291.3890686035156,291.1499938964844,274.5539855957031,272.1611633300781,286.0909423828125,294.9710693359375,291.1808776855469,1.0,0.1565590500831604,1.0,1.0,0.9517637491226196,1.0,-0.5527217984199524,0.2406176179647445,0.3121041655540466,0.0821833610534668,0.0,0.0,0.0,25.059314727783203,25.0,-993.1842041015624,-0.0,33.15494918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,298.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.73046875,18000.0,0.0,0.0,0.065459594130516,0.0,0.0,0.0,0.0,1.0,0.0107195489108562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003039924486074,0.0641293302178382,-0.0638253390789032,0.0,6.643316010013223e-05,0.0,0.0,2.393967390060425,0.0,0.0,0.0,0.2624699473381042,4.0,0.0,1.0
833040,293.3020935058594,297.1499938964844,293.1499938964844,0.0034593176096677,-260.3428649902344,296.087646484375,0.5449188947677612,0.050000000745058,0.0458489283919334,294.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41241455078125,0.5449188947677612,0.050000000745058,0.0482811294496059,293.4031982421875,297.1499938964844,293.1499938964844,0.0065506473183631,-358.7461242675781,299.67889404296875,0.5449188947677612,0.050000000745058,0.0356602780520916,293.1648254394531,297.1499938964844,293.1499938964844,0.0566819943487644,-1581.767822265625,304.15142822265625,0.7126849889755249,0.1064855754375457,0.1017703413963317,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41241455078125,0.5449188947677612,0.050000000745058,0.2290248870849609,291.3890686035156,291.1499938964844,274.5539855957031,272.1611633300781,286.0909423828125,294.9710693359375,291.1808776855469,1.0,0.1565590500831604,1.0,1.0,0.9517637491226196,1.0,-0.5527217984199524,0.2406176179647445,0.3121041655540466,0.0821833610534668,0.0,0.0,0.0,25.059314727783203,25.0,-993.1842041015624,-0.0,33.15494918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,298.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.73046875,18000.0,0.0,0.0,0.065459594130516,0.0,0.0,0.0,0.0,1.0,0.0107195489108562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003039924486074,0.0641293302178382,-0.0638253390789032,0.0,6.643316010013223e-05,0.0,0.0,2.393967390060425,0.0,0.0,0.0,0.2624699473381042,4.0,0.0,1.0
833100,293.2987365722656,297.1499938964844,293.1499938964844,0.0035342914052307,-273.29119873046875,295.6393127441406,0.5449362397193909,0.050000000745058,0.0458487980067729,294.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7990417480469,0.5449362397193909,0.050000000745058,0.0482809916138649,293.4015197753906,297.1499938964844,293.1499938964844,0.0067512285895645,-377.4178161621094,299.3991394042969,0.5449362397193909,0.050000000745058,0.0356601774692535,293.1639099121094,297.1499938964844,293.1499938964844,0.0611202269792556,-1672.59326171875,304.14312744140625,0.7125877737998962,0.1064755395054817,0.1017206683754921,293.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7990417480469,0.5449362397193909,0.050000000745058,0.2290242463350296,290.708251953125,291.1499938964844,274.5375061035156,272.1517944335937,286.08172607421875,294.96759033203125,290.4232177734375,1.0,0.156545877456665,1.0,1.0,0.951494574546814,1.0,-0.5526609420776367,0.2405911087989807,0.312069833278656,0.0821917876601219,0.0,0.0,0.0787093713879585,25.05563163757324,25.0,-810.5305786132812,-3283.772705078125,33.145729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370361328125,300.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17750.66796875,18000.0,0.0,0.0,0.0611548982560634,0.0,0.0,0.0,0.0,1.0,0.0066537000238895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737574324011802,0.119460180401802,-0.0457027480006217,0.0,6.206444959389046e-05,0.0,0.0,4.51963996887207,0.0,0.0,0.0,0.2692971229553222,4.0,0.0,1.0
833160,293.2944030761719,297.1499938964844,293.1499938964844,0.0035738402511924,-275.2929992675781,295.5439758300781,0.5449812412261963,0.050000000745058,0.0458484664559364,294.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5449812412261963,0.050000000745058,0.0482806414365768,293.39849853515625,297.1499938964844,293.1499938964844,0.0067311855964362,-375.2398986816406,299.3171691894531,0.5449812412261963,0.050000000745058,0.0356599166989326,293.162353515625,297.1499938964844,293.1499938964844,0.0606353059411048,-1662.0841064453125,304.1454467773437,0.7127720713615417,0.1066042184829711,0.1017785593867302,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5449812412261963,0.050000000745058,0.2290225774049759,290.5810241699219,291.1499938964844,274.5206604003906,272.1421203613281,286.0712280273437,294.9619445800781,290.77716064453125,1.0,0.1565351784229278,1.0,1.0,0.9512260556221008,1.0,-0.552727222442627,0.2406183332204818,0.3121089041233063,0.0822262838482856,0.0,0.0,0.1360644251108169,25.04748916625977,25.0,284.743408203125,-3750.0986328125,33.14435195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,304.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.29296875,18000.0,0.0,0.0,0.0594546161592006,0.0,0.0,0.0,0.0,1.0,0.0035199783742427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052758395671844,0.1265698969364166,-0.0212940536439418,0.0,6.033887984813191e-05,0.0,0.0,4.877319812774658,0.0,0.0,0.0,0.2720276713371277,4.0,0.0,1.0
833220,293.292236328125,297.1499938964844,293.1499938964844,0.0034287059679627,-257.5849609375,295.9741516113281,0.5450897216796875,0.050000000745058,0.0458476617932319,294.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.5450897216796875,0.050000000745058,0.048279795795679,293.39617919921875,297.1499938964844,293.1499938964844,0.0064039076678454,-351.7763671875,299.5048828125,0.5450897216796875,0.050000000745058,0.0356592908501625,293.1597900390625,297.1499938964844,293.1499938964844,0.0566089786589145,-1579.4893798828125,304.1533508300781,0.7134444117546082,0.1068125292658805,0.1020171418786048,293.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.5450897216796875,0.050000000745058,0.2290185540914535,291.3270874023437,291.1499938964844,274.4859924316406,272.121826171875,286.0533447265625,294.9561767578125,291.40380859375,1.0,0.1565216183662414,1.0,1.0,0.9506890773773192,1.0,-0.5530059933662415,0.2407348006963729,0.3122712075710296,0.0823248997330665,0.0,0.0,0.0563053414225578,25.028717041015625,25.0,488.6842956542969,-3486.710693359375,33.15308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,304.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.126953125,18000.0,0.0,0.0,0.0627262219786644,0.0,0.0,0.0,0.0,1.0,0.0026698873843997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904410779476165,0.1034497544169426,-0.0130086755380034,0.0,6.365913577610627e-05,0.0,0.0,3.990473985671997,0.0,0.0,0.0,0.269854187965393,4.0,0.0,1.0
833280,293.292236328125,297.1499938964844,293.1499938964844,0.0034287059679627,-257.5849609375,295.9741516113281,0.5450897216796875,0.050000000745058,0.0458476617932319,294.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.5450897216796875,0.050000000745058,0.048279795795679,293.39617919921875,297.1499938964844,293.1499938964844,0.0064039076678454,-351.7763671875,299.5048828125,0.5450897216796875,0.050000000745058,0.0356592908501625,293.1597900390625,297.1499938964844,293.1499938964844,0.0566089786589145,-1579.4893798828125,304.1533508300781,0.7134444117546082,0.1068125292658805,0.1020171418786048,293.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.5450897216796875,0.050000000745058,0.2290185540914535,291.3270874023437,291.1499938964844,274.4859924316406,272.121826171875,286.0533447265625,294.9561767578125,291.40380859375,1.0,0.1565216183662414,1.0,1.0,0.9506890773773192,1.0,-0.5530059933662415,0.2407348006963729,0.3122712075710296,0.0823248997330665,0.0,0.0,0.0563053414225578,25.028717041015625,25.0,488.6842956542969,-3486.710693359375,33.15308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,304.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.126953125,18000.0,0.0,0.0,0.0627262219786644,0.0,0.0,0.0,0.0,1.0,0.0026698873843997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904410779476165,0.1034497544169426,-0.0130086755380034,0.0,6.365913577610627e-05,0.0,0.0,3.990473985671997,0.0,0.0,0.0,0.269854187965393,4.0,0.0,1.0
833340,293.29254150390625,297.1499938964844,293.1499938964844,0.0033642041962593,-251.7429656982422,296.0224914550781,0.5451126098632812,0.050000000745058,0.0458474904298782,294.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.5451126098632812,0.050000000745058,0.0482796169817447,293.39715576171875,297.1499938964844,293.1499938964844,0.0062714181840419,-344.51324462890625,299.474365234375,0.5451126098632812,0.050000000745058,0.035659160465002,293.1589660644531,297.1499938964844,293.1499938964844,0.0558716244995594,-1564.8157958984375,304.15338134765625,0.7134270071983337,0.1067355796694755,0.1019989401102066,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.5451126098632812,0.050000000745058,0.2290177047252655,291.4796447753906,291.1499938964844,274.45001220703125,272.1003112792969,286.0364990234375,294.9540405273437,291.484375,1.0,0.1565102189779281,1.0,1.0,0.9501520395278932,1.0,-0.5529826283454895,0.2407270669937133,0.3122555613517761,0.0823539346456527,0.0,0.0,0.0,25.02434539794922,25.0,173.9167022705078,-3079.04345703125,33.14675521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,302.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.578125,18000.0,0.0,0.0,0.0658393949270248,0.0,0.0,0.0,0.0,1.0,0.0041362550109624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654900297522544,0.093031421303749,-0.0275413878262043,0.0,6.681861123070121e-05,0.0,0.0,3.5544872283935547,0.0,0.0,0.0,0.2673828899860382,4.0,0.0,1.0
833400,293.29254150390625,297.1499938964844,293.1499938964844,0.0033642041962593,-251.7429656982422,296.0224914550781,0.5451126098632812,0.050000000745058,0.0458474904298782,294.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.5451126098632812,0.050000000745058,0.0482796169817447,293.39715576171875,297.1499938964844,293.1499938964844,0.0062714181840419,-344.51324462890625,299.474365234375,0.5451126098632812,0.050000000745058,0.035659160465002,293.1589660644531,297.1499938964844,293.1499938964844,0.0558716244995594,-1564.8157958984375,304.15338134765625,0.7134270071983337,0.1067355796694755,0.1019989401102066,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.5451126098632812,0.050000000745058,0.2290177047252655,291.4796447753906,291.1499938964844,274.45001220703125,272.1003112792969,286.0364990234375,294.9540405273437,291.484375,1.0,0.1565102189779281,1.0,1.0,0.9501520395278932,1.0,-0.5529826283454895,0.2407270669937133,0.3122555613517761,0.0823539346456527,0.0,0.0,0.0,25.02434539794922,25.0,173.9167022705078,-3079.04345703125,33.14675521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,302.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.578125,18000.0,0.0,0.0,0.0658393949270248,0.0,0.0,0.0,0.0,1.0,0.0041362550109624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654900297522544,0.093031421303749,-0.0275413878262043,0.0,6.681861123070121e-05,0.0,0.0,3.5544872283935547,0.0,0.0,0.0,0.2673828899860382,4.0,0.0,1.0
833460,293.29034423828125,297.1499938964844,293.1499938964844,0.0033876234665513,-260.5360107421875,295.6077575683594,0.5451070070266724,0.050000000745058,0.0458475314080715,294.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.5451070070266724,0.050000000745058,0.0482796616852283,293.3970642089844,297.1499938964844,293.1499938964844,0.0063885264098644,-359.3481750488281,299.1737365722656,0.5451070070266724,0.050000000745058,0.0356591939926147,293.1582946777344,297.1499938964844,293.1499938964844,0.0602115206420421,-1653.64208984375,304.1443786621094,0.7131544947624207,0.1066397130489349,0.101884089410305,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.5451070070266724,0.050000000745058,0.2290179282426834,290.90252685546875,291.1499938964844,274.41265869140625,272.0775756835937,286.0177917480469,294.9501037597656,290.5385437011719,1.0,0.1564981341361999,1.0,1.0,0.9496171474456788,1.0,-0.5528451800346375,0.2406743615865707,0.3121708333492279,0.082352340221405,0.0,0.0,0.0480070114135742,25.024581909179688,25.0,-1226.7354736328125,-3083.765625,33.13397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,298.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17654.83984375,18000.0,0.0,0.0,0.0635598078370094,0.0,0.0,0.0,0.0,1.0,0.0076315575279295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.062017798423767,0.1128827407956123,-0.0508649386465549,0.0,6.45051259198226e-05,0.0,0.0,4.22566032409668,0.0,0.0,0.0,0.2692651748657226,4.0,0.0,1.0
833520,293.29034423828125,297.1499938964844,293.1499938964844,0.0033876234665513,-260.5360107421875,295.6077575683594,0.5451070070266724,0.050000000745058,0.0458475314080715,294.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.5451070070266724,0.050000000745058,0.0482796616852283,293.3970642089844,297.1499938964844,293.1499938964844,0.0063885264098644,-359.3481750488281,299.1737365722656,0.5451070070266724,0.050000000745058,0.0356591939926147,293.1582946777344,297.1499938964844,293.1499938964844,0.0602115206420421,-1653.64208984375,304.1443786621094,0.7131544947624207,0.1066397130489349,0.101884089410305,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.5451070070266724,0.050000000745058,0.2290179282426834,290.90252685546875,291.1499938964844,274.41265869140625,272.0775756835937,286.0177917480469,294.9501037597656,290.5385437011719,1.0,0.1564981341361999,1.0,1.0,0.9496171474456788,1.0,-0.5528451800346375,0.2406743615865707,0.3121708333492279,0.082352340221405,0.0,0.0,0.0480070114135742,25.024581909179688,25.0,-1226.7354736328125,-3083.765625,33.13397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,298.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17654.83984375,18000.0,0.0,0.0,0.0635598078370094,0.0,0.0,0.0,0.0,1.0,0.0076315575279295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.062017798423767,0.1128827407956123,-0.0508649386465549,0.0,6.45051259198226e-05,0.0,0.0,4.22566032409668,0.0,0.0,0.0,0.2692651748657226,4.0,0.0,1.0
833580,293.283935546875,297.1499938964844,293.1499938964844,0.0034012424293905,-258.97216796875,295.58770751953125,0.5451818108558655,0.050000000745058,0.0458469800651073,294.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86737060546875,0.5451818108558655,0.050000000745058,0.0482790768146514,293.3926696777344,297.1499938964844,293.1499938964844,0.0062885335646569,-351.386474609375,299.105712890625,0.5451818108558655,0.050000000745058,0.0356587618589401,293.15582275390625,297.1499938964844,293.1499938964844,0.0588091686367988,-1624.0146484375,304.1493530273437,0.7136676907539368,0.1069313287734985,0.1020706668496131,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86737060546875,0.5451818108558655,0.050000000745058,0.2290151566267013,290.91973876953125,291.1499938964844,274.3739929199219,272.0535888671875,285.9953918457031,294.9404296875,291.1087341308594,1.0,0.1564917266368866,1.0,1.0,0.9490822553634644,1.0,-0.5530638098716736,0.2407736778259277,0.3122901320457458,0.08242067694664,0.0,0.0,0.1120014190673828,25.011743545532227,25.0,544.493408203125,-3795.64794921875,33.14259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,304.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.2578125,18000.0,0.0,0.0,0.0613042078912258,0.0,0.0,0.0,0.0,1.0,0.0023524546995759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093012019991874,0.1195623725652694,-0.010261170566082,0.0,6.221597868716344e-05,0.0,0.0,4.634635925292969,0.0,0.0,0.0,0.2719023525714874,4.0,0.0,1.0
833640,293.283935546875,297.1499938964844,293.1499938964844,0.0034012424293905,-258.97216796875,295.58770751953125,0.5451818108558655,0.050000000745058,0.0458469800651073,294.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86737060546875,0.5451818108558655,0.050000000745058,0.0482790768146514,293.3926696777344,297.1499938964844,293.1499938964844,0.0062885335646569,-351.386474609375,299.105712890625,0.5451818108558655,0.050000000745058,0.0356587618589401,293.15582275390625,297.1499938964844,293.1499938964844,0.0588091686367988,-1624.0146484375,304.1493530273437,0.7136676907539368,0.1069313287734985,0.1020706668496131,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86737060546875,0.5451818108558655,0.050000000745058,0.2290151566267013,290.91973876953125,291.1499938964844,274.3739929199219,272.0535888671875,285.9953918457031,294.9404296875,291.1087341308594,1.0,0.1564917266368866,1.0,1.0,0.9490822553634644,1.0,-0.5530638098716736,0.2407736778259277,0.3122901320457458,0.08242067694664,0.0,0.0,0.1120014190673828,25.011743545532227,25.0,544.493408203125,-3795.64794921875,33.14259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,304.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.2578125,18000.0,0.0,0.0,0.0613042078912258,0.0,0.0,0.0,0.0,1.0,0.0023524546995759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093012019991874,0.1195623725652694,-0.010261170566082,0.0,6.221597868716344e-05,0.0,0.0,4.634635925292969,0.0,0.0,0.0,0.2719023525714874,4.0,0.0,1.0
833700,293.2835998535156,297.1499938964844,293.1499938964844,0.0033308709971606,-250.9149627685547,295.78692626953125,0.5452257990837097,0.050000000745058,0.045846652239561,294.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5452257990837097,0.050000000745058,0.048278734087944,293.3922119140625,297.1499938964844,293.1499938964844,0.0061458549462258,-341.1866455078125,299.19580078125,0.5452257990837097,0.050000000745058,0.0356585085391998,293.1548767089844,297.1499938964844,293.1499938964844,0.0571189224720001,-1589.419677734375,304.1524963378906,0.7140376567840576,0.1070440858602523,0.1022105887532234,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5452257990837097,0.050000000745058,0.2290135324001312,291.2615661621094,291.1499938964844,274.3541564941406,272.0411376953125,285.9855651855469,294.9382019042969,291.3569030761719,1.0,0.156491607427597,1.0,1.0,0.9488148093223572,1.0,-0.5532286763191223,0.2408474087715149,0.3123812973499298,0.0824650377035141,0.0,0.0,0.0692160353064537,25.00444793701172,25.0,517.3728637695312,-3569.462646484375,33.15133285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,304.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4609375,18000.0,0.0,0.0,0.0631128102540969,0.0,0.0,0.0,0.0,1.0,0.0024367359001189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951526686549186,0.1061177104711532,-0.010965040884912,0.0,6.405147723853588e-05,0.0,0.0,4.100581169128418,0.0,0.0,0.0,0.2702955603599548,4.0,0.0,1.0
833760,293.28387451171875,297.1499938964844,293.1499938964844,0.0032871575094759,-246.56629943847656,295.8620300292969,0.5452461838722229,0.050000000745058,0.0458465032279491,294.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973999023437,0.5452461838722229,0.050000000745058,0.0482785739004612,293.3926086425781,297.1499938964844,293.1499938964844,0.0060602487064898,-335.82379150390625,299.2120056152344,0.5452461838722229,0.050000000745058,0.0356583893299102,293.1543884277344,297.1499938964844,293.1499938964844,0.0564355887472629,-1575.555908203125,304.1532592773437,0.7142144441604614,0.1070761308073997,0.1022779792547226,293.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973999023437,0.5452461838722229,0.050000000745058,0.2290127724409103,291.413330078125,291.1499938964844,274.3340148925781,272.02838134765625,285.9760437011719,294.9369812011719,291.4456787109375,1.0,0.1564918160438537,1.0,1.0,0.94854736328125,1.0,-0.5533081889152527,0.2408861666917801,0.3124220073223114,0.082489401102066,0.0,0.0,0.0356398932635784,25.001094818115234,25.0,350.8969116210937,-3359.111572265625,33.15570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,303.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.43359375,18000.0,0.0,0.0,0.0648315399885177,0.0,0.0,0.0,0.0,1.0,0.0030334454495459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820029377937316,0.0984191745519638,-0.0164162311702966,0.0,6.579577166121453e-05,0.0,0.0,3.78133487701416,0.0,0.0,0.0,0.2689744234085083,4.0,0.0,1.0
833820,293.28424072265625,297.1499938964844,293.1499938964844,0.0032417709007859,-242.92044067382807,295.850341796875,0.5452422499656677,0.050000000745058,0.0458465330302715,294.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4664611816406,0.5452422499656677,0.050000000745058,0.0482786074280738,293.3939514160156,297.1499938964844,293.1499938964844,0.0059635005891323,-331.0431823730469,299.1469421386719,0.5452422499656677,0.050000000745058,0.0356584154069423,293.1540832519531,297.1499938964844,293.1499938964844,0.0562077090144157,-1571.1328125,304.15252685546875,0.7141736149787903,0.1070313081145286,0.1022620573639869,293.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4664611816406,0.5452422499656677,0.050000000745058,0.2290129214525222,291.4665832519531,291.1499938964844,274.29266357421875,272.0019226074219,285.9561767578125,294.9344177246094,291.4528503417969,1.0,0.156491219997406,1.0,1.0,0.948012351989746,1.0,-0.5532894134521484,0.240892007946968,0.3123973906040191,0.0824940577149391,0.0,0.0,0.0,25.001670837402344,25.0,-63.76285171508789,-1747.8328857421875,33.15446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,299.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.228515625,18000.0,0.0,0.0,0.0674374997615814,0.0,0.0,0.0,0.0,1.0,0.0075176670216023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0185188669711351,0.0691942051053047,-0.0506753362715244,0.0,6.844048766652122e-05,0.0,0.0,2.613250255584717,0.0,0.0,0.0,0.263725608587265,4.0,0.0,1.0
833880,293.28424072265625,297.1499938964844,293.1499938964844,0.0032417709007859,-242.92044067382807,295.850341796875,0.5452422499656677,0.050000000745058,0.0458465330302715,294.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4664611816406,0.5452422499656677,0.050000000745058,0.0482786074280738,293.3939514160156,297.1499938964844,293.1499938964844,0.0059635005891323,-331.0431823730469,299.1469421386719,0.5452422499656677,0.050000000745058,0.0356584154069423,293.1540832519531,297.1499938964844,293.1499938964844,0.0562077090144157,-1571.1328125,304.15252685546875,0.7141736149787903,0.1070313081145286,0.1022620573639869,293.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4664611816406,0.5452422499656677,0.050000000745058,0.2290129214525222,291.4665832519531,291.1499938964844,274.29266357421875,272.0019226074219,285.9561767578125,294.9344177246094,291.4528503417969,1.0,0.156491219997406,1.0,1.0,0.948012351989746,1.0,-0.5532894134521484,0.240892007946968,0.3123973906040191,0.0824940577149391,0.0,0.0,0.0,25.001670837402344,25.0,-63.76285171508789,-1747.8328857421875,33.15446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,299.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.228515625,18000.0,0.0,0.0,0.0674374997615814,0.0,0.0,0.0,0.0,1.0,0.0075176670216023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0185188669711351,0.0691942051053047,-0.0506753362715244,0.0,6.844048766652122e-05,0.0,0.0,2.613250255584717,0.0,0.0,0.0,0.263725608587265,4.0,0.0,1.0
833940,293.2796325683594,297.1499938964844,293.1499938964844,0.0033293552696704,-258.69854736328125,295.20684814453125,0.5452452301979065,0.050000000745058,0.0458465106785297,294.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5452452301979065,0.050000000745058,0.0482785813510417,293.3920593261719,297.1499938964844,293.1499938964844,0.0061660460196435,-352.8563232421875,298.6968078613281,0.5452452301979065,0.050000000745058,0.0356583967804908,293.1531677246094,297.1499938964844,293.1499938964844,0.0621928572654724,-1693.5498046875,304.1415405273437,0.7141876816749573,0.1071090623736381,0.1022667661309242,293.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5452452301979065,0.050000000745058,0.2290128171443939,290.5380859375,291.1499938964844,274.25,271.9742431640625,285.9332275390625,294.927978515625,290.44500732421875,1.0,0.1564903408288955,1.0,1.0,0.947477400302887,1.0,-0.5532947778701782,0.2409118413925171,0.3123829364776611,0.0824954956769943,0.0,0.0,0.1141078397631645,25.000946044921875,25.0,-355.95196533203125,-3456.022216796875,33.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,301.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.80078125,18000.0,0.0,0.0,0.0619322843849659,0.0,0.0,0.0,0.0,1.0,0.005502704065293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835293978452682,0.1221629232168197,-0.0386335179209709,0.0,6.28533962299116e-05,0.0,0.0,4.649988651275635,0.0,0.0,0.0,0.2703096568584442,4.0,0.0,1.0
834000,293.2796325683594,297.1499938964844,293.1499938964844,0.0033293552696704,-258.69854736328125,295.20684814453125,0.5452452301979065,0.050000000745058,0.0458465106785297,294.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5452452301979065,0.050000000745058,0.0482785813510417,293.3920593261719,297.1499938964844,293.1499938964844,0.0061660460196435,-352.8563232421875,298.6968078613281,0.5452452301979065,0.050000000745058,0.0356583967804908,293.1531677246094,297.1499938964844,293.1499938964844,0.0621928572654724,-1693.5498046875,304.1415405273437,0.7141876816749573,0.1071090623736381,0.1022667661309242,293.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5452452301979065,0.050000000745058,0.2290128171443939,290.5380859375,291.1499938964844,274.25,271.9742431640625,285.9332275390625,294.927978515625,290.44500732421875,1.0,0.1564903408288955,1.0,1.0,0.947477400302887,1.0,-0.5532947778701782,0.2409118413925171,0.3123829364776611,0.0824954956769943,0.0,0.0,0.1141078397631645,25.000946044921875,25.0,-355.95196533203125,-3456.022216796875,33.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,301.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.80078125,18000.0,0.0,0.0,0.0619322843849659,0.0,0.0,0.0,0.0,1.0,0.005502704065293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835293978452682,0.1221629232168197,-0.0386335179209709,0.0,6.28533962299116e-05,0.0,0.0,4.649988651275635,0.0,0.0,0.0,0.2703096568584442,4.0,0.0,1.0
834060,293.2752380371094,297.1499938964844,293.1499938964844,0.0032506422139704,-246.08258056640625,295.5586242675781,0.5453387498855591,0.050000000745058,0.0458458177745342,294.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.5453387498855591,0.050000000745058,0.0482778549194335,293.3883056640625,297.1499938964844,293.1499938964844,0.0059191081672906,-332.4096374511719,298.8580017089844,0.5453387498855591,0.050000000745058,0.0356578603386879,293.1507263183594,297.1499938964844,293.1499938964844,0.0582085512578487,-1610.691650390625,304.1509704589844,0.7150980234146118,0.1075242310762405,0.1026213988661766,293.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.5453387498855591,0.050000000745058,0.2290093600749969,291.12286376953125,291.1499938964844,274.2059936523437,271.9453125,285.9086608886719,294.9189453125,291.2564697265625,1.0,0.1564971059560775,1.0,1.0,0.9469423294067384,1.0,-0.5537137985229492,0.2411084920167923,0.3126053214073181,0.0825778320431709,0.0,0.0,0.0905342921614646,24.98563766479492,25.0,548.7928466796875,-3703.390380859375,33.179569244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,304.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.650390625,18000.0,0.0,0.0,0.0633133053779602,0.0,0.0,0.0,0.0,1.0,0.0021810468751937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029276326298713,0.1118165403604507,-0.0088889067992568,0.0,6.425495666917413e-05,0.0,0.0,4.33125638961792,0.0,0.0,0.0,0.2710895240306854,4.0,0.0,1.0
834120,293.2752380371094,297.1499938964844,293.1499938964844,0.0032506422139704,-246.08258056640625,295.5586242675781,0.5453387498855591,0.050000000745058,0.0458458177745342,294.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.5453387498855591,0.050000000745058,0.0482778549194335,293.3883056640625,297.1499938964844,293.1499938964844,0.0059191081672906,-332.4096374511719,298.8580017089844,0.5453387498855591,0.050000000745058,0.0356578603386879,293.1507263183594,297.1499938964844,293.1499938964844,0.0582085512578487,-1610.691650390625,304.1509704589844,0.7150980234146118,0.1075242310762405,0.1026213988661766,293.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.5453387498855591,0.050000000745058,0.2290093600749969,291.12286376953125,291.1499938964844,274.2059936523437,271.9453125,285.9086608886719,294.9189453125,291.2564697265625,1.0,0.1564971059560775,1.0,1.0,0.9469423294067384,1.0,-0.5537137985229492,0.2411084920167923,0.3126053214073181,0.0825778320431709,0.0,0.0,0.0905342921614646,24.98563766479492,25.0,548.7928466796875,-3703.390380859375,33.179569244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,304.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.650390625,18000.0,0.0,0.0,0.0633133053779602,0.0,0.0,0.0,0.0,1.0,0.0021810468751937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029276326298713,0.1118165403604507,-0.0088889067992568,0.0,6.425495666917413e-05,0.0,0.0,4.33125638961792,0.0,0.0,0.0,0.2710895240306854,4.0,0.0,1.0
834180,293.2754821777344,297.1499938964844,293.1499938964844,0.0031678094528615,-237.7021331787109,295.7169189453125,0.5453832149505615,0.050000000745058,0.0458454899489879,294.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.5453832149505615,0.050000000745058,0.0482775084674358,293.3886108398437,297.1499938964844,293.1499938964844,0.0057577397674322,-321.9042663574219,298.9005432128906,0.5453832149505615,0.050000000745058,0.0356576032936573,293.1497497558594,297.1499938964844,293.1499938964844,0.0568902790546417,-1583.6475830078125,304.1526794433594,0.7156755328178406,0.1077028959989547,0.1028552874922752,293.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.5453832149505615,0.050000000745058,0.2290077060461044,291.4281311035156,291.1499938964844,274.1606750488281,271.9151306152344,285.8863525390625,294.9154052734375,291.4432067871094,1.0,0.156508058309555,1.0,1.0,0.9464072585105896,1.0,-0.5539914965629578,0.2412494570016861,0.3127420246601105,0.0826222449541091,0.0,0.0,0.0267384052276611,24.978721618652344,25.0,257.5941772460937,-3308.36865234375,33.19935989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091491699219,303.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.564453125,18000.0,0.0,0.0,0.0666211917996406,0.0,0.0,0.0,0.0,1.0,0.0032385212834924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782400146126747,0.0966704338788986,-0.018430421128869,0.0,6.76120471325703e-05,0.0,0.0,3.706061363220215,0.0,0.0,0.0,0.2685825526714325,4.0,0.0,1.0
834240,293.2754821777344,297.1499938964844,293.1499938964844,0.0031678094528615,-237.7021331787109,295.7169189453125,0.5453832149505615,0.050000000745058,0.0458454899489879,294.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.5453832149505615,0.050000000745058,0.0482775084674358,293.3886108398437,297.1499938964844,293.1499938964844,0.0057577397674322,-321.9042663574219,298.9005432128906,0.5453832149505615,0.050000000745058,0.0356576032936573,293.1497497558594,297.1499938964844,293.1499938964844,0.0568902790546417,-1583.6475830078125,304.1526794433594,0.7156755328178406,0.1077028959989547,0.1028552874922752,293.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.5453832149505615,0.050000000745058,0.2290077060461044,291.4281311035156,291.1499938964844,274.1606750488281,271.9151306152344,285.8863525390625,294.9154052734375,291.4432067871094,1.0,0.156508058309555,1.0,1.0,0.9464072585105896,1.0,-0.5539914965629578,0.2412494570016861,0.3127420246601105,0.0826222449541091,0.0,0.0,0.0267384052276611,24.978721618652344,25.0,257.5941772460937,-3308.36865234375,33.19935989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091491699219,303.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.564453125,18000.0,0.0,0.0,0.0666211917996406,0.0,0.0,0.0,0.0,1.0,0.0032385212834924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782400146126747,0.0966704338788986,-0.018430421128869,0.0,6.76120471325703e-05,0.0,0.0,3.706061363220215,0.0,0.0,0.0,0.2685825526714325,4.0,0.0,1.0
834300,293.2755432128906,297.1499938964844,293.1499938964844,0.0031480565667152,-236.12237548828125,295.7089233398437,0.5453828573226929,0.050000000745058,0.0458454936742782,294.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4464111328125,0.5453828573226929,0.050000000745058,0.0482775121927261,293.3890075683594,297.1499938964844,293.1499938964844,0.0057140905410051,-319.7039794921875,298.8673400878906,0.5453828573226929,0.050000000745058,0.0356576032936573,293.14959716796875,297.1499938964844,293.1499938964844,0.0568385533988475,-1582.581787109375,304.1522827148437,0.715770959854126,0.1077364236116409,0.1028977409005165,293.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4464111328125,0.5453828573226929,0.050000000745058,0.2290077209472656,291.4483642578125,291.1499938964844,274.13751220703125,271.89959716796875,285.87481689453125,294.91363525390625,291.4501647949219,1.0,0.1565131843090057,1.0,1.0,0.9461397528648376,1.0,-0.5540424585342407,0.2412847876548767,0.312757670879364,0.0826220735907554,0.0,0.0,0.0046468386426568,24.97894859313965,25.0,135.6971893310547,-3190.19970703125,33.20440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,302.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.908203125,18000.0,0.0,0.0,0.0679233148694038,0.0,0.0,0.0,0.0,1.0,0.0038021251093596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710833743214607,0.0952319577336311,-0.0241485852748155,0.0,6.893352838233113e-05,0.0,0.0,3.6376471519470215,0.0,0.0,0.0,0.2680299580097198,4.0,0.0,1.0
834360,293.2753295898437,297.1499938964844,293.1499938964844,0.0031315055675804,-235.16531372070312,295.67919921875,0.5453792810440063,0.050000000745058,0.0458455197513103,294.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.5453792810440063,0.050000000745058,0.0482775382697582,293.3892822265625,297.1499938964844,293.1499938964844,0.0056808036752045,-318.5042724609375,298.8205261230469,0.5453792810440063,0.050000000745058,0.035657625645399,293.14947509765625,297.1499938964844,293.1499938964844,0.057041697204113,-1586.7108154296875,304.1514892578125,0.7158359885215759,0.1077694743871688,0.1029282361268997,293.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.5453792810440063,0.050000000745058,0.2290078550577163,291.43487548828125,291.1499938964844,274.114013671875,271.8837280273437,285.8629150390625,294.9115600585937,291.38409423828125,1.0,0.1565180569887161,1.0,1.0,0.9458736181259156,1.0,-0.5540792942047119,0.2413152307271957,0.3127640783786773,0.0826164633035659,0.0,0.0,0.0,24.97966194152832,25.0,-351.3260192871094,-679.3568725585938,33.20857238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8178405761719,298.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.794921875,18000.0,0.0,0.0,0.0687602460384368,0.0,0.0,0.0,0.0,1.0,0.0089448718354105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060355984605848,0.0634415969252586,-0.0574059970676898,0.0,6.978290912229568e-05,0.0,0.0,2.382993221282959,0.0,0.0,0.0,0.262839138507843,4.0,0.0,1.0
834420,293.2692565917969,297.1499938964844,293.1499938964844,0.0032359561882913,-251.2572631835937,295.024658203125,0.545400857925415,0.050000000745058,0.0458453595638275,294.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.545400857925415,0.050000000745058,0.0482773706316947,293.3857421875,297.1499938964844,293.1499938964844,0.0058693587779998,-338.5533752441406,298.3489990234375,0.545400857925415,0.050000000745058,0.0356575027108192,293.148193359375,297.1499938964844,293.1499938964844,0.062740571796894,-1703.06298828125,304.141845703125,0.7162251472473145,0.1080351695418357,0.1030909791588783,293.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.545400857925415,0.050000000745058,0.2290070652961731,290.4950866699219,291.1499938964844,274.0660095214844,271.8510437011719,285.8359069824219,294.90289306640625,290.56085205078125,1.0,0.1565290540456771,1.0,1.0,0.945341408252716,1.0,-0.5542730689048767,0.2414298802614212,0.3128431737422943,0.0826234593987464,0.0,0.0,0.1326591968536377,24.97629165649414,25.0,-61.81728363037109,-3621.820556640625,33.22377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43634033203125,302.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17814.61328125,18000.0,0.0,0.0,0.0627624094486236,0.0,0.0,0.0,0.0,1.0,0.0044720470905303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937722027301788,0.1244451478123664,-0.0306729469448328,0.0,6.369586481014267e-05,0.0,0.0,4.763191223144531,0.0,0.0,0.0,0.2711479961872101,4.0,0.0,1.0
834480,293.2692565917969,297.1499938964844,293.1499938964844,0.0032359561882913,-251.2572631835937,295.024658203125,0.545400857925415,0.050000000745058,0.0458453595638275,294.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.545400857925415,0.050000000745058,0.0482773706316947,293.3857421875,297.1499938964844,293.1499938964844,0.0058693587779998,-338.5533752441406,298.3489990234375,0.545400857925415,0.050000000745058,0.0356575027108192,293.148193359375,297.1499938964844,293.1499938964844,0.062740571796894,-1703.06298828125,304.141845703125,0.7162251472473145,0.1080351695418357,0.1030909791588783,293.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.545400857925415,0.050000000745058,0.2290070652961731,290.4950866699219,291.1499938964844,274.0660095214844,271.8510437011719,285.8359069824219,294.90289306640625,290.56085205078125,1.0,0.1565290540456771,1.0,1.0,0.945341408252716,1.0,-0.5542730689048767,0.2414298802614212,0.3128431737422943,0.0826234593987464,0.0,0.0,0.1326591968536377,24.97629165649414,25.0,-61.81728363037109,-3621.820556640625,33.22377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43634033203125,302.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17814.61328125,18000.0,0.0,0.0,0.0627624094486236,0.0,0.0,0.0,0.0,1.0,0.0044720470905303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937722027301788,0.1244451478123664,-0.0306729469448328,0.0,6.369586481014267e-05,0.0,0.0,4.763191223144531,0.0,0.0,0.0,0.2711479961872101,4.0,0.0,1.0
834540,293.265625,297.1499938964844,293.1499938964844,0.0031328343320637,-236.83876037597656,295.4571838378906,0.5455043911933899,0.050000000745058,0.0458445958793163,294.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5455043911933899,0.050000000745058,0.0482765659689903,293.38201904296875,297.1499938964844,293.1499938964844,0.005616292823106,-317.5674743652344,298.5729675292969,0.5455043911933899,0.050000000745058,0.0356569066643714,293.14581298828125,297.1499938964844,293.1499938964844,0.0587246716022491,-1619.2950439453125,304.1510314941406,0.7174355387687683,0.1085662841796875,0.1035841107368469,293.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5455043911933899,0.050000000745058,0.2290032505989074,291.1884460449219,291.1499938964844,274.01666259765625,271.817138671875,285.8084716796875,294.8937683105469,291.2926940917969,1.0,0.1565486490726471,1.0,1.0,0.9448091983795166,1.0,-0.554857611656189,0.2417122721672058,0.3131453692913055,0.0827056169509887,0.0,0.0,0.082989901304245,24.9598445892334,25.0,506.8001098632813,-3666.686767578125,33.263710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,304.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.748046875,18000.0,0.0,0.0,0.0649996027350425,0.0,0.0,0.0,0.0,1.0,0.0021570464596152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996766239404678,0.1083763167262077,-0.0086996927857398,0.0,6.596633465960622e-05,0.0,0.0,4.193851947784424,0.0,0.0,0.0,0.270678162574768,4.0,0.0,1.0
834600,293.265625,297.1499938964844,293.1499938964844,0.0031328343320637,-236.83876037597656,295.4571838378906,0.5455043911933899,0.050000000745058,0.0458445958793163,294.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5455043911933899,0.050000000745058,0.0482765659689903,293.38201904296875,297.1499938964844,293.1499938964844,0.005616292823106,-317.5674743652344,298.5729675292969,0.5455043911933899,0.050000000745058,0.0356569066643714,293.14581298828125,297.1499938964844,293.1499938964844,0.0587246716022491,-1619.2950439453125,304.1510314941406,0.7174355387687683,0.1085662841796875,0.1035841107368469,293.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5455043911933899,0.050000000745058,0.2290032505989074,291.1884460449219,291.1499938964844,274.01666259765625,271.817138671875,285.8084716796875,294.8937683105469,291.2926940917969,1.0,0.1565486490726471,1.0,1.0,0.9448091983795166,1.0,-0.554857611656189,0.2417122721672058,0.3131453692913055,0.0827056169509887,0.0,0.0,0.082989901304245,24.9598445892334,25.0,506.8001098632813,-3666.686767578125,33.263710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,304.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.748046875,18000.0,0.0,0.0,0.0649996027350425,0.0,0.0,0.0,0.0,1.0,0.0021570464596152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996766239404678,0.1083763167262077,-0.0086996927857398,0.0,6.596633465960622e-05,0.0,0.0,4.193851947784424,0.0,0.0,0.0,0.270678162574768,4.0,0.0,1.0
834660,293.2655029296875,297.1499938964844,293.1499938964844,0.00306650204584,-230.3470001220703,295.5693664550781,0.5455471277236938,0.050000000745058,0.0458442792296409,294.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.5455471277236938,0.050000000745058,0.0482762344181537,293.3817749023437,297.1499938964844,293.1499938964844,0.0054868557490408,-309.2728881835937,298.591796875,0.5455471277236938,0.050000000745058,0.0356566607952117,293.1449279785156,297.1499938964844,293.1499938964844,0.0579003691673278,-1602.03369140625,304.1519470214844,0.7182087302207947,0.1088549122214317,0.1039134040474891,293.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.5455471277236938,0.050000000745058,0.2290016710758209,291.4136657714844,291.1499938964844,273.96600341796875,271.7819519042969,285.7826843261719,294.8891906738281,291.4232788085937,1.0,0.1565717458724975,1.0,1.0,0.9442779421806335,1.0,-0.5552499294281006,0.2419182062149047,0.3133316934108734,0.0827375128865242,0.0,0.0,0.0277317315340042,24.953672409057617,25.0,212.97784423828125,-3318.270263671875,33.29511642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,302.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.052734375,18000.0,0.0,0.0,0.0680985748767852,0.0,0.0,0.0,0.0,1.0,0.0032317959703505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779921635985374,0.0963474661111831,-0.0183552969247102,0.0,6.911139644216746e-05,0.0,0.0,3.6918790340423584,0.0,0.0,0.0,0.268509030342102,4.0,0.0,1.0
