time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834720,293.2655029296875,297.1499938964844,293.1499938964844,0.00306650204584,-230.3470001220703,295.5693664550781,0.5455471277236938,0.050000000745058,0.0458442792296409,294.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.5455471277236938,0.050000000745058,0.0482762344181537,293.3817749023437,297.1499938964844,293.1499938964844,0.0054868557490408,-309.2728881835937,298.591796875,0.5455471277236938,0.050000000745058,0.0356566607952117,293.1449279785156,297.1499938964844,293.1499938964844,0.0579003691673278,-1602.03369140625,304.1519470214844,0.7182087302207947,0.1088549122214317,0.1039134040474891,293.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.5455471277236938,0.050000000745058,0.2290016710758209,291.4136657714844,291.1499938964844,273.96600341796875,271.7819519042969,285.7826843261719,294.8891906738281,291.4232788085937,1.0,0.1565717458724975,1.0,1.0,0.9442779421806335,1.0,-0.5552499294281006,0.2419182062149047,0.3133316934108734,0.0827375128865242,0.0,0.0,0.0277317315340042,24.953672409057617,25.0,212.97784423828125,-3318.270263671875,33.29511642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,302.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.052734375,18000.0,0.0,0.0,0.0680985748767852,0.0,0.0,0.0,0.0,1.0,0.0032317959703505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779921635985374,0.0963474661111831,-0.0183552969247102,0.0,6.911139644216746e-05,0.0,0.0,3.6918790340423584,0.0,0.0,0.0,0.268509030342102,4.0,0.0,1.0
834780,293.2647705078125,297.1499938964844,293.1499938964844,0.0030361714307218,-228.19186401367188,295.5336303710937,0.5455513596534729,0.050000000745058,0.0458442494273185,294.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180908203125,0.5455513596534729,0.050000000745058,0.048276200890541,293.381591796875,297.1499938964844,293.1499938964844,0.0054169949144124,-306.0262145996094,298.5145874023437,0.5455513596534729,0.050000000745058,0.03565663844347,293.1445007324219,297.1499938964844,293.1499938964844,0.0581330806016922,-1606.47216796875,304.15087890625,0.7186626195907593,0.1090672984719276,0.1041177660226821,293.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180908203125,0.5455513596534729,0.050000000745058,0.2290015071630478,291.4159851074219,291.1499938964844,273.9140014648437,271.7455139160156,285.7555847167969,294.88397216796875,291.38824462890625,1.0,0.1565943658351898,1.0,1.0,0.9437466859817504,1.0,-0.5554948449134827,0.2420671433210373,0.3134277164936065,0.0827275589108467,0.0,0.0,0.0,24.95370864868164,25.0,-198.1638946533203,-1457.4775390625,33.31842422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,299.3101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18199.53515625,18000.0,0.0,0.0,0.0701565146446228,0.0,0.0,0.0,0.0,1.0,0.0080218743532896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141215799376368,0.0673306062817573,-0.0532090291380882,0.0,7.119993824744597e-05,0.0,0.0,2.53767728805542,0.0,0.0,0.0,0.2633809447288513,4.0,0.0,1.0
834840,293.2647705078125,297.1499938964844,293.1499938964844,0.0030361714307218,-228.19186401367188,295.5336303710937,0.5455513596534729,0.050000000745058,0.0458442494273185,294.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180908203125,0.5455513596534729,0.050000000745058,0.048276200890541,293.381591796875,297.1499938964844,293.1499938964844,0.0054169949144124,-306.0262145996094,298.5145874023437,0.5455513596534729,0.050000000745058,0.03565663844347,293.1445007324219,297.1499938964844,293.1499938964844,0.0581330806016922,-1606.47216796875,304.15087890625,0.7186626195907593,0.1090672984719276,0.1041177660226821,293.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180908203125,0.5455513596534729,0.050000000745058,0.2290015071630478,291.4159851074219,291.1499938964844,273.9140014648437,271.7455139160156,285.7555847167969,294.88397216796875,291.38824462890625,1.0,0.1565943658351898,1.0,1.0,0.9437466859817504,1.0,-0.5554948449134827,0.2420671433210373,0.3134277164936065,0.0827275589108467,0.0,0.0,0.0,24.95370864868164,25.0,-198.1638946533203,-1457.4775390625,33.31842422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,299.3101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18199.53515625,18000.0,0.0,0.0,0.0701565146446228,0.0,0.0,0.0,0.0,1.0,0.0080218743532896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141215799376368,0.0673306062817573,-0.0532090291380882,0.0,7.119993824744597e-05,0.0,0.0,2.53767728805542,0.0,0.0,0.0,0.2633809447288513,4.0,0.0,1.0
834900,293.26318359375,297.1499938964844,293.1499938964844,0.0030394939240068,-232.0438690185547,295.3173522949219,0.5455564856529236,0.050000000745058,0.0458442084491252,294.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5455564856529236,0.050000000745058,0.0482761599123477,293.38055419921875,297.1499938964844,293.1499938964844,0.0054621789604425,-313.0784912109375,298.3457336425781,0.5455564856529236,0.050000000745058,0.0356566086411476,293.1441650390625,297.1499938964844,293.1499938964844,0.0607874281704425,-1660.6875,304.145751953125,0.7189164757728577,0.1092066913843154,0.1042311191558837,293.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5455564856529236,0.050000000745058,0.2290013134479522,291.1195678710937,291.1499938964844,273.88751220703125,271.7268371582031,285.7411804199219,294.88043212890625,290.7900695800781,1.0,0.1566058248281479,1.0,1.0,0.9434810280799866,1.0,-0.5556305050849915,0.2421488761901855,0.3134816586971283,0.0827216058969497,0.0,0.0,0.0190970730036497,24.95318984985352,25.0,-1385.757568359375,-1218.9044189453125,33.33082962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,298.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.296875,18000.0,0.0,0.0,0.0689075589179992,0.0,0.0,0.0,0.0,1.0,0.0107851801440119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111220655962824,0.0749595165252685,-0.0638374462723732,0.0,6.993241549935192e-05,0.0,0.0,2.7853896617889404,0.0,0.0,0.0,0.2643152177333832,4.0,0.0,1.0
834960,293.2586975097656,297.1499938964844,293.1499938964844,0.0031285241711884,-243.1581573486328,294.8966979980469,0.5455801486968994,0.050000000745058,0.0458440370857715,294.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56744384765625,0.5455801486968994,0.050000000745058,0.0482759773731231,293.3772888183594,297.1499938964844,293.1499938964844,0.005585909821093,-324.9897155761719,298.0416564941406,0.5455801486968994,0.050000000745058,0.0356564708054065,293.1432189941406,297.1499938964844,293.1499938964844,0.0639971569180488,-1726.5052490234375,304.1408996582031,0.7193373441696167,0.1094653904438018,0.1044123321771621,293.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56744384765625,0.5455801486968994,0.050000000745058,0.229000449180603,290.5110168457031,291.1499938964844,273.86065673828125,271.70782470703125,285.72509765625,294.8742980957031,290.51666259765625,1.0,0.156618446111679,1.0,1.0,0.9432159662246704,1.0,-0.5558463335037231,0.2422654330730438,0.3135808706283569,0.0827300697565078,0.0,0.0,0.1258289664983749,24.94963455200196,25.0,-183.86865234375,-3575.325927734375,33.34798049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,302.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17811.068359375,18000.0,0.0,0.0,0.0645193010568618,0.0,0.0,0.0,0.0,1.0,0.0047620418481528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895435363054275,0.1227455213665962,-0.0332019850611686,0.0,6.547888915520161e-05,0.0,0.0,4.688360214233398,0.0,0.0,0.0,0.2707601189613342,4.0,0.0,1.0
835020,293.2540283203125,297.1499938964844,293.1499938964844,0.0030482625588774,-230.9549865722656,295.2963256835937,0.5456951260566711,0.050000000745058,0.0458431877195835,294.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5456951260566711,0.050000000745058,0.0482750833034515,293.3719482421875,297.1499938964844,293.1499938964844,0.0053730644285678,-306.3610534667969,298.2579650878906,0.5456951260566711,0.050000000745058,0.0356558114290237,293.1405944824219,297.1499938964844,293.1499938964844,0.0602994598448276,-1648.5369873046875,304.14996337890625,0.7208455801010132,0.110169693827629,0.1050525531172752,293.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5456951260566711,0.050000000745058,0.2289962172508239,291.1359558105469,291.1499938964844,273.8059997558594,271.6688842773437,285.6934509277344,294.86285400390625,291.2451171875,1.0,0.1566515862941742,1.0,1.0,0.942685842514038,1.0,-0.556606650352478,0.2426393330097198,0.3139673173427582,0.0828110724687576,0.0,0.0,0.0911280810832977,24.931840896606445,25.0,491.3512573242188,-3726.357421875,33.40347671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,304.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.443359375,18000.0,0.0,0.0,0.066257320344448,0.0,0.0,0.0,0.0,1.0,0.0020299472380429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022199317812919,0.1099657863378524,-0.0077458601444959,0.0,6.724275590386242e-05,0.0,0.0,4.25825834274292,0.0,0.0,0.0,0.2709119915962219,4.0,0.0,1.0
835080,293.2540283203125,297.1499938964844,293.1499938964844,0.0030482625588774,-230.9549865722656,295.2963256835937,0.5456951260566711,0.050000000745058,0.0458431877195835,294.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5456951260566711,0.050000000745058,0.0482750833034515,293.3719482421875,297.1499938964844,293.1499938964844,0.0053730644285678,-306.3610534667969,298.2579650878906,0.5456951260566711,0.050000000745058,0.0356558114290237,293.1405944824219,297.1499938964844,293.1499938964844,0.0602994598448276,-1648.5369873046875,304.14996337890625,0.7208455801010132,0.110169693827629,0.1050525531172752,293.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5456951260566711,0.050000000745058,0.2289962172508239,291.1359558105469,291.1499938964844,273.8059997558594,271.6688842773437,285.6934509277344,294.86285400390625,291.2451171875,1.0,0.1566515862941742,1.0,1.0,0.942685842514038,1.0,-0.556606650352478,0.2426393330097198,0.3139673173427582,0.0828110724687576,0.0,0.0,0.0911280810832977,24.931840896606445,25.0,491.3512573242188,-3726.357421875,33.40347671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,304.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.443359375,18000.0,0.0,0.0,0.066257320344448,0.0,0.0,0.0,0.0,1.0,0.0020299472380429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022199317812919,0.1099657863378524,-0.0077458601444959,0.0,6.724275590386242e-05,0.0,0.0,4.25825834274292,0.0,0.0,0.0,0.2709119915962219,4.0,0.0,1.0
835140,293.25311279296875,297.1499938964844,293.1499938964844,0.0029843610245734,-224.52691650390625,295.4288024902344,0.5457587242126465,0.050000000745058,0.0458427183330059,294.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3725280761719,0.5457587242126465,0.050000000745058,0.0482745915651321,293.3702392578125,297.1499938964844,293.1499938964844,0.0052499645389616,-298.0902099609375,298.2972412109375,0.5457587242126465,0.050000000745058,0.0356554500758647,293.13934326171875,297.1499938964844,293.1499938964844,0.0595254339277744,-1631.8270263671875,304.151123046875,0.722025454044342,0.1106614246964454,0.1055712550878524,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3725280761719,0.5457587242126465,0.050000000745058,0.2289938777685165,291.3789978027344,291.1499938964844,273.75,271.6286926269531,285.6635437011719,294.8560791015625,291.3902282714844,1.0,0.1566897183656692,1.0,1.0,0.942155659198761,1.0,-0.5572247505187988,0.2429576963186264,0.3142670691013336,0.0828528404235839,0.0,0.0,0.0391116328537464,24.9228458404541,25.0,219.1517639160156,-3389.783203125,33.453819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915771484375,303.1675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.423828125,18000.0,0.0,0.0,0.0692716091871261,0.0,0.0,0.0,0.0,1.0,0.002968156710267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812614411115646,0.0970225632190704,-0.0157611239701509,0.0,7.030188135104254e-05,0.0,0.0,3.722457885742188,0.0,0.0,0.0,0.2687280774116516,4.0,0.0,1.0
835200,293.25311279296875,297.1499938964844,293.1499938964844,0.0029843610245734,-224.52691650390625,295.4288024902344,0.5457587242126465,0.050000000745058,0.0458427183330059,294.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3725280761719,0.5457587242126465,0.050000000745058,0.0482745915651321,293.3702392578125,297.1499938964844,293.1499938964844,0.0052499645389616,-298.0902099609375,298.2972412109375,0.5457587242126465,0.050000000745058,0.0356554500758647,293.13934326171875,297.1499938964844,293.1499938964844,0.0595254339277744,-1631.8270263671875,304.151123046875,0.722025454044342,0.1106614246964454,0.1055712550878524,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3725280761719,0.5457587242126465,0.050000000745058,0.2289938777685165,291.3789978027344,291.1499938964844,273.75,271.6286926269531,285.6635437011719,294.8560791015625,291.3902282714844,1.0,0.1566897183656692,1.0,1.0,0.942155659198761,1.0,-0.5572247505187988,0.2429576963186264,0.3142670691013336,0.0828528404235839,0.0,0.0,0.0391116328537464,24.9228458404541,25.0,219.1517639160156,-3389.783203125,33.453819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915771484375,303.1675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.423828125,18000.0,0.0,0.0,0.0692716091871261,0.0,0.0,0.0,0.0,1.0,0.002968156710267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812614411115646,0.0970225632190704,-0.0157611239701509,0.0,7.030188135104254e-05,0.0,0.0,3.722457885742188,0.0,0.0,0.0,0.2687280774116516,4.0,0.0,1.0
835260,293.251708984375,297.1499938964844,293.1499938964844,0.0029584092553704,-222.5574188232422,295.40576171875,0.5457814931869507,0.050000000745058,0.0458425506949424,294.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.5457814931869507,0.050000000745058,0.0482744127511978,293.3687744140625,297.1499938964844,293.1499938964844,0.0051856073550879,-294.84588623046875,298.23175048828125,0.5457814931869507,0.050000000745058,0.035655315965414,293.1386413574219,297.1499938964844,293.1499938964844,0.0598239302635192,-1637.24951171875,304.1502380371094,0.7228893041610718,0.1110727787017822,0.1059652641415596,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.5457814931869507,0.050000000745058,0.2289930433034896,291.3910827636719,291.1499938964844,273.6933288574219,271.5877990722656,285.6328430175781,294.8489685058594,291.3867492675781,1.0,0.156728520989418,1.0,1.0,0.9416294693946838,1.0,-0.5576960444450378,0.2432163059711456,0.3144797384738922,0.0828590020537376,0.0,0.0,0.0053755729459226,24.92060089111328,25.0,37.271446228027344,-3199.845947265625,33.496620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,302.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.556640625,18000.0,0.0,0.0,0.0714369043707847,0.0,0.0,0.0,0.0,1.0,0.0039512710645794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695800259709358,0.0952342599630355,-0.0256542302668094,0.0,7.249938062159345e-05,0.0,0.0,3.634634733200073,0.0,0.0,0.0,0.2678534090518951,4.0,0.0,1.0
835320,293.251708984375,297.1499938964844,293.1499938964844,0.0029584092553704,-222.5574188232422,295.40576171875,0.5457814931869507,0.050000000745058,0.0458425506949424,294.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.5457814931869507,0.050000000745058,0.0482744127511978,293.3687744140625,297.1499938964844,293.1499938964844,0.0051856073550879,-294.84588623046875,298.23175048828125,0.5457814931869507,0.050000000745058,0.035655315965414,293.1386413574219,297.1499938964844,293.1499938964844,0.0598239302635192,-1637.24951171875,304.1502380371094,0.7228893041610718,0.1110727787017822,0.1059652641415596,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.5457814931869507,0.050000000745058,0.2289930433034896,291.3910827636719,291.1499938964844,273.6933288574219,271.5877990722656,285.6328430175781,294.8489685058594,291.3867492675781,1.0,0.156728520989418,1.0,1.0,0.9416294693946838,1.0,-0.5576960444450378,0.2432163059711456,0.3144797384738922,0.0828590020537376,0.0,0.0,0.0053755729459226,24.92060089111328,25.0,37.271446228027344,-3199.845947265625,33.496620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,302.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.556640625,18000.0,0.0,0.0,0.0714369043707847,0.0,0.0,0.0,0.0,1.0,0.0039512710645794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695800259709358,0.0952342599630355,-0.0256542302668094,0.0,7.249938062159345e-05,0.0,0.0,3.634634733200073,0.0,0.0,0.0,0.2678534090518951,4.0,0.0,1.0
835380,293.248046875,297.1499938964844,293.1499938964844,0.0029645441100001,-227.889404296875,295.08123779296875,0.5458113551139832,0.050000000745058,0.0458423309028148,294.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.5458113551139832,0.050000000745058,0.0482741817831993,293.3657531738281,297.1499938964844,293.1499938964844,0.0052299429662525,-303.5433349609375,297.96075439453125,0.5458113551139832,0.050000000745058,0.0356551483273506,293.1376647949219,297.1499938964844,293.1499938964844,0.0637745261192321,-1718.0853271484375,304.1429748535156,0.7238228917121887,0.1115569472312927,0.106391005218029,293.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.5458113551139832,0.050000000745058,0.2289919406175613,290.9552001953125,291.1499938964844,273.6366577148437,271.5468444824219,285.6012268066406,294.8402404785156,290.6090393066406,1.0,0.1567687094211578,1.0,1.0,0.9411032795906068,1.0,-0.5582048892974854,0.2434898614883422,0.3147149980068207,0.0828752145171165,0.0,0.0,0.0433529913425445,24.91730690002441,25.0,-1163.328125,-3136.83984375,33.542049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,297.7969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17698.8359375,18000.0,0.0,0.0,0.069624438881874,0.0,0.0,0.0,0.0,1.0,0.0071085412055253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.062395729124546,0.1105260848999023,-0.0481303557753562,0.0,7.065995305310935e-05,0.0,0.0,4.145992755889893,0.0,0.0,0.0,0.2689664959907532,4.0,0.0,1.0
835440,293.248046875,297.1499938964844,293.1499938964844,0.0029645441100001,-227.889404296875,295.08123779296875,0.5458113551139832,0.050000000745058,0.0458423309028148,294.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.5458113551139832,0.050000000745058,0.0482741817831993,293.3657531738281,297.1499938964844,293.1499938964844,0.0052299429662525,-303.5433349609375,297.96075439453125,0.5458113551139832,0.050000000745058,0.0356551483273506,293.1376647949219,297.1499938964844,293.1499938964844,0.0637745261192321,-1718.0853271484375,304.1429748535156,0.7238228917121887,0.1115569472312927,0.106391005218029,293.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.5458113551139832,0.050000000745058,0.2289919406175613,290.9552001953125,291.1499938964844,273.6366577148437,271.5468444824219,285.6012268066406,294.8402404785156,290.6090393066406,1.0,0.1567687094211578,1.0,1.0,0.9411032795906068,1.0,-0.5582048892974854,0.2434898614883422,0.3147149980068207,0.0828752145171165,0.0,0.0,0.0433529913425445,24.91730690002441,25.0,-1163.328125,-3136.83984375,33.542049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,297.7969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17698.8359375,18000.0,0.0,0.0,0.069624438881874,0.0,0.0,0.0,0.0,1.0,0.0071085412055253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.062395729124546,0.1105260848999023,-0.0481303557753562,0.0,7.065995305310935e-05,0.0,0.0,4.145992755889893,0.0,0.0,0.0,0.2689664959907532,4.0,0.0,1.0
835500,293.24322509765625,297.1499938964844,293.1499938964844,0.0030451728962361,-236.0724639892578,294.7911071777344,0.5458503365516663,0.050000000745058,0.0458420440554618,294.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643005371094,0.5458503365516663,0.050000000745058,0.0482738800346851,293.36181640625,297.1499938964844,293.1499938964844,0.0053065181709825,-310.1014709472656,297.7373962402344,0.5458503365516663,0.050000000745058,0.0356549248099327,293.1365051269531,297.1499938964844,293.1499938964844,0.0655413269996643,-1753.974609375,304.14129638671875,0.7245029211044312,0.1119432225823402,0.1066941618919372,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643005371094,0.5458503365516663,0.050000000745058,0.2289905101060867,290.5393371582031,291.1499938964844,273.6083374023437,271.5263671875,285.5838317871094,294.8330993652344,290.6381530761719,1.0,0.1567907780408859,1.0,1.0,0.940840184688568,1.0,-0.5585659146308899,0.2436712086200714,0.3148947060108185,0.0829066336154937,0.0,0.0,0.1312714219093322,24.91181755065918,25.0,1.0769187211990356,-3699.7646484375,33.57131576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,303.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.228515625,18000.0,0.0,0.0,0.0664820820093154,0.0,0.0,0.0,0.0,1.0,0.0040109804831445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965947210788726,0.1228458955883979,-0.026251170784235,0.0,6.747086445102468e-05,0.0,0.0,4.71158504486084,0.0,0.0,0.0,0.2712135910987854,4.0,0.0,1.0
835560,293.2402038574219,297.1499938964844,293.1499938964844,0.0030093565583229,-230.10107421875,295.0115966796875,0.5459147691726685,0.050000000745058,0.0458415709435939,294.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282470703125,0.5459147691726685,0.050000000745058,0.0482733808457851,293.3585205078125,297.1499938964844,293.1499938964844,0.0052064750343561,-300.7855834960937,297.86578369140625,0.5459147691726685,0.050000000745058,0.0356545560061931,293.13507080078125,297.1499938964844,293.1499938964844,0.0635683014988899,-1711.855712890625,304.1464538574219,0.7254207134246826,0.1123971790075302,0.1070993617177009,293.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282470703125,0.5459147691726685,0.050000000745058,0.2289881408214569,290.8718566894531,291.1499938964844,273.5799865722656,271.505859375,285.56695556640625,294.8263854980469,291.0295104980469,1.0,0.1568157076835632,1.0,1.0,0.9405774474143982,1.0,-0.5590476989746094,0.2439028918743133,0.3151448369026184,0.082964688539505,0.0,0.0,0.1177512258291244,24.902359008789062,25.0,420.3179626464844,-3868.29296875,33.608367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,304.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.53125,18000.0,0.0,0.0,0.0671069473028183,0.0,0.0,0.0,0.0,1.0,0.0022430652752518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092133447527885,0.1185794696211814,-0.009366126731038,0.0,6.810501508880407e-05,0.0,0.0,4.593324184417725,0.0,0.0,0.0,0.2717854380607605,4.0,0.0,1.0
835620,293.2380676269531,297.1499938964844,293.1499938964844,0.0029276669956743,-220.8980712890625,295.2795104980469,0.5460177063941956,0.050000000745058,0.0458408147096633,294.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828369140625,0.5460177063941956,0.050000000745058,0.0482725836336612,293.355224609375,297.1499938964844,293.1499938964844,0.005052076652646,-288.9707946777344,298.0050048828125,0.5460177063941956,0.050000000745058,0.035653967410326,293.1332092285156,297.1499938964844,293.1499938964844,0.0619367733597755,-1676.6964111328125,304.1501159667969,0.7271333932876587,0.1131554692983627,0.1078687310218811,293.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828369140625,0.5460177063941956,0.050000000745058,0.2289843559265136,291.2972717285156,291.1499938964844,273.5233459472656,271.4647827148437,285.5353698730469,294.8170166015625,291.3265991210937,1.0,0.1568707823753357,1.0,1.0,0.9400520324707032,1.0,-0.5599639415740967,0.244345411658287,0.3156185746192932,0.0830730944871902,0.0,0.0,0.0628455877304077,24.88817024230957,25.0,300.18896484375,-3546.66015625,33.68251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,303.724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.943359375,18000.0,0.0,0.0,0.0700041726231575,0.0,0.0,0.0,0.0,1.0,0.0024279218632727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089450255036354,0.1003154814243316,-0.0108652282506227,0.0,7.10453387000598e-05,0.0,0.0,3.863380670547485,0.0,0.0,0.0,0.2694623172283172,4.0,0.0,1.0
835680,293.2380676269531,297.1499938964844,293.1499938964844,0.0029276669956743,-220.8980712890625,295.2795104980469,0.5460177063941956,0.050000000745058,0.0458408147096633,294.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828369140625,0.5460177063941956,0.050000000745058,0.0482725836336612,293.355224609375,297.1499938964844,293.1499938964844,0.005052076652646,-288.9707946777344,298.0050048828125,0.5460177063941956,0.050000000745058,0.035653967410326,293.1332092285156,297.1499938964844,293.1499938964844,0.0619367733597755,-1676.6964111328125,304.1501159667969,0.7271333932876587,0.1131554692983627,0.1078687310218811,293.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828369140625,0.5460177063941956,0.050000000745058,0.2289843559265136,291.2972717285156,291.1499938964844,273.5233459472656,271.4647827148437,285.5353698730469,294.8170166015625,291.3265991210937,1.0,0.1568707823753357,1.0,1.0,0.9400520324707032,1.0,-0.5599639415740967,0.244345411658287,0.3156185746192932,0.0830730944871902,0.0,0.0,0.0628455877304077,24.88817024230957,25.0,300.18896484375,-3546.66015625,33.68251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,303.724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.943359375,18000.0,0.0,0.0,0.0700041726231575,0.0,0.0,0.0,0.0,1.0,0.0024279218632727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089450255036354,0.1003154814243316,-0.0108652282506227,0.0,7.10453387000598e-05,0.0,0.0,3.863380670547485,0.0,0.0,0.0,0.2694623172283172,4.0,0.0,1.0
835740,293.2365417480469,297.1499938964844,293.1499938964844,0.0028990658465772,-218.451416015625,295.2901306152344,0.5460596680641174,0.050000000745058,0.0458405055105686,294.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.5460596680641174,0.050000000745058,0.0482722595334053,293.353271484375,297.1499938964844,293.1499938964844,0.004984222818166,-285.11883544921875,297.965576171875,0.5460596680641174,0.050000000745058,0.0356537252664566,293.13238525390625,297.1499938964844,293.1499938964844,0.062187772244215,-1680.8240966796875,304.1496276855469,0.7283977270126343,0.1137498468160629,0.1084571033716201,293.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.5460596680641174,0.050000000745058,0.2289828211069107,291.3501281738281,291.1499938964844,273.4666748046875,271.42364501953125,285.4757995605469,294.7601623535156,291.3495483398437,1.0,0.1569275110960006,1.0,1.0,0.9395265579223632,1.0,-0.5606671571731567,0.2446979135274887,0.3159692585468292,0.083137571811676,0.0,0.0,0.0310608297586441,24.88419914245605,25.0,86.75080871582031,-3357.37841796875,33.7461051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,302.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1015625,18000.0,0.0,0.0,0.0723556727170944,0.0,0.0,0.0,0.0,1.0,0.0032814980950206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077582873404026,0.0964202061295509,-0.0188373364508152,0.0,7.343180914176628e-05,0.0,0.0,3.690245151519776,0.0,0.0,0.0,0.2684009671211242,4.0,0.0,1.0
835800,293.2365417480469,297.1499938964844,293.1499938964844,0.0028990658465772,-218.451416015625,295.2901306152344,0.5460596680641174,0.050000000745058,0.0458405055105686,294.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.5460596680641174,0.050000000745058,0.0482722595334053,293.353271484375,297.1499938964844,293.1499938964844,0.004984222818166,-285.11883544921875,297.965576171875,0.5460596680641174,0.050000000745058,0.0356537252664566,293.13238525390625,297.1499938964844,293.1499938964844,0.062187772244215,-1680.8240966796875,304.1496276855469,0.7283977270126343,0.1137498468160629,0.1084571033716201,293.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.5460596680641174,0.050000000745058,0.2289828211069107,291.3501281738281,291.1499938964844,273.4666748046875,271.42364501953125,285.4757995605469,294.7601623535156,291.3495483398437,1.0,0.1569275110960006,1.0,1.0,0.9395265579223632,1.0,-0.5606671571731567,0.2446979135274887,0.3159692585468292,0.083137571811676,0.0,0.0,0.0310608297586441,24.88419914245605,25.0,86.75080871582031,-3357.37841796875,33.7461051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,302.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1015625,18000.0,0.0,0.0,0.0723556727170944,0.0,0.0,0.0,0.0,1.0,0.0032814980950206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077582873404026,0.0964202061295509,-0.0188373364508152,0.0,7.343180914176628e-05,0.0,0.0,3.690245151519776,0.0,0.0,0.0,0.2684009671211242,4.0,0.0,1.0
835860,293.2344665527344,297.1499938964844,293.1499938964844,0.0028833788819611,-217.4970703125,295.25048828125,0.5460859537124634,0.050000000745058,0.0458403117954731,294.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.5460859537124634,0.050000000745058,0.0482720546424388,293.35113525390625,297.1499938964844,293.1499938964844,0.0049358261749148,-282.92987060546875,297.8908996582031,0.5460859537124634,0.050000000745058,0.0356535762548446,293.1317443847656,297.1499938964844,293.1499938964844,0.062808409333229,-1692.6363525390625,304.1487121582031,0.7295423746109009,0.1143238097429275,0.108997993171215,293.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.5460859537124634,0.050000000745058,0.2289818525314331,291.3275451660156,291.1499938964844,273.4100036621094,271.3824157714844,285.4161071777344,294.7010498046875,291.3176574707031,1.0,0.156984657049179,1.0,1.0,0.9390052556991576,1.0,-0.5613144636154175,0.2450262755155563,0.3162882030010223,0.0831915363669395,0.0,0.0,0.0084334909915924,24.882856369018555,25.0,-30.88670921325684,-3235.758544921875,33.80691909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258056640625,301.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.82421875,18000.0,0.0,0.0,0.0739633589982986,0.0,0.0,0.0,0.0,1.0,0.0040346020832657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697065964341163,0.096192643046379,-0.0264860522001981,0.0,7.506340625695884e-05,0.0,0.0,3.670032262802124,0.0,0.0,0.0,0.2679336667060852,4.0,0.0,1.0
835920,293.2344665527344,297.1499938964844,293.1499938964844,0.0028833788819611,-217.4970703125,295.25048828125,0.5460859537124634,0.050000000745058,0.0458403117954731,294.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.5460859537124634,0.050000000745058,0.0482720546424388,293.35113525390625,297.1499938964844,293.1499938964844,0.0049358261749148,-282.92987060546875,297.8908996582031,0.5460859537124634,0.050000000745058,0.0356535762548446,293.1317443847656,297.1499938964844,293.1499938964844,0.062808409333229,-1692.6363525390625,304.1487121582031,0.7295423746109009,0.1143238097429275,0.108997993171215,293.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.5460859537124634,0.050000000745058,0.2289818525314331,291.3275451660156,291.1499938964844,273.4100036621094,271.3824157714844,285.4161071777344,294.7010498046875,291.3176574707031,1.0,0.156984657049179,1.0,1.0,0.9390052556991576,1.0,-0.5613144636154175,0.2450262755155563,0.3162882030010223,0.0831915363669395,0.0,0.0,0.0084334909915924,24.882856369018555,25.0,-30.88670921325684,-3235.758544921875,33.80691909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258056640625,301.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.82421875,18000.0,0.0,0.0,0.0739633589982986,0.0,0.0,0.0,0.0,1.0,0.0040346020832657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697065964341163,0.096192643046379,-0.0264860522001981,0.0,7.506340625695884e-05,0.0,0.0,3.670032262802124,0.0,0.0,0.0,0.2679336667060852,4.0,0.0,1.0
835980,293.2312927246094,297.1499938964844,293.1499938964844,0.0028810636140406,-219.47499084472656,295.0862121582031,0.5461198091506958,0.050000000745058,0.0458400622010231,294.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5461198091506958,0.050000000745058,0.0482717938721179,293.3481750488281,297.1499938964844,293.1499938964844,0.0049285604618489,-285.3540954589844,297.72808837890625,0.5461198091506958,0.050000000745058,0.0356533825397491,293.1309509277344,297.1499938964844,293.1499938964844,0.0649589896202087,-1736.2342529296875,304.14532470703125,0.7307547926902771,0.1149485930800437,0.1095700934529304,293.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5461198091506958,0.050000000745058,0.2289806008338928,291.1205749511719,291.1499938964844,273.35333251953125,271.3411560058594,285.35894775390625,294.6461486816406,290.9725646972656,1.0,0.157042920589447,1.0,1.0,0.9384840130805968,1.0,-0.5619986653327942,0.2453695237636566,0.3166291713714599,0.0832550078630447,0.0,0.0,0.0197448804974555,24.88036727905273,25.0,-588.7049560546875,-2868.59423828125,33.870269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,296.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.60546875,18000.0,0.0,0.0,0.0736248418688774,0.0,0.0,0.0,0.0,1.0,0.0070942346937954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483535081148147,0.09652741253376,-0.048173900693655,0.0,7.471985009033233e-05,0.0,0.0,3.62987756729126,0.0,0.0,0.0,0.2672400176525116,4.0,0.0,1.0
836040,293.2312927246094,297.1499938964844,293.1499938964844,0.0028810636140406,-219.47499084472656,295.0862121582031,0.5461198091506958,0.050000000745058,0.0458400622010231,294.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5461198091506958,0.050000000745058,0.0482717938721179,293.3481750488281,297.1499938964844,293.1499938964844,0.0049285604618489,-285.3540954589844,297.72808837890625,0.5461198091506958,0.050000000745058,0.0356533825397491,293.1309509277344,297.1499938964844,293.1499938964844,0.0649589896202087,-1736.2342529296875,304.14532470703125,0.7307547926902771,0.1149485930800437,0.1095700934529304,293.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5461198091506958,0.050000000745058,0.2289806008338928,291.1205749511719,291.1499938964844,273.35333251953125,271.3411560058594,285.35894775390625,294.6461486816406,290.9725646972656,1.0,0.157042920589447,1.0,1.0,0.9384840130805968,1.0,-0.5619986653327942,0.2453695237636566,0.3166291713714599,0.0832550078630447,0.0,0.0,0.0197448804974555,24.88036727905273,25.0,-588.7049560546875,-2868.59423828125,33.870269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,296.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.60546875,18000.0,0.0,0.0,0.0736248418688774,0.0,0.0,0.0,0.0,1.0,0.0070942346937954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483535081148147,0.09652741253376,-0.048173900693655,0.0,7.471985009033233e-05,0.0,0.0,3.62987756729126,0.0,0.0,0.0,0.2672400176525116,4.0,0.0,1.0
836100,293.228271484375,297.1499938964844,293.1499938964844,0.002915792632848,-223.45953369140625,294.92242431640625,0.5461485385894775,0.050000000745058,0.045839849859476,294.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9127197265625,0.5461485385894775,0.050000000745058,0.0482715703547,293.3455505371094,297.1499938964844,293.1499938964844,0.0049578198231756,-288.6255187988281,297.5885009765625,0.5461485385894775,0.050000000745058,0.035653218626976,293.1302185058594,297.1499938964844,293.1499938964844,0.0663014724850654,-1763.4805908203125,304.1438293457031,0.7314642667770386,0.1153298988938331,0.1099012866616249,293.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9127197265625,0.5461485385894775,0.050000000745058,0.228979542851448,290.8940124511719,291.1499938964844,273.32501220703125,271.32049560546875,285.33447265625,294.62554931640625,290.9101867675781,1.0,0.1570731997489929,1.0,1.0,0.938223361968994,1.0,-0.5623941421508789,0.2455634176731109,0.3168307244777679,0.0832986086606979,0.0,0.0,0.0613876432180404,24.877260208129883,25.0,-97.60431671142578,-3433.142578125,33.90532302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,301.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.53125,18000.0,0.0,0.0,0.0722540989518165,0.0,0.0,0.0,0.0,1.0,0.0047016539610922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788122415542602,0.1115301251411438,-0.0327178835868835,0.0,7.332872337428853e-05,0.0,0.0,4.256490230560303,0.0,0.0,0.0,0.2694755792617798,4.0,0.0,1.0
836160,293.22589111328125,297.1499938964844,293.1499938964844,0.002904345979914,-221.455795288086,294.99041748046875,0.5461902618408203,0.050000000745058,0.0458395443856716,294.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98638916015625,0.5461902618408203,0.050000000745058,0.0482712499797344,293.3430480957031,297.1499938964844,293.1499938964844,0.0049131480045616,-284.83984375,297.614501953125,0.5461902618408203,0.050000000745058,0.0356529802083969,293.1293334960937,297.1499938964844,293.1499938964844,0.0657636821269989,-1751.3770751953125,304.1459350585937,0.7322928309440613,0.115753062069416,0.110284686088562,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98638916015625,0.5461902618408203,0.050000000745058,0.2289780229330063,291.0019836425781,291.1499938964844,273.2966613769531,271.2998352050781,285.3095703125,294.6049499511719,291.0631103515625,1.0,0.1571049839258194,1.0,1.0,0.9379630088806152,1.0,-0.5628513693809509,0.2457833886146545,0.3170679807662964,0.0833551734685897,0.0,0.0,0.0612599849700927,24.872127532958984,25.0,110.13687133789062,-3532.08056640625,33.94440841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.39453125,18000.0,0.0,0.0,0.0724298879504203,0.0,0.0,0.0,0.0,1.0,0.0038134118076413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851260125637054,0.1094260811805725,-0.024300068616867,0.0,7.350712257903069e-05,0.0,0.0,4.19783353805542,0.0,0.0,0.0,0.2698211073875427,4.0,0.0,1.0
836220,293.22283935546875,297.1499938964844,293.1499938964844,0.0028672376647591,-217.53121948242188,295.0854797363281,0.5462685227394104,0.050000000745058,0.0458389706909656,294.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5462685227394104,0.050000000745058,0.0482706427574157,293.3393859863281,297.1499938964844,293.1499938964844,0.0048295585438609,-279.0462341308594,297.6383972167969,0.5462685227394104,0.050000000745058,0.035652533173561,293.1279602050781,297.1499938964844,293.1499938964844,0.065545305609703,-1745.2947998046875,304.1475524902344,0.7339656949043274,0.1165603026747703,0.1110637784004211,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5462685227394104,0.050000000745058,0.2289751470088958,291.1639404296875,291.1499938964844,273.239990234375,271.2584228515625,285.25128173828125,294.5487670898437,291.173828125,1.0,0.1571720540523529,1.0,1.0,0.9374423027038574,1.0,-0.5637809634208679,0.2462324202060699,0.317548543214798,0.0834657624363899,0.0,0.0,0.0458138138055801,24.8629093170166,25.0,97.0335922241211,-3461.116943359375,34.025142669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,302.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6953125,18000.0,0.0,0.0,0.0737303718924522,0.0,0.0,0.0,0.0,1.0,0.0035143608693033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807851701974868,0.1020179316401481,-0.0212327651679515,0.0,7.482695218641311e-05,0.0,0.0,3.9112298488616943,0.0,0.0,0.0,0.2690964043140411,4.0,0.0,1.0
836280,293.22283935546875,297.1499938964844,293.1499938964844,0.0028672376647591,-217.53121948242188,295.0854797363281,0.5462685227394104,0.050000000745058,0.0458389706909656,294.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5462685227394104,0.050000000745058,0.0482706427574157,293.3393859863281,297.1499938964844,293.1499938964844,0.0048295585438609,-279.0462341308594,297.6383972167969,0.5462685227394104,0.050000000745058,0.035652533173561,293.1279602050781,297.1499938964844,293.1499938964844,0.065545305609703,-1745.2947998046875,304.1475524902344,0.7339656949043274,0.1165603026747703,0.1110637784004211,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5462685227394104,0.050000000745058,0.2289751470088958,291.1639404296875,291.1499938964844,273.239990234375,271.2584228515625,285.25128173828125,294.5487670898437,291.173828125,1.0,0.1571720540523529,1.0,1.0,0.9374423027038574,1.0,-0.5637809634208679,0.2462324202060699,0.317548543214798,0.0834657624363899,0.0,0.0,0.0458138138055801,24.8629093170166,25.0,97.0335922241211,-3461.116943359375,34.025142669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,302.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6953125,18000.0,0.0,0.0,0.0737303718924522,0.0,0.0,0.0,0.0,1.0,0.0035143608693033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807851701974868,0.1020179316401481,-0.0212327651679515,0.0,7.482695218641311e-05,0.0,0.0,3.9112298488616943,0.0,0.0,0.0,0.2690964043140411,4.0,0.0,1.0
836340,293.22021484375,297.1499938964844,293.1499938964844,0.0028511325363069,-216.2353973388672,295.0785827636719,0.5463201999664307,0.050000000745058,0.0458385907113552,294.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5463201999664307,0.050000000745058,0.0482702441513538,293.33642578125,297.1499938964844,293.1499938964844,0.0047786110080778,-276.2788391113281,297.5890197753906,0.5463201999664307,0.050000000745058,0.0356522388756275,293.1270446777344,297.1499938964844,293.1499938964844,0.0660812780261039,-1755.1116943359375,304.1474609375,0.7354761958122253,0.1173060908913612,0.1117787584662437,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5463201999664307,0.050000000745058,0.2289732545614242,291.1797180175781,291.1499938964844,273.1833190917969,271.2169494628906,285.19293212890625,294.4921569824219,291.1791381835937,1.0,0.1572413891553878,1.0,1.0,0.9369215965270996,1.0,-0.5646354556083679,0.2466550469398498,0.317980408668518,0.0835491344332695,0.0,0.0,0.0402509905397892,24.85809898376465,25.0,29.31387519836425,-3426.798828125,34.102989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,302.55670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.658203125,18000.0,0.0,0.0,0.0749469697475433,0.0,0.0,0.0,0.0,1.0,0.0035521655809134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784659385681152,0.1000651121139526,-0.0215991791337728,0.0,7.606164581375197e-05,0.0,0.0,3.8303189277648926,0.0,0.0,0.0,0.2687540352344513,4.0,0.0,1.0
836400,293.22021484375,297.1499938964844,293.1499938964844,0.0028511325363069,-216.2353973388672,295.0785827636719,0.5463201999664307,0.050000000745058,0.0458385907113552,294.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5463201999664307,0.050000000745058,0.0482702441513538,293.33642578125,297.1499938964844,293.1499938964844,0.0047786110080778,-276.2788391113281,297.5890197753906,0.5463201999664307,0.050000000745058,0.0356522388756275,293.1270446777344,297.1499938964844,293.1499938964844,0.0660812780261039,-1755.1116943359375,304.1474609375,0.7354761958122253,0.1173060908913612,0.1117787584662437,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5463201999664307,0.050000000745058,0.2289732545614242,291.1797180175781,291.1499938964844,273.1833190917969,271.2169494628906,285.19293212890625,294.4921569824219,291.1791381835937,1.0,0.1572413891553878,1.0,1.0,0.9369215965270996,1.0,-0.5646354556083679,0.2466550469398498,0.317980408668518,0.0835491344332695,0.0,0.0,0.0402509905397892,24.85809898376465,25.0,29.31387519836425,-3426.798828125,34.102989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,302.55670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.658203125,18000.0,0.0,0.0,0.0749469697475433,0.0,0.0,0.0,0.0,1.0,0.0035521655809134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784659385681152,0.1000651121139526,-0.0215991791337728,0.0,7.606164581375197e-05,0.0,0.0,3.8303189277648926,0.0,0.0,0.0,0.2687540352344513,4.0,0.0,1.0
836460,293.2174987792969,297.1499938964844,293.1499938964844,0.0028395478148013,-215.4349060058593,295.05633544921875,0.5463627576828003,0.050000000745058,0.0458382777869701,294.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5463627576828003,0.050000000745058,0.0482699163258075,293.33355712890625,297.1499938964844,293.1499938964844,0.0047336327843368,-274.0108947753906,297.5284423828125,0.5463627576828003,0.050000000745058,0.0356519967317581,293.1262512207031,297.1499938964844,293.1499938964844,0.0667276307940483,-1767.28271484375,304.1472473144531,0.7369423508644104,0.1180475130677223,0.1124780252575874,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5463627576828003,0.050000000745058,0.2289716899394989,291.171875,291.1499938964844,273.1266784667969,271.1754150390625,285.1366882324219,294.4395751953125,291.1688537597656,1.0,0.1573122441768646,1.0,1.0,0.9364044666290284,1.0,-0.5654717087745667,0.2470741271972656,0.3183975517749786,0.083619475364685,0.0,0.0,0.0377386733889579,24.85478782653809,25.0,-7.186599254608154,-3417.326904296875,34.18064498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,302.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0759819746017456,0.0,0.0,0.0,0.0,1.0,0.0036157709546387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774954110383987,0.0997391566634178,-0.0222437418997287,0.0,7.711204671068117e-05,0.0,0.0,3.815397024154663,0.0,0.0,0.0,0.2686522603034973,4.0,0.0,1.0
