time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836520,293.2174987792969,297.1499938964844,293.1499938964844,0.0028395478148013,-215.4349060058593,295.05633544921875,0.5463627576828003,0.050000000745058,0.0458382777869701,294.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5463627576828003,0.050000000745058,0.0482699163258075,293.33355712890625,297.1499938964844,293.1499938964844,0.0047336327843368,-274.0108947753906,297.5284423828125,0.5463627576828003,0.050000000745058,0.0356519967317581,293.1262512207031,297.1499938964844,293.1499938964844,0.0667276307940483,-1767.28271484375,304.1472473144531,0.7369423508644104,0.1180475130677223,0.1124780252575874,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5463627576828003,0.050000000745058,0.2289716899394989,291.171875,291.1499938964844,273.1266784667969,271.1754150390625,285.1366882324219,294.4395751953125,291.1688537597656,1.0,0.1573122441768646,1.0,1.0,0.9364044666290284,1.0,-0.5654717087745667,0.2470741271972656,0.3183975517749786,0.083619475364685,0.0,0.0,0.0377386733889579,24.85478782653809,25.0,-7.186599254608154,-3417.326904296875,34.18064498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,302.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0759819746017456,0.0,0.0,0.0,0.0,1.0,0.0036157709546387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774954110383987,0.0997391566634178,-0.0222437418997287,0.0,7.711204671068117e-05,0.0,0.0,3.815397024154663,0.0,0.0,0.0,0.2686522603034973,4.0,0.0,1.0
836580,293.214599609375,297.1499938964844,293.1499938964844,0.0028302690479904,-214.8846893310547,295.0284118652344,0.5464059710502625,0.050000000745058,0.0458379611372947,294.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5464059710502625,0.050000000745058,0.0482695810496807,293.3307189941406,297.1499938964844,293.1499938964844,0.0046918275766074,-271.99676513671875,297.46356201171875,0.5464059710502625,0.050000000745058,0.0356517471373081,293.1254577636719,297.1499938964844,293.1499938964844,0.067448578774929,-1781.015869140625,304.1469421386719,0.7384357452392578,0.1188078969717025,0.1131914481520652,293.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5464059710502625,0.050000000745058,0.2289701104164123,291.1539611816406,291.1499938964844,273.07000732421875,271.1338195800781,285.0824279785156,294.3906555175781,291.1493225097656,1.0,0.1573847085237503,1.0,1.0,0.9358873963356018,1.0,-0.5663248896598816,0.2475015819072723,0.3188232779502868,0.0836909636855125,0.0,0.0,0.0383335351943969,24.85145378112793,25.0,-26.188962936401367,-3424.275634765625,34.26004409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376220703125,302.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.0768489614129066,0.0,0.0,0.0,0.0,1.0,0.0036402835976332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774098560214042,0.0999033004045486,-0.0224934462457895,0.0,7.799192826496437e-05,0.0,0.0,3.821182012557984,0.0,0.0,0.0,0.2686547935009002,4.0,0.0,1.0
836640,293.214599609375,297.1499938964844,293.1499938964844,0.0028302690479904,-214.8846893310547,295.0284118652344,0.5464059710502625,0.050000000745058,0.0458379611372947,294.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5464059710502625,0.050000000745058,0.0482695810496807,293.3307189941406,297.1499938964844,293.1499938964844,0.0046918275766074,-271.99676513671875,297.46356201171875,0.5464059710502625,0.050000000745058,0.0356517471373081,293.1254577636719,297.1499938964844,293.1499938964844,0.067448578774929,-1781.015869140625,304.1469421386719,0.7384357452392578,0.1188078969717025,0.1131914481520652,293.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5464059710502625,0.050000000745058,0.2289701104164123,291.1539611816406,291.1499938964844,273.07000732421875,271.1338195800781,285.0824279785156,294.3906555175781,291.1493225097656,1.0,0.1573847085237503,1.0,1.0,0.9358873963356018,1.0,-0.5663248896598816,0.2475015819072723,0.3188232779502868,0.0836909636855125,0.0,0.0,0.0383335351943969,24.85145378112793,25.0,-26.188962936401367,-3424.275634765625,34.26004409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376220703125,302.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.0768489614129066,0.0,0.0,0.0,0.0,1.0,0.0036402835976332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774098560214042,0.0999033004045486,-0.0224934462457895,0.0,7.799192826496437e-05,0.0,0.0,3.821182012557984,0.0,0.0,0.0,0.2686547935009002,4.0,0.0,1.0
836700,293.21307373046875,297.1499938964844,293.1499938964844,0.0028262923005968,-214.67202758789065,295.0136108398437,0.5464288592338562,0.050000000745058,0.0458377934992313,294.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5464288592338562,0.050000000745058,0.0482694059610366,293.32928466796875,297.1499938964844,293.1499938964844,0.0046715927310287,-271.0369567871094,297.4304504394531,0.5464288592338562,0.050000000745058,0.0356516167521476,293.12506103515625,297.1499938964844,293.1499938964844,0.0678268447518348,-1788.25146484375,304.1468200683594,0.7392003536224365,0.1191975027322769,0.1135566234588623,293.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5464288592338562,0.050000000745058,0.2289692759513855,291.14306640625,291.1499938964844,273.0416564941406,271.1130065917969,285.05615234375,294.3675842285156,291.1382751464844,1.0,0.1574216037988662,1.0,1.0,0.9356288313865662,1.0,-0.5667615532875061,0.2477188408374786,0.3190426826477051,0.0837305709719657,0.0,0.0,0.0398837924003601,24.84964370727539,25.0,-30.02183151245117,-3434.4013671875,34.300628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,302.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0772285461425781,0.0,0.0,0.0,0.0,1.0,0.0036240241024643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777501463890075,0.1000773012638092,-0.0223271548748016,0.0,7.837715384084731e-05,0.0,0.0,3.8282196521759033,0.0,0.0,0.0,0.2686845362186432,4.0,0.0,1.0
836760,293.2115478515625,297.1499938964844,293.1499938964844,0.0028226107824593,-214.47959899902344,294.99920654296875,0.5464528203010559,0.050000000745058,0.0458376184105873,294.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5464528203010559,0.050000000745058,0.0482692196965217,293.327880859375,297.1499938964844,293.1499938964844,0.0046515674330294,-270.08319091796875,297.3975524902344,0.5464528203010559,0.050000000745058,0.0356514826416969,293.1246643066406,297.1499938964844,293.1499938964844,0.0682089701294899,-1795.5648193359375,304.1466979980469,0.7399780750274658,0.1195936128497123,0.1139279156923294,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5464528203010559,0.050000000745058,0.228968396782875,291.1322326660156,291.1499938964844,273.0133361816406,271.0921630859375,285.0303955078125,294.3454284667969,291.1277160644531,1.0,0.1574589759111404,1.0,1.0,0.9353712201118468,1.0,-0.5672054886817932,0.2479379922151565,0.3192674815654754,0.0837743431329727,0.0,0.0,0.042157657444477,24.847728729248047,25.0,-30.61990165710449,-3448.5205078125,34.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,302.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.02734375,18000.0,0.0,0.0,0.0775815472006797,0.0,0.0,0.0,0.0,1.0,0.0035866242833435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078330248594284,0.1002749502658844,-0.0219446998089551,0.0,7.873540744185448e-05,0.0,0.0,3.836536407470703,0.0,0.0,0.0,0.2687284052371979,4.0,0.0,1.0
836820,293.2083740234375,297.1499938964844,293.1499938964844,0.0028156826738268,-214.0989685058593,294.9735717773437,0.5465037226676941,0.050000000745058,0.0458372458815574,294.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5465037226676941,0.050000000745058,0.0482688285410404,293.3250732421875,297.1499938964844,293.1499938964844,0.0046115107834339,-268.132080078125,297.3338623046875,0.5465037226676941,0.050000000745058,0.0356511920690536,293.1238098144531,297.1499938964844,293.1499938964844,0.0689652860164642,-1810.0179443359373,304.14654541015625,0.7415714859962463,0.1204037144780159,0.1146880462765693,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5465037226676941,0.050000000745058,0.2289665341377258,291.1137084960937,291.1499938964844,272.9566650390625,271.0504455566406,284.9804077148437,294.3034973144531,291.1104431152344,1.0,0.1575352251529693,1.0,1.0,0.9348559975624084,1.0,-0.568114161491394,0.2483798414468765,0.3197343349456787,0.0838782414793968,0.0,0.0,0.0482921041548252,24.843669891357425,25.0,-24.816802978515625,-3485.935546875,34.42621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,302.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.142578125,18000.0,0.0,0.0,0.0782430544495582,0.0,0.0,0.0,0.0,1.0,0.0034539189655333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800688713788986,0.1006583198904991,-0.0205894503742456,0.0,7.940676005091518e-05,0.0,0.0,3.853602886199951,0.0,0.0,0.0,0.2688434720039367,4.0,0.0,1.0
836880,293.2083740234375,297.1499938964844,293.1499938964844,0.0028156826738268,-214.0989685058593,294.9735717773437,0.5465037226676941,0.050000000745058,0.0458372458815574,294.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5465037226676941,0.050000000745058,0.0482688285410404,293.3250732421875,297.1499938964844,293.1499938964844,0.0046115107834339,-268.132080078125,297.3338623046875,0.5465037226676941,0.050000000745058,0.0356511920690536,293.1238098144531,297.1499938964844,293.1499938964844,0.0689652860164642,-1810.0179443359373,304.14654541015625,0.7415714859962463,0.1204037144780159,0.1146880462765693,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5465037226676941,0.050000000745058,0.2289665341377258,291.1137084960937,291.1499938964844,272.9566650390625,271.0504455566406,284.9804077148437,294.3034973144531,291.1104431152344,1.0,0.1575352251529693,1.0,1.0,0.9348559975624084,1.0,-0.568114161491394,0.2483798414468765,0.3197343349456787,0.0838782414793968,0.0,0.0,0.0482921041548252,24.843669891357425,25.0,-24.816802978515625,-3485.935546875,34.42621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,302.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.142578125,18000.0,0.0,0.0,0.0782430544495582,0.0,0.0,0.0,0.0,1.0,0.0034539189655333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800688713788986,0.1006583198904991,-0.0205894503742456,0.0,7.940676005091518e-05,0.0,0.0,3.853602886199951,0.0,0.0,0.0,0.2688434720039367,4.0,0.0,1.0
836940,293.2052001953125,297.1499938964844,293.1499938964844,0.0028088511899113,-213.6686553955078,294.9539489746094,0.5465578436851501,0.050000000745058,0.0458368472754955,294.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5465578436851501,0.050000000745058,0.0482684075832366,293.32232666015625,297.1499938964844,293.1499938964844,0.0045708920806646,-266.07037353515625,297.2745361328125,0.5465578436851501,0.050000000745058,0.0356508828699588,293.1230163574219,297.1499938964844,293.1499938964844,0.0696917101740837,-1823.8392333984373,304.146484375,0.7432081699371338,0.1212337091565132,0.1154681891202926,293.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5465578436851501,0.050000000745058,0.228964552283287,291.10211181640625,291.1499938964844,272.8999938964844,271.0086364746094,284.931884765625,294.2635803222656,291.1005249023437,1.0,0.157613530755043,1.0,1.0,0.9343407154083252,1.0,-0.569046676158905,0.2488225549459457,0.3202241361141205,0.084008015692234,0.0,0.0,0.05553575232625,24.83949851989746,25.0,-14.275164604187012,-3530.560302734375,34.51293182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,302.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.0788979828357696,0.0,0.0,0.0,0.0,1.0,0.0032620562706142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823021456599235,0.1009484976530075,-0.0186463501304388,0.0,8.007141877897084e-05,0.0,0.0,3.867858409881592,0.0,0.0,0.0,0.2689741849899292,4.0,0.0,1.0
837000,293.2052001953125,297.1499938964844,293.1499938964844,0.0028088511899113,-213.6686553955078,294.9539489746094,0.5465578436851501,0.050000000745058,0.0458368472754955,294.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5465578436851501,0.050000000745058,0.0482684075832366,293.32232666015625,297.1499938964844,293.1499938964844,0.0045708920806646,-266.07037353515625,297.2745361328125,0.5465578436851501,0.050000000745058,0.0356508828699588,293.1230163574219,297.1499938964844,293.1499938964844,0.0696917101740837,-1823.8392333984373,304.146484375,0.7432081699371338,0.1212337091565132,0.1154681891202926,293.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5465578436851501,0.050000000745058,0.228964552283287,291.10211181640625,291.1499938964844,272.8999938964844,271.0086364746094,284.931884765625,294.2635803222656,291.1005249023437,1.0,0.157613530755043,1.0,1.0,0.9343407154083252,1.0,-0.569046676158905,0.2488225549459457,0.3202241361141205,0.084008015692234,0.0,0.0,0.05553575232625,24.83949851989746,25.0,-14.275164604187012,-3530.560302734375,34.51293182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,302.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.0788979828357696,0.0,0.0,0.0,0.0,1.0,0.0032620562706142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823021456599235,0.1009484976530075,-0.0186463501304388,0.0,8.007141877897084e-05,0.0,0.0,3.867858409881592,0.0,0.0,0.0,0.2689741849899292,4.0,0.0,1.0
837060,293.2020568847656,297.1499938964844,293.1499938964844,0.002801859518513,-213.1680908203125,294.9405212402344,0.5466138124465942,0.050000000745058,0.0458364374935627,294.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.5466138124465942,0.050000000745058,0.0482679791748523,293.31964111328125,297.1499938964844,293.1499938964844,0.0045295543968677,-263.8891296386719,297.2198486328125,0.5466138124465942,0.050000000745058,0.0356505624949932,293.1222229003906,297.1499938964844,293.1499938964844,0.0703813359141349,-1836.891845703125,304.1465148925781,0.7448761463165283,0.1220775842666626,0.1162629127502441,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.5466138124465942,0.050000000745058,0.2289625108242035,291.097900390625,291.1499938964844,272.84332275390625,270.966796875,284.8842163085937,294.2244873046875,291.0977783203125,1.0,0.1576938182115554,1.0,1.0,0.933827817440033,1.0,-0.5699965953826904,0.2492624819278717,0.3207340836524963,0.0841643065214157,0.0,0.0,0.0628300011157989,24.8354606628418,25.0,-3.67700457572937,-3576.75390625,34.60162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,302.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.079592689871788,0.0,0.0,0.0,0.0,1.0,0.0030372897163033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846960991621017,0.1011143028736114,-0.0164181999862194,0.0,8.077645907178521e-05,0.0,0.0,3.87760329246521,0.0,0.0,0.0,0.2691015005111694,4.0,0.0,1.0
837120,293.2020568847656,297.1499938964844,293.1499938964844,0.002801859518513,-213.1680908203125,294.9405212402344,0.5466138124465942,0.050000000745058,0.0458364374935627,294.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.5466138124465942,0.050000000745058,0.0482679791748523,293.31964111328125,297.1499938964844,293.1499938964844,0.0045295543968677,-263.8891296386719,297.2198486328125,0.5466138124465942,0.050000000745058,0.0356505624949932,293.1222229003906,297.1499938964844,293.1499938964844,0.0703813359141349,-1836.891845703125,304.1465148925781,0.7448761463165283,0.1220775842666626,0.1162629127502441,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.5466138124465942,0.050000000745058,0.2289625108242035,291.097900390625,291.1499938964844,272.84332275390625,270.966796875,284.8842163085937,294.2244873046875,291.0977783203125,1.0,0.1576938182115554,1.0,1.0,0.933827817440033,1.0,-0.5699965953826904,0.2492624819278717,0.3207340836524963,0.0841643065214157,0.0,0.0,0.0628300011157989,24.8354606628418,25.0,-3.67700457572937,-3576.75390625,34.60162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,302.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.079592689871788,0.0,0.0,0.0,0.0,1.0,0.0030372897163033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846960991621017,0.1011143028736114,-0.0164181999862194,0.0,8.077645907178521e-05,0.0,0.0,3.87760329246521,0.0,0.0,0.0,0.2691015005111694,4.0,0.0,1.0
837180,293.1990051269531,297.1499938964844,293.1499938964844,0.0027947886846959,-212.6167755126953,294.9320678710937,0.5466699600219727,0.050000000745058,0.0458360277116298,294.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.5466699600219727,0.050000000745058,0.0482675433158874,293.31707763671875,297.1499938964844,293.1499938964844,0.0044876770116388,-261.615478515625,297.1688537597656,0.5466699600219727,0.050000000745058,0.0356502458453178,293.1214904785156,297.1499938964844,293.1499938964844,0.0710394978523254,-1849.296630859375,304.1465759277344,0.7465627193450928,0.122929498553276,0.1170666590332984,293.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.5466699600219727,0.050000000745058,0.2289604544639587,291.099609375,291.1499938964844,272.7866516113281,270.92486572265625,284.8375549316406,294.1865539550781,291.1004638671875,1.0,0.1577759087085724,1.0,1.0,0.9333149194717408,1.0,-0.5709573030471802,0.2496982961893081,0.3212589919567108,0.0843426883220672,0.0,0.0,0.0694840848445892,24.83177947998047,25.0,4.163553237915039,-3620.433837890625,34.69187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,302.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.0803485363721847,0.0,0.0,0.0,0.0,1.0,0.0028024446219205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869919434189796,0.1011664420366287,-0.0141745023429393,0.0,8.154355600709096e-05,0.0,0.0,3.882855892181397,0.0,0.0,0.0,0.2692139744758606,4.0,0.0,1.0
837240,293.1990051269531,297.1499938964844,293.1499938964844,0.0027947886846959,-212.6167755126953,294.9320678710937,0.5466699600219727,0.050000000745058,0.0458360277116298,294.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.5466699600219727,0.050000000745058,0.0482675433158874,293.31707763671875,297.1499938964844,293.1499938964844,0.0044876770116388,-261.615478515625,297.1688537597656,0.5466699600219727,0.050000000745058,0.0356502458453178,293.1214904785156,297.1499938964844,293.1499938964844,0.0710394978523254,-1849.296630859375,304.1465759277344,0.7465627193450928,0.122929498553276,0.1170666590332984,293.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.5466699600219727,0.050000000745058,0.2289604544639587,291.099609375,291.1499938964844,272.7866516113281,270.92486572265625,284.8375549316406,294.1865539550781,291.1004638671875,1.0,0.1577759087085724,1.0,1.0,0.9333149194717408,1.0,-0.5709573030471802,0.2496982961893081,0.3212589919567108,0.0843426883220672,0.0,0.0,0.0694840848445892,24.83177947998047,25.0,4.163553237915039,-3620.433837890625,34.69187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,302.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.0803485363721847,0.0,0.0,0.0,0.0,1.0,0.0028024446219205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869919434189796,0.1011664420366287,-0.0141745023429393,0.0,8.154355600709096e-05,0.0,0.0,3.882855892181397,0.0,0.0,0.0,0.2692139744758606,4.0,0.0,1.0
837300,293.1975402832031,297.1499938964844,293.1499938964844,0.0027912892401218,-212.333236694336,294.9291687011719,0.5466976165771484,0.050000000745058,0.0458358265459537,294.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.5466976165771484,0.050000000745058,0.0482673309743404,293.3158569335937,297.1499938964844,293.1499938964844,0.0044666253961622,-260.4566345214844,297.144287109375,0.5466976165771484,0.050000000745058,0.035650085657835,293.12115478515625,297.1499938964844,293.1499938964844,0.0713602751493454,-1855.3326416015625,304.1466064453125,0.7474091053009033,0.1233567520976066,0.1174702271819114,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.5466976165771484,0.050000000745058,0.2289594411849975,291.10186767578125,291.1499938964844,272.7583312988281,270.9039001464844,284.8147277832031,294.1683044433594,291.10302734375,1.0,0.1578175574541092,1.0,1.0,0.9330584406852722,1.0,-0.5714396834373474,0.2499147653579712,0.3215249180793762,0.0844376385211944,0.0,0.0,0.0724587365984916,24.83012580871582,25.0,6.675516605377197,-3640.583251953125,34.737457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,303.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.0807492956519126,0.0,0.0,0.0,0.0,1.0,0.0026867766864597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880499184131622,0.1011594235897064,-0.0131095051765441,0.0,8.195026748580858e-05,0.0,0.0,3.884082317352295,0.0,0.0,0.0,0.2692629694938659,4.0,0.0,1.0
837360,293.1960754394531,297.1499938964844,293.1499938964844,0.0027878489345312,-212.05067443847656,294.92681884765625,0.5467247366905212,0.050000000745058,0.0458356291055679,294.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5467247366905212,0.050000000745058,0.0482671223580837,293.314697265625,297.1499938964844,293.1499938964844,0.0044455467723309,-259.29022216796875,297.1200866699219,0.5467247366905212,0.050000000745058,0.0356499329209327,293.1208190917969,297.1499938964844,293.1499938964844,0.0716778188943862,-1861.3076171875,304.14666748046875,0.7482559084892273,0.1237842440605163,0.1178741827607154,293.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5467247366905212,0.050000000745058,0.2289584428071975,291.10467529296875,291.1499938964844,272.7300109863281,270.8829040527344,284.7921142578125,294.1504211425781,291.1059875488281,1.0,0.1578595638275146,1.0,1.0,0.9328029751777648,1.0,-0.5719226002693176,0.2501305341720581,0.3217920958995819,0.0845348164439201,0.0,0.0,0.075198009610176,24.82860565185547,25.0,8.273399353027344,-3659.554931640625,34.78325271606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,303.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.0811619982123375,0.0,0.0,0.0,0.0,1.0,0.0025739087723195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089039146900177,0.1011387184262275,-0.0120995696634054,0.0,8.236910798586905e-05,0.0,0.0,3.884681940078736,0.0,0.0,0.0,0.2693074643611908,4.0,0.0,1.0
837420,293.1932067871094,297.1499938964844,293.1499938964844,0.0027813140768557,-211.5094451904297,294.92303466796875,0.5467771887779236,0.050000000745058,0.0458352416753768,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5467771887779236,0.050000000745058,0.0482667200267314,293.3124694824219,297.1499938964844,293.1499938964844,0.0044036856852471,-256.9653015136719,297.072265625,0.5467771887779236,0.050000000745058,0.0356496348977088,293.1202697753906,297.1499938964844,293.1499938964844,0.072309635579586,-1873.2113037109373,304.146728515625,0.7499487400054932,0.124639481306076,0.1186824962496757,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5467771887779236,0.050000000745058,0.2289565354585647,291.1107177734375,291.1499938964844,272.67333984375,270.8408508300781,284.7474365234375,294.1154479980469,291.11199951171875,1.0,0.1579444855451584,1.0,1.0,0.9322920441627502,1.0,-0.5728890895843506,0.2505615353584289,0.3223275244235992,0.0847312659025192,0.0,0.0,0.0800293609499931,24.82595443725586,25.0,9.001482009887695,-3694.1806640625,34.87541198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,303.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.0820119902491569,0.0,0.0,0.0,0.0,1.0,0.0023588549811393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090810514986515,0.1010743603110313,-0.0102638425305485,0.0,8.323174552060664e-05,0.0,0.0,3.884692907333374,0.0,0.0,0.0,0.2693845331668854,4.0,0.0,1.0
837480,293.1932067871094,297.1499938964844,293.1499938964844,0.0027813140768557,-211.5094451904297,294.92303466796875,0.5467771887779236,0.050000000745058,0.0458352416753768,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5467771887779236,0.050000000745058,0.0482667200267314,293.3124694824219,297.1499938964844,293.1499938964844,0.0044036856852471,-256.9653015136719,297.072265625,0.5467771887779236,0.050000000745058,0.0356496348977088,293.1202697753906,297.1499938964844,293.1499938964844,0.072309635579586,-1873.2113037109373,304.146728515625,0.7499487400054932,0.124639481306076,0.1186824962496757,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5467771887779236,0.050000000745058,0.2289565354585647,291.1107177734375,291.1499938964844,272.67333984375,270.8408508300781,284.7474365234375,294.1154479980469,291.11199951171875,1.0,0.1579444855451584,1.0,1.0,0.9322920441627502,1.0,-0.5728890895843506,0.2505615353584289,0.3223275244235992,0.0847312659025192,0.0,0.0,0.0800293609499931,24.82595443725586,25.0,9.001482009887695,-3694.1806640625,34.87541198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,303.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.0820119902491569,0.0,0.0,0.0,0.0,1.0,0.0023588549811393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090810514986515,0.1010743603110313,-0.0102638425305485,0.0,8.323174552060664e-05,0.0,0.0,3.884692907333374,0.0,0.0,0.0,0.2693845331668854,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027754630427807,-211.0271911621093,294.91949462890625,0.5468271374702454,0.050000000745058,0.0458348765969276,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5468271374702454,0.050000000745058,0.0482663325965404,293.3103942871094,297.1499938964844,293.1499938964844,0.0043625119142234,-254.6796417236328,297.02447509765625,0.5468271374702454,0.050000000745058,0.0356493480503559,293.1197509765625,297.1499938964844,293.1499938964844,0.0729461014270782,-1885.2432861328125,304.1467590332031,0.7516410946846008,0.1254958659410476,0.1194915920495987,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5468271374702454,0.050000000745058,0.2289547026157379,291.1159973144531,291.1499938964844,272.6166687011719,270.7987365722656,284.7033386230469,294.0816650390625,291.116943359375,1.0,0.158030480146408,1.0,1.0,0.9317811727523804,1.0,-0.5738566517829895,0.2509950399398803,0.3228615820407867,0.0849239453673362,0.0,0.0,0.0841902047395706,24.823740005493164,25.0,7.358288764953613,-3725.33544921875,34.96828079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,303.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.082873910665512,0.0,0.0,0.0,0.0,1.0,0.0021574266720563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923494696617126,0.101009614765644,-0.0086601423099637,0.0,8.410648297285661e-05,0.0,0.0,3.8843436241149902,0.0,0.0,0.0,0.2694504559040069,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027754630427807,-211.0271911621093,294.91949462890625,0.5468271374702454,0.050000000745058,0.0458348765969276,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5468271374702454,0.050000000745058,0.0482663325965404,293.3103942871094,297.1499938964844,293.1499938964844,0.0043625119142234,-254.6796417236328,297.02447509765625,0.5468271374702454,0.050000000745058,0.0356493480503559,293.1197509765625,297.1499938964844,293.1499938964844,0.0729461014270782,-1885.2432861328125,304.1467590332031,0.7516410946846008,0.1254958659410476,0.1194915920495987,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5468271374702454,0.050000000745058,0.2289547026157379,291.1159973144531,291.1499938964844,272.6166687011719,270.7987365722656,284.7033386230469,294.0816650390625,291.116943359375,1.0,0.158030480146408,1.0,1.0,0.9317811727523804,1.0,-0.5738566517829895,0.2509950399398803,0.3228615820407867,0.0849239453673362,0.0,0.0,0.0841902047395706,24.823740005493164,25.0,7.358288764953613,-3725.33544921875,34.96828079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,303.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.082873910665512,0.0,0.0,0.0,0.0,1.0,0.0021574266720563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923494696617126,0.101009614765644,-0.0086601423099637,0.0,8.410648297285661e-05,0.0,0.0,3.8843436241149902,0.0,0.0,0.0,0.2694504559040069,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027704250533133,-210.619369506836,294.91571044921875,0.5468751192092896,0.050000000745058,0.0458345264196395,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5468751192092896,0.050000000745058,0.0482659637928009,293.30841064453125,297.1499938964844,293.1499938964844,0.0043220650404691,-252.4425201416016,296.9762268066406,0.5468751192092896,0.050000000745058,0.0356490761041641,293.1192932128906,297.1499938964844,293.1499938964844,0.0735936239361763,-1897.536865234375,304.1467590332031,0.7533363699913025,0.1263549774885177,0.1203029006719589,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5468751192092896,0.050000000745058,0.2289529591798782,291.11962890625,291.1499938964844,272.5599975585937,270.7565612792969,284.6599426269531,294.04937744140625,291.1202087402344,1.0,0.158117413520813,1.0,1.0,0.9312720894813538,1.0,-0.5748269557952881,0.2514342069625854,0.3233927488327026,0.0851074308156967,0.0,0.0,0.0879780203104019,24.821807861328125,25.0,4.800377368927002,-3754.701171875,35.0618782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,303.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.0837235376238823,0.0,0.0,0.0,0.0,1.0,0.001962672220543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937515646219253,0.1009766682982444,-0.0072251013480126,0.0,8.496874943375587e-05,0.0,0.0,3.885019302368164,0.0,0.0,0.0,0.2695129215717315,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027704250533133,-210.619369506836,294.91571044921875,0.5468751192092896,0.050000000745058,0.0458345264196395,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5468751192092896,0.050000000745058,0.0482659637928009,293.30841064453125,297.1499938964844,293.1499938964844,0.0043220650404691,-252.4425201416016,296.9762268066406,0.5468751192092896,0.050000000745058,0.0356490761041641,293.1192932128906,297.1499938964844,293.1499938964844,0.0735936239361763,-1897.536865234375,304.1467590332031,0.7533363699913025,0.1263549774885177,0.1203029006719589,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5468751192092896,0.050000000745058,0.2289529591798782,291.11962890625,291.1499938964844,272.5599975585937,270.7565612792969,284.6599426269531,294.04937744140625,291.1202087402344,1.0,0.158117413520813,1.0,1.0,0.9312720894813538,1.0,-0.5748269557952881,0.2514342069625854,0.3233927488327026,0.0851074308156967,0.0,0.0,0.0879780203104019,24.821807861328125,25.0,4.800377368927002,-3754.701171875,35.0618782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,303.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.0837235376238823,0.0,0.0,0.0,0.0,1.0,0.001962672220543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937515646219253,0.1009766682982444,-0.0072251013480126,0.0,8.496874943375587e-05,0.0,0.0,3.885019302368164,0.0,0.0,0.0,0.2695129215717315,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027662597130984,-210.29042053222656,294.9116516113281,0.5469214916229248,0.050000000745058,0.0458341874182224,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5469214916229248,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042824503034353,-250.25979614257807,296.9275817871094,0.5469214916229248,0.050000000745058,0.0356488116085529,293.1188659667969,297.1499938964844,293.1499938964844,0.0742537081241607,-1910.1204833984373,304.146728515625,0.7550379037857056,0.1272183060646057,0.121117852628231,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5469214916229248,0.050000000745058,0.2289512604475021,291.1216125488281,291.1499938964844,272.5033264160156,270.71435546875,284.6171264648437,294.0184631347656,291.1218566894531,1.0,0.1582052111625671,1.0,1.0,0.9307630062103271,1.0,-0.5758017897605896,0.2518804669380188,0.3239213526248932,0.0852807313203811,0.0,0.0,0.0916136503219604,24.820053100585938,25.0,2.3776350021362305,-3783.627685546875,35.15626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,303.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.084543652832508,0.0,0.0,0.0,0.0,1.0,0.0017651834059506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950982496142387,0.1009910777211189,-0.005892826244235,0.0,8.580106077715755e-05,0.0,0.0,3.887451887130737,0.0,0.0,0.0,0.2695774435997009,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027662597130984,-210.29042053222656,294.9116516113281,0.5469214916229248,0.050000000745058,0.0458341874182224,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5469214916229248,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042824503034353,-250.25979614257807,296.9275817871094,0.5469214916229248,0.050000000745058,0.0356488116085529,293.1188659667969,297.1499938964844,293.1499938964844,0.0742537081241607,-1910.1204833984373,304.146728515625,0.7550379037857056,0.1272183060646057,0.121117852628231,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5469214916229248,0.050000000745058,0.2289512604475021,291.1216125488281,291.1499938964844,272.5033264160156,270.71435546875,284.6171264648437,294.0184631347656,291.1218566894531,1.0,0.1582052111625671,1.0,1.0,0.9307630062103271,1.0,-0.5758017897605896,0.2518804669380188,0.3239213526248932,0.0852807313203811,0.0,0.0,0.0916136503219604,24.820053100585938,25.0,2.3776350021362305,-3783.627685546875,35.15626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,303.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.084543652832508,0.0,0.0,0.0,0.0,1.0,0.0017651834059506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950982496142387,0.1009910777211189,-0.005892826244235,0.0,8.580106077715755e-05,0.0,0.0,3.887451887130737,0.0,0.0,0.0,0.2695774435997009,4.0,0.0,1.0
837900,293.1835632324219,297.1499938964844,293.1499938964844,0.002764503005892,-210.1544952392578,294.9096374511719,0.5469443202018738,0.050000000745058,0.045834019780159,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5469443202018738,0.050000000745058,0.0482654310762882,293.3055419921875,297.1499938964844,293.1499938964844,0.0042629675008356,-249.1884307861328,296.9032287597656,0.5469443202018738,0.050000000745058,0.0356486812233924,293.1186828613281,297.1499938964844,293.1499938964844,0.0745880827307701,-1916.5120849609373,304.146728515625,0.7558920383453369,0.1276519149541854,0.1215271055698394,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5469443202018738,0.050000000745058,0.2289504259824752,291.1220703125,291.1499938964844,272.4750061035156,270.6932067871094,284.5958251953125,294.0033569335937,291.1222229003906,1.0,0.1582494378089904,1.0,1.0,0.9305084943771362,1.0,-0.5762913823127747,0.2521059215068817,0.3241854608058929,0.0853647887706756,0.0,0.0,0.0934247151017189,24.819215774536133,25.0,1.420313596725464,-3798.24658203125,35.20378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,303.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.0849390849471092,0.0,0.0,0.0,0.0,1.0,0.001661836518906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957713425159454,0.1010181456804275,-0.0052467994391918,0.0,8.620237349532545e-05,0.0,0.0,3.8894431591033936,0.0,0.0,0.0,0.2696117460727691,4.0,0.0,1.0
837960,293.18218994140625,297.1499938964844,293.1499938964844,0.0027629535179585,-210.0360107421875,294.9076538085937,0.5469671487808228,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5469671487808228,0.050000000745058,0.0482652559876441,293.3045959472656,297.1499938964844,293.1499938964844,0.0042437301017344,-248.1311187744141,296.87890625,0.5469671487808228,0.050000000745058,0.0356485545635223,293.11846923828125,297.1499938964844,293.1499938964844,0.0749247223138809,-1922.9566650390625,304.1466979980469,0.7567488551139832,0.1280869245529174,0.1219376251101493,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5469671487808228,0.050000000745058,0.2289495915174484,291.1222839355469,291.1499938964844,272.4466552734375,270.67205810546875,284.5746154785156,293.9884033203125,291.1223449707031,1.0,0.1582938432693481,1.0,1.0,0.93025541305542,1.0,-0.5767824649810791,0.2523322403430938,0.3244502544403076,0.0854487419128418,0.0,0.0,0.0952469557523727,24.818397521972656,25.0,0.6720680594444275,-3813.061279296875,35.25151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,303.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.085324503481388,0.0,0.0,0.0,0.0,1.0,0.0015534395352005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964516326785087,0.1010594889521598,-0.0046078572049736,0.0,8.659352170070633e-05,0.0,0.0,3.892003059387207,0.0,0.0,0.0,0.2696478962898254,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027603991329669,-209.84344482421875,294.9040832519531,0.5470128059387207,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470128059387207,0.050000000745058,0.0482649058103561,293.3023376464844,297.1499938964844,293.1499938964844,0.0042069307528436,-246.1080017089844,296.8314514160156,0.5470128059387207,0.050000000745058,0.0356482937932014,293.1181030273437,297.1499938964844,293.1499938964844,0.0756029263138771,-1935.9652099609373,304.14666748046875,0.7584701180458069,0.1289607733488083,0.1227622851729393,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470128059387207,0.050000000745058,0.2289479225873947,291.1222839355469,291.1499938964844,272.3900146484375,270.6296691894531,284.5309753417969,293.9565124511719,291.1222229003906,1.0,0.15838323533535,1.0,1.0,0.9297491908073424,1.0,-0.5777689814567566,0.2527865171432495,0.3249824941158294,0.0856181904673576,0.0,0.0,0.0989368483424186,24.816797256469727,25.0,-0.416109025478363,-3843.59228515625,35.34757614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,303.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.0860682874917984,0.0,0.0,0.0,0.0,1.0,0.0013159945374354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978414490818977,0.1011906713247299,-0.0033492224756628,0.0,8.73483731993474e-05,0.0,0.0,3.899060964584351,0.0,0.0,0.0,0.2697267830371856,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027603991329669,-209.84344482421875,294.9040832519531,0.5470128059387207,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470128059387207,0.050000000745058,0.0482649058103561,293.3023376464844,297.1499938964844,293.1499938964844,0.0042069307528436,-246.1080017089844,296.8314514160156,0.5470128059387207,0.050000000745058,0.0356482937932014,293.1181030273437,297.1499938964844,293.1499938964844,0.0756029263138771,-1935.9652099609373,304.14666748046875,0.7584701180458069,0.1289607733488083,0.1227622851729393,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470128059387207,0.050000000745058,0.2289479225873947,291.1222839355469,291.1499938964844,272.3900146484375,270.6296691894531,284.5309753417969,293.9565124511719,291.1222229003906,1.0,0.15838323533535,1.0,1.0,0.9297491908073424,1.0,-0.5777689814567566,0.2527865171432495,0.3249824941158294,0.0856181904673576,0.0,0.0,0.0989368483424186,24.816797256469727,25.0,-0.416109025478363,-3843.59228515625,35.34757614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,303.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.0860682874917984,0.0,0.0,0.0,0.0,1.0,0.0013159945374354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978414490818977,0.1011906713247299,-0.0033492224756628,0.0,8.73483731993474e-05,0.0,0.0,3.899060964584351,0.0,0.0,0.0,0.2697267830371856,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027586419600993,-209.71961975097656,294.9007263183594,0.547058641910553,0.050000000745058,0.0458331853151321,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.547058641910553,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041737714782357,-244.2901611328125,296.787841796875,0.547058641910553,0.050000000745058,0.0356480330228805,293.1177673339844,297.1499938964844,293.1499938964844,0.0762918815016746,-1949.2213134765625,304.1466369628906,0.7602027058601379,0.1298405677080154,0.1235923543572425,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.547058641910553,0.050000000745058,0.228946253657341,291.12127685546875,291.1499938964844,272.3333435058594,270.5872497558594,284.4799194335937,293.9117431640625,291.1208801269531,1.0,0.1584733724594116,1.0,1.0,0.92924302816391,1.0,-0.5787619948387146,0.2532433569431305,0.3255186676979065,0.0857899188995361,0.0,0.0,0.1028172671794891,24.815231323242188,25.0,-2.299063205718994,-3876.39306640625,35.44450378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,303.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.0867802575230598,0.0,0.0,0.0,0.0,1.0,0.0010345096234232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993036180734634,0.1014164164662361,-0.0021128011867403,0.0,8.807093399809673e-05,0.0,0.0,3.9099137783050537,0.0,0.0,0.0,0.2698190212249756,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027586419600993,-209.71961975097656,294.9007263183594,0.547058641910553,0.050000000745058,0.0458331853151321,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.547058641910553,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041737714782357,-244.2901611328125,296.787841796875,0.547058641910553,0.050000000745058,0.0356480330228805,293.1177673339844,297.1499938964844,293.1499938964844,0.0762918815016746,-1949.2213134765625,304.1466369628906,0.7602027058601379,0.1298405677080154,0.1235923543572425,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.547058641910553,0.050000000745058,0.228946253657341,291.12127685546875,291.1499938964844,272.3333435058594,270.5872497558594,284.4799194335937,293.9117431640625,291.1208801269531,1.0,0.1584733724594116,1.0,1.0,0.92924302816391,1.0,-0.5787619948387146,0.2532433569431305,0.3255186676979065,0.0857899188995361,0.0,0.0,0.1028172671794891,24.815231323242188,25.0,-2.299063205718994,-3876.39306640625,35.44450378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,303.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.0867802575230598,0.0,0.0,0.0,0.0,1.0,0.0010345096234232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993036180734634,0.1014164164662361,-0.0021128011867403,0.0,8.807093399809673e-05,0.0,0.0,3.9099137783050537,0.0,0.0,0.0,0.2698190212249756,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027577998116612,-209.6747436523437,294.8974609375,0.547105073928833,0.050000000745058,0.0458328463137149,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.547105073928833,0.050000000745058,0.0482641942799091,293.2948608398437,297.1499938964844,293.1499938964844,0.004142481368035,-242.58248901367188,296.7456970214844,0.547105073928833,0.050000000745058,0.0356477685272693,293.1174011230469,297.1499938964844,293.1499938964844,0.0769937932491302,-1962.7706298828125,304.1465759277344,0.7619490027427673,0.1307274550199508,0.1244288608431816,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.547105073928833,0.050000000745058,0.2289445549249649,291.1189270019531,291.1499938964844,272.27667236328125,270.5447692871094,284.4271850585937,293.8634338378906,291.118408203125,1.0,0.1585642695426941,1.0,1.0,0.928739070892334,1.0,-0.5797627568244934,0.2537031769752502,0.3260595500469208,0.0859641879796981,0.0,0.0,0.1071122512221336,24.81364822387696,25.0,-3.4248485565185547,-3911.946533203125,35.5423698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,303.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.916015625,18000.0,0.0,0.0,0.087474800646305,0.0,0.0,0.0,0.0,1.0,0.0006669155554845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009341105818748,0.101856879889965,-0.0009227634291164,0.0,8.877580694388598e-05,0.0,0.0,3.929370641708374,0.0,0.0,0.0,0.2699407935142517,4.0,0.0,1.0
