time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027577998116612,-209.6747436523437,294.8974609375,0.547105073928833,0.050000000745058,0.0458328463137149,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.547105073928833,0.050000000745058,0.0482641942799091,293.2948608398437,297.1499938964844,293.1499938964844,0.004142481368035,-242.58248901367188,296.7456970214844,0.547105073928833,0.050000000745058,0.0356477685272693,293.1174011230469,297.1499938964844,293.1499938964844,0.0769937932491302,-1962.7706298828125,304.1465759277344,0.7619490027427673,0.1307274550199508,0.1244288608431816,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.547105073928833,0.050000000745058,0.2289445549249649,291.1189270019531,291.1499938964844,272.27667236328125,270.5447692871094,284.4271850585937,293.8634338378906,291.118408203125,1.0,0.1585642695426941,1.0,1.0,0.928739070892334,1.0,-0.5797627568244934,0.2537031769752502,0.3260595500469208,0.0859641879796981,0.0,0.0,0.1071122512221336,24.81364822387696,25.0,-3.4248485565185547,-3911.946533203125,35.5423698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,303.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.916015625,18000.0,0.0,0.0,0.087474800646305,0.0,0.0,0.0,0.0,1.0,0.0006669155554845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009341105818748,0.101856879889965,-0.0009227634291164,0.0,8.877580694388598e-05,0.0,0.0,3.929370641708374,0.0,0.0,0.0,0.2699407935142517,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027577227447181,-209.6857147216797,294.895263671875,0.5471521019935608,0.050000000745058,0.0458325035870075,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5471521019935608,0.050000000745058,0.0482638329267501,293.2909240722656,297.1499938964844,293.1499938964844,0.004112375434488,-240.9340362548828,296.705078125,0.5471521019935608,0.050000000745058,0.0356475040316581,293.1170654296875,297.1499938964844,293.1499938964844,0.0776987299323082,-1976.3975830078125,304.14654541015625,0.7637097835540771,0.13162162899971,0.1252723038196563,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5471521019935608,0.050000000745058,0.2289428412914276,291.11669921875,291.1499938964844,272.2200012207031,270.5022277832031,284.3748779296875,293.8158264160156,291.1163330078125,1.0,0.158655971288681,1.0,1.0,0.9282350540161132,1.0,-0.5807716846466064,0.2541662156581878,0.3266054987907409,0.086141251027584,0.0,0.0,0.1117130517959594,24.81203269958496,25.0,-2.887721538543701,-3949.779296875,35.64122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685974121094,303.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.0881711542606353,0.0,0.0,0.0,0.0,1.0,0.0001203666397486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102729931473732,0.1027812957763671,-5.13608283654321e-05,0.0,8.9482513430994e-05,0.0,0.0,3.967952013015747,0.0,0.0,0.0,0.2701202034950256,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027577227447181,-209.6857147216797,294.895263671875,0.5471521019935608,0.050000000745058,0.0458325035870075,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5471521019935608,0.050000000745058,0.0482638329267501,293.2909240722656,297.1499938964844,293.1499938964844,0.004112375434488,-240.9340362548828,296.705078125,0.5471521019935608,0.050000000745058,0.0356475040316581,293.1170654296875,297.1499938964844,293.1499938964844,0.0776987299323082,-1976.3975830078125,304.14654541015625,0.7637097835540771,0.13162162899971,0.1252723038196563,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5471521019935608,0.050000000745058,0.2289428412914276,291.11669921875,291.1499938964844,272.2200012207031,270.5022277832031,284.3748779296875,293.8158264160156,291.1163330078125,1.0,0.158655971288681,1.0,1.0,0.9282350540161132,1.0,-0.5807716846466064,0.2541662156581878,0.3266054987907409,0.086141251027584,0.0,0.0,0.1117130517959594,24.81203269958496,25.0,-2.887721538543701,-3949.779296875,35.64122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685974121094,303.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.0881711542606353,0.0,0.0,0.0,0.0,1.0,0.0001203666397486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102729931473732,0.1027812957763671,-5.13608283654321e-05,0.0,8.9482513430994e-05,0.0,0.0,3.967952013015747,0.0,0.0,0.0,0.2701202034950256,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027579173911362,-209.70602416992188,294.894775390625,0.5471758246421814,0.050000000745058,0.0458323322236537,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5471758246421814,0.050000000745058,0.0482636503875255,293.2889404296875,297.1499938964844,293.1499938964844,0.0040976433083415,-240.1229553222656,296.6854553222656,0.5471758246421814,0.050000000745058,0.0356473699212074,293.1169128417969,297.1499938964844,293.1499938964844,0.078050285577774,-1983.1964111328125,304.14654541015625,0.764595091342926,0.1320711374282837,0.1256964206695556,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5471758246421814,0.050000000745058,0.2289419770240783,291.1159362792969,291.1499938964844,272.1916809082031,270.4809265136719,284.3489990234375,293.7925109863281,291.1156616210937,1.0,0.1587021201848983,1.0,1.0,0.9279831051826476,1.0,-0.5812790393829346,0.2543988227844238,0.3268802464008331,0.0862308070063591,0.0,0.0,0.1140644028782844,24.811220169067383,25.0,-2.23700213432312,-3969.131103515625,35.69099807739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,303.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.0885255634784698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036660596728324,0.1036702692508697,-4.214693035464734e-06,0.0,8.984219311969355e-05,0.0,0.0,4.003974437713623,0.0,0.0,0.0,0.2702540755271911,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027582568582147,-209.735107421875,294.8947448730469,0.547199547290802,0.050000000745058,0.0458321571350097,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.547199547290802,0.050000000745058,0.0482634678483009,293.2869873046875,297.1499938964844,293.1499938964844,0.0040831044316291,-239.3192749023437,296.666259765625,0.547199547290802,0.050000000745058,0.0356472320854663,293.11676025390625,297.1499938964844,293.1499938964844,0.0784007832407951,-1989.97607421875,304.14654541015625,0.7654830813407898,0.1325220912694931,0.1261219382286071,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.547199547290802,0.050000000745058,0.2289411127567291,291.11541748046875,291.1499938964844,272.163330078125,270.4596252441406,284.3233947753906,293.7696533203125,291.11529541015625,1.0,0.1587484627962112,1.0,1.0,0.927732229232788,1.0,-0.5817881226539612,0.2546320557594299,0.3271560370922088,0.086320973932743,0.0,0.0,0.1164206266403198,24.81041717529297,25.0,-1.4649454355239868,-3988.63037109375,35.741004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,303.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.0888864696025848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046192348003387,0.1046234518289566,-4.216042270854814e-06,0.0,9.020846482599154e-05,0.0,0.0,4.042757987976074,0.0,0.0,0.0,0.2703986465930938,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027593499980866,-209.818099975586,294.8959350585937,0.5472471714019775,0.050000000745058,0.045831810683012,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472471714019775,0.050000000745058,0.0482631027698516,293.2831726074219,297.1499938964844,293.1499938964844,0.004054554272443,-237.7313690185547,296.62921142578125,0.5472471714019775,0.050000000745058,0.0356469638645648,293.1164245605469,297.1499938964844,293.1499938964844,0.079098030924797,-2003.4659423828125,304.1465148925781,0.7672657370567322,0.1334274411201477,0.1269765794277191,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472471714019775,0.050000000745058,0.2289393842220306,291.1152648925781,291.1499938964844,272.1066589355469,270.4169616699219,284.2729187011719,293.7252197265625,291.1153564453125,1.0,0.1588417142629623,1.0,1.0,0.9272305369377136,1.0,-0.5828105211257935,0.2551001012325287,0.3277104198932647,0.086503118276596,0.0,0.0,0.1210711300373077,24.80885887145996,25.0,0.1191211715340614,-4027.527587890625,35.841644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,303.9207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.0896321907639503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065407171845436,0.1065449342131614,-4.218994035909418e-06,0.0,9.096528083318844e-05,0.0,0.0,4.121294021606445,0.0,0.0,0.0,0.270696222782135,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027593499980866,-209.818099975586,294.8959350585937,0.5472471714019775,0.050000000745058,0.045831810683012,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472471714019775,0.050000000745058,0.0482631027698516,293.2831726074219,297.1499938964844,293.1499938964844,0.004054554272443,-237.7313690185547,296.62921142578125,0.5472471714019775,0.050000000745058,0.0356469638645648,293.1164245605469,297.1499938964844,293.1499938964844,0.079098030924797,-2003.4659423828125,304.1465148925781,0.7672657370567322,0.1334274411201477,0.1269765794277191,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472471714019775,0.050000000745058,0.2289393842220306,291.1152648925781,291.1499938964844,272.1066589355469,270.4169616699219,284.2729187011719,293.7252197265625,291.1153564453125,1.0,0.1588417142629623,1.0,1.0,0.9272305369377136,1.0,-0.5828105211257935,0.2551001012325287,0.3277104198932647,0.086503118276596,0.0,0.0,0.1210711300373077,24.80885887145996,25.0,0.1191211715340614,-4027.527587890625,35.841644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,303.9207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.0896321907639503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065407171845436,0.1065449342131614,-4.218994035909418e-06,0.0,9.096528083318844e-05,0.0,0.0,4.121294021606445,0.0,0.0,0.0,0.270696222782135,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027610049583017,-209.9366607666016,294.8987121582031,0.5472944378852844,0.050000000745058,0.0458314679563045,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5472944378852844,0.050000000745058,0.0482627414166927,293.2794494628906,297.1499938964844,293.1499938964844,0.0040267421863973,-236.1737670898437,296.59375,0.5472944378852844,0.050000000745058,0.0356466956436634,293.1161499023437,297.1499938964844,293.1499938964844,0.0797907337546348,-2016.87451171875,304.1465148925781,0.7690538763999939,0.1343360245227813,0.127834677696228,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5472944378852844,0.050000000745058,0.2289376705884933,291.1160583496094,291.1499938964844,272.04998779296875,270.37420654296875,284.2234191894531,293.6824645996094,291.11627197265625,1.0,0.1589356809854507,1.0,1.0,0.9267287850379944,1.0,-0.5838370323181152,0.2555695474147796,0.3282675147056579,0.0866874009370803,0.0,0.0,0.1255495399236679,24.807418823242188,25.0,1.2926344871520996,-4065.640869140625,35.94301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,303.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.0904128551483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084353327751159,0.1084395498037338,-4.222015377308708e-06,0.0,9.175755258183926e-05,0.0,0.0,4.19902229309082,0.0,0.0,0.0,0.2709926962852478,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027610049583017,-209.9366607666016,294.8987121582031,0.5472944378852844,0.050000000745058,0.0458314679563045,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5472944378852844,0.050000000745058,0.0482627414166927,293.2794494628906,297.1499938964844,293.1499938964844,0.0040267421863973,-236.1737670898437,296.59375,0.5472944378852844,0.050000000745058,0.0356466956436634,293.1161499023437,297.1499938964844,293.1499938964844,0.0797907337546348,-2016.87451171875,304.1465148925781,0.7690538763999939,0.1343360245227813,0.127834677696228,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5472944378852844,0.050000000745058,0.2289376705884933,291.1160583496094,291.1499938964844,272.04998779296875,270.37420654296875,284.2234191894531,293.6824645996094,291.11627197265625,1.0,0.1589356809854507,1.0,1.0,0.9267287850379944,1.0,-0.5838370323181152,0.2555695474147796,0.3282675147056579,0.0866874009370803,0.0,0.0,0.1255495399236679,24.807418823242188,25.0,1.2926344871520996,-4065.640869140625,35.94301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,303.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.0904128551483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084353327751159,0.1084395498037338,-4.222015377308708e-06,0.0,9.175755258183926e-05,0.0,0.0,4.19902229309082,0.0,0.0,0.0,0.2709926962852478,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027645069640129,-210.191635131836,294.9040222167969,0.5473562479019165,0.050000000745058,0.0458310171961784,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5473562479019165,0.050000000745058,0.0482622683048248,293.2753295898437,297.1499938964844,293.1499938964844,0.004001036286354,-234.72750854492188,296.5609741210937,0.5473562479019165,0.050000000745058,0.0356463454663753,293.1154479980469,297.1499938964844,293.1499938964844,0.0805225148797035,-2031.06494140625,304.1464538574219,0.7709674835205078,0.1353370398283004,0.1287472546100616,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5473562479019165,0.050000000745058,0.228935420513153,291.1172790527344,291.1499938964844,271.99334716796875,270.3319702148437,284.1747741699219,293.6412048339844,291.1175537109375,1.0,0.159031257033348,1.0,1.0,0.9262292981147766,1.0,-0.5849279761314392,0.2560659646987915,0.3288620114326477,0.0868862196803093,0.0,0.0,0.1298299878835678,24.80372810363769,25.0,1.81459641456604,-4102.9072265625,36.04883193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,304.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.0912242010235786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102798655629158,0.1102840900421142,-4.224998974677874e-06,0.0,9.25809654290788e-05,0.0,0.0,4.27491569519043,0.0,0.0,0.0,0.2712827622890472,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027645069640129,-210.191635131836,294.9040222167969,0.5473562479019165,0.050000000745058,0.0458310171961784,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5473562479019165,0.050000000745058,0.0482622683048248,293.2753295898437,297.1499938964844,293.1499938964844,0.004001036286354,-234.72750854492188,296.5609741210937,0.5473562479019165,0.050000000745058,0.0356463454663753,293.1154479980469,297.1499938964844,293.1499938964844,0.0805225148797035,-2031.06494140625,304.1464538574219,0.7709674835205078,0.1353370398283004,0.1287472546100616,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5473562479019165,0.050000000745058,0.228935420513153,291.1172790527344,291.1499938964844,271.99334716796875,270.3319702148437,284.1747741699219,293.6412048339844,291.1175537109375,1.0,0.159031257033348,1.0,1.0,0.9262292981147766,1.0,-0.5849279761314392,0.2560659646987915,0.3288620114326477,0.0868862196803093,0.0,0.0,0.1298299878835678,24.80372810363769,25.0,1.81459641456604,-4102.9072265625,36.04883193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,304.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.0912242010235786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102798655629158,0.1102840900421142,-4.224998974677874e-06,0.0,9.25809654290788e-05,0.0,0.0,4.27491569519043,0.0,0.0,0.0,0.2712827622890472,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027702662628144,-210.6177673339844,294.9124755859375,0.5474507808685303,0.050000000745058,0.0458303317427635,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5474507808685303,0.050000000745058,0.0482615455985069,293.2704772949219,297.1499938964844,293.1499938964844,0.0039780056104063,-233.4293670654297,296.5316162109375,0.5474507808685303,0.050000000745058,0.0356458127498626,293.1141662597656,297.1499938964844,293.1499938964844,0.0813572853803634,-2047.29638671875,304.146240234375,0.7731799483299255,0.1364699155092239,0.1297900378704071,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5474507808685303,0.050000000745058,0.2289320081472396,291.11846923828125,291.1499938964844,271.9366760253906,270.2906799316406,284.1275329589844,293.6022033691406,291.1186828613281,1.0,0.15913125872612,1.0,1.0,0.925729751586914,1.0,-0.5861729383468628,0.2566273510456085,0.3295456171035766,0.0871187970042228,0.0,0.0,0.1339464634656906,24.795055389404297,25.0,1.6560699939727783,-4139.63623046875,36.165409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.0920611843466758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120773330330848,0.1120815649628639,-4.2279198169126175e-06,0.0,9.343039710074665e-05,0.0,0.0,4.349058628082275,0.0,0.0,0.0,0.2715662717819214,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027702662628144,-210.6177673339844,294.9124755859375,0.5474507808685303,0.050000000745058,0.0458303317427635,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5474507808685303,0.050000000745058,0.0482615455985069,293.2704772949219,297.1499938964844,293.1499938964844,0.0039780056104063,-233.4293670654297,296.5316162109375,0.5474507808685303,0.050000000745058,0.0356458127498626,293.1141662597656,297.1499938964844,293.1499938964844,0.0813572853803634,-2047.29638671875,304.146240234375,0.7731799483299255,0.1364699155092239,0.1297900378704071,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5474507808685303,0.050000000745058,0.2289320081472396,291.11846923828125,291.1499938964844,271.9366760253906,270.2906799316406,284.1275329589844,293.6022033691406,291.1186828613281,1.0,0.15913125872612,1.0,1.0,0.925729751586914,1.0,-0.5861729383468628,0.2566273510456085,0.3295456171035766,0.0871187970042228,0.0,0.0,0.1339464634656906,24.795055389404297,25.0,1.6560699939727783,-4139.63623046875,36.165409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.0920611843466758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120773330330848,0.1120815649628639,-4.2279198169126175e-06,0.0,9.343039710074665e-05,0.0,0.0,4.349058628082275,0.0,0.0,0.0,0.2715662717819214,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.002773942425847,-210.8918609619141,294.917724609375,0.547505259513855,0.050000000745058,0.0458299368619918,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.547505259513855,0.050000000745058,0.0482611320912838,293.2678527832031,297.1499938964844,293.1499938964844,0.0039674271829426,-232.8330078125,296.5180969238281,0.547505259513855,0.050000000745058,0.0356455072760582,293.1134338378906,297.1499938964844,293.1499938964844,0.0818044692277908,-2056.005615234375,304.1461181640625,0.7743678092956543,0.1370717734098434,0.1303482353687286,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.547505259513855,0.050000000745058,0.2289300262928009,291.11895751953125,291.1499938964844,271.9083251953125,270.2703857421875,284.1044921875,293.583740234375,291.119140625,1.0,0.1591833531856537,1.0,1.0,0.9254800081253052,1.0,-0.5868391394615173,0.256926417350769,0.3299127519130707,0.087244838476181,0.0,0.0,0.1359632313251495,24.78969955444336,25.0,1.4736506938934326,-4157.90869140625,36.2271842956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,304.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.251953125,18000.0,0.0,0.0,0.0924872234463691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129661053419113,0.1129703372716903,-4.229364094499033e-06,0.0,9.38627781579271e-05,0.0,0.0,4.385782241821289,0.0,0.0,0.0,0.2717066407203674,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027781028766185,-211.20298767089844,294.923583984375,0.5475627779960632,0.050000000745058,0.0458295233547687,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5475627779960632,0.050000000745058,0.0482606962323188,293.2651062011719,297.1499938964844,293.1499938964844,0.0039574238471686,-232.26904296875,296.5052490234375,0.5475627779960632,0.050000000745058,0.0356451831758022,293.11260986328125,297.1499938964844,293.1499938964844,0.0822672769427299,-2065.027587890625,304.14599609375,0.7755969762802124,0.1376929581165313,0.130925714969635,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5475627779960632,0.050000000745058,0.2289279550313949,291.119384765625,291.1499938964844,271.8800048828125,270.25030517578125,284.08184814453125,293.5658874511719,291.1195678710937,1.0,0.159236878156662,1.0,1.0,0.9252322912216188,1.0,-0.5875282883644104,0.257235050201416,0.3302932381629944,0.0873760655522346,0.0,0.0,0.1379586309194564,24.78397560119629,25.0,1.294776439666748,-4176.171875,36.29098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,304.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.0929170697927475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138516366481781,0.1138558685779571,-4.230802915117238e-06,0.0,9.429901547264308e-05,0.0,0.0,4.422413349151611,0.0,0.0,0.0,0.2718466520309448,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027877250686287,-211.92433166503903,294.9369812011719,0.5476837754249573,0.050000000745058,0.0458286479115486,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5476837754249573,0.050000000745058,0.0482597723603248,293.2594299316406,297.1499938964844,293.1499938964844,0.0039389664307236,-231.2279357910156,296.48150634765625,0.5476837754249573,0.050000000745058,0.0356445051729679,293.1109313964844,297.1499938964844,293.1499938964844,0.0832314640283584,-2083.84619140625,304.1457214355469,0.7781556248664856,0.1389839798212051,0.1321288347244262,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5476837754249573,0.050000000745058,0.2289235889911651,291.1201171875,291.1499938964844,271.8233337402344,270.21075439453125,284.0375366210937,293.5318603515625,291.1202697753906,1.0,0.1593482047319412,1.0,1.0,0.9247368574142456,1.0,-0.5889639258384705,0.2578762471675873,0.3310876488685608,0.0876519903540611,0.0,0.0,0.1418933123350143,24.771886825561523,25.0,1.0272278785705566,-4212.7412109375,36.42399597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,304.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.291015625,18000.0,0.0,0.0,0.0937849357724189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156172603368759,0.1156214922666549,-4.23367691837484e-06,0.0,9.51797846937552e-05,0.0,0.0,4.49558162689209,0.0,0.0,0.0,0.2721262872219085,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027877250686287,-211.92433166503903,294.9369812011719,0.5476837754249573,0.050000000745058,0.0458286479115486,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5476837754249573,0.050000000745058,0.0482597723603248,293.2594299316406,297.1499938964844,293.1499938964844,0.0039389664307236,-231.2279357910156,296.48150634765625,0.5476837754249573,0.050000000745058,0.0356445051729679,293.1109313964844,297.1499938964844,293.1499938964844,0.0832314640283584,-2083.84619140625,304.1457214355469,0.7781556248664856,0.1389839798212051,0.1321288347244262,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5476837754249573,0.050000000745058,0.2289235889911651,291.1201171875,291.1499938964844,271.8233337402344,270.21075439453125,284.0375366210937,293.5318603515625,291.1202697753906,1.0,0.1593482047319412,1.0,1.0,0.9247368574142456,1.0,-0.5889639258384705,0.2578762471675873,0.3310876488685608,0.0876519903540611,0.0,0.0,0.1418933123350143,24.771886825561523,25.0,1.0272278785705566,-4212.7412109375,36.42399597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,304.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.291015625,18000.0,0.0,0.0,0.0937849357724189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156172603368759,0.1156214922666549,-4.23367691837484e-06,0.0,9.51797846937552e-05,0.0,0.0,4.49558162689209,0.0,0.0,0.0,0.2721262872219085,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0027991614770144,-212.7830810546875,294.9527893066406,0.5478106141090393,0.050000000745058,0.0458277352154254,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5478106141090393,0.050000000745058,0.0482588112354278,293.25347900390625,297.1499938964844,293.1499938964844,0.0039226100780069,-230.3042907714844,296.4604187011719,0.5478106141090393,0.050000000745058,0.0356437936425209,293.109130859375,297.1499938964844,293.1499938964844,0.0842447653412818,-2103.651611328125,304.1454467773437,0.7808389663696289,0.1403381526470184,0.1333938390016555,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5478106141090393,0.050000000745058,0.2289190143346786,291.1207580566406,291.1499938964844,271.76666259765625,270.1719665527344,283.9945373535156,293.5001220703125,291.1208801269531,1.0,0.159465804696083,1.0,1.0,0.9242414236068726,1.0,-0.5904734134674072,0.2585481703281402,0.3319252431392669,0.0879456102848053,0.0,0.0,0.1457461863756179,24.759353637695312,25.0,0.903147280216217,-4249.3515625,36.56441116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,304.2781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30859375,18000.0,0.0,0.0,0.0946604833006858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173726692795753,0.117376908659935,-4.2365513763797935e-06,0.0,9.606835374142976e-05,0.0,0.0,4.568512439727783,0.0,0.0,0.0,0.2724051177501678,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0027991614770144,-212.7830810546875,294.9527893066406,0.5478106141090393,0.050000000745058,0.0458277352154254,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5478106141090393,0.050000000745058,0.0482588112354278,293.25347900390625,297.1499938964844,293.1499938964844,0.0039226100780069,-230.3042907714844,296.4604187011719,0.5478106141090393,0.050000000745058,0.0356437936425209,293.109130859375,297.1499938964844,293.1499938964844,0.0842447653412818,-2103.651611328125,304.1454467773437,0.7808389663696289,0.1403381526470184,0.1333938390016555,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5478106141090393,0.050000000745058,0.2289190143346786,291.1207580566406,291.1499938964844,271.76666259765625,270.1719665527344,283.9945373535156,293.5001220703125,291.1208801269531,1.0,0.159465804696083,1.0,1.0,0.9242414236068726,1.0,-0.5904734134674072,0.2585481703281402,0.3319252431392669,0.0879456102848053,0.0,0.0,0.1457461863756179,24.759353637695312,25.0,0.903147280216217,-4249.3515625,36.56441116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,304.2781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30859375,18000.0,0.0,0.0,0.0946604833006858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173726692795753,0.117376908659935,-4.2365513763797935e-06,0.0,9.606835374142976e-05,0.0,0.0,4.568512439727783,0.0,0.0,0.0,0.2724051177501678,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028122237417846,-213.7644195556641,294.9708251953125,0.5479407906532288,0.050000000745058,0.0458267964422702,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479407906532288,0.050000000745058,0.0482578240334987,293.24737548828125,297.1499938964844,293.1499938964844,0.0039081522263586,-229.48648071289065,296.4418334960937,0.5479407906532288,0.050000000745058,0.0356430634856224,293.1072998046875,297.1499938964844,293.1499938964844,0.0852983221411705,-2124.268798828125,304.1452331542969,0.7836207747459412,0.1417451351881027,0.1347102522850036,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479407906532288,0.050000000745058,0.2289143353700637,291.12139892578125,291.1499938964844,271.7099914550781,270.1338806152344,283.95269775390625,293.4703063964844,291.1215209960937,1.0,0.1595893800258636,1.0,1.0,0.9237510561943054,1.0,-0.592044472694397,0.2592453360557556,0.3327991068363189,0.0882544368505477,0.0,0.0,0.1495179682970047,24.746782302856445,25.0,0.888396143913269,-4285.99658203125,36.71144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359741210937,304.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0955385565757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191174238920211,0.1191216632723808,-4.239425379637396e-06,0.0,9.695949120214208e-05,0.0,0.0,4.641186237335205,0.0,0.0,0.0,0.272683173418045,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028122237417846,-213.7644195556641,294.9708251953125,0.5479407906532288,0.050000000745058,0.0458267964422702,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479407906532288,0.050000000745058,0.0482578240334987,293.24737548828125,297.1499938964844,293.1499938964844,0.0039081522263586,-229.48648071289065,296.4418334960937,0.5479407906532288,0.050000000745058,0.0356430634856224,293.1072998046875,297.1499938964844,293.1499938964844,0.0852983221411705,-2124.268798828125,304.1452331542969,0.7836207747459412,0.1417451351881027,0.1347102522850036,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479407906532288,0.050000000745058,0.2289143353700637,291.12139892578125,291.1499938964844,271.7099914550781,270.1338806152344,283.95269775390625,293.4703063964844,291.1215209960937,1.0,0.1595893800258636,1.0,1.0,0.9237510561943054,1.0,-0.592044472694397,0.2592453360557556,0.3327991068363189,0.0882544368505477,0.0,0.0,0.1495179682970047,24.746782302856445,25.0,0.888396143913269,-4285.99658203125,36.71144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359741210937,304.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0955385565757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191174238920211,0.1191216632723808,-4.239425379637396e-06,0.0,9.695949120214208e-05,0.0,0.0,4.641186237335205,0.0,0.0,0.0,0.272683173418045,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028269167523831,-214.8682861328125,294.9911193847656,0.5480727553367615,0.050000000745058,0.0458258464932441,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5480727553367615,0.050000000745058,0.0482568219304084,293.2411804199219,297.1499938964844,293.1499938964844,0.0038955772761255,-228.77365112304688,296.4256896972656,0.5480727553367615,0.050000000745058,0.0356423258781433,293.10546875,297.1499938964844,293.1499938964844,0.0863891318440437,-2145.636962890625,304.1449890136719,0.7864898443222046,0.1432016044855117,0.1360746324062347,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5480727553367615,0.050000000745058,0.2289095968008041,291.1220703125,291.1499938964844,271.6533203125,270.0964050292969,283.91192626953125,293.4423828125,291.1221923828125,1.0,0.1597190648317337,1.0,1.0,0.9232606291770936,1.0,-0.5936728715896606,0.259966105222702,0.333706796169281,0.0885779410600662,0.0,0.0,0.1531981378793716,24.734411239624023,25.0,0.9273402094841005,-4322.59716796875,36.864967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,304.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.0964150130748748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208456978201866,0.1208499446511268,-4.242293471179437e-06,0.0,9.7848977020476e-05,0.0,0.0,4.713362693786621,0.0,0.0,0.0,0.2729595601558685,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028269167523831,-214.8682861328125,294.9911193847656,0.5480727553367615,0.050000000745058,0.0458258464932441,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5480727553367615,0.050000000745058,0.0482568219304084,293.2411804199219,297.1499938964844,293.1499938964844,0.0038955772761255,-228.77365112304688,296.4256896972656,0.5480727553367615,0.050000000745058,0.0356423258781433,293.10546875,297.1499938964844,293.1499938964844,0.0863891318440437,-2145.636962890625,304.1449890136719,0.7864898443222046,0.1432016044855117,0.1360746324062347,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5480727553367615,0.050000000745058,0.2289095968008041,291.1220703125,291.1499938964844,271.6533203125,270.0964050292969,283.91192626953125,293.4423828125,291.1221923828125,1.0,0.1597190648317337,1.0,1.0,0.9232606291770936,1.0,-0.5936728715896606,0.259966105222702,0.333706796169281,0.0885779410600662,0.0,0.0,0.1531981378793716,24.734411239624023,25.0,0.9273402094841005,-4322.59716796875,36.864967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,304.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.0964150130748748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208456978201866,0.1208499446511268,-4.242293471179437e-06,0.0,9.7848977020476e-05,0.0,0.0,4.713362693786621,0.0,0.0,0.0,0.2729595601558685,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028348641935735,-215.46534729003903,295.0020751953125,0.5481391549110413,0.050000000745058,0.0458253696560859,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5481391549110413,0.050000000745058,0.0482563227415084,293.238037109375,297.1499938964844,293.1499938964844,0.0038899842184036,-228.4560089111328,296.4185485839844,0.5481391549110413,0.050000000745058,0.0356419533491134,293.10455322265625,297.1499938964844,293.1499938964844,0.0869475677609443,-2156.58349609375,304.1448974609375,0.7879534959793091,0.1439471542835235,0.1367735713720321,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5481391549110413,0.050000000745058,0.2289072126150131,291.1224060058594,291.1499938964844,271.625,270.077880859375,283.8919677734375,293.4290466308594,291.12255859375,1.0,0.1597861498594284,1.0,1.0,0.9230154752731324,1.0,-0.5945072174072266,0.260334700345993,0.3341724872589111,0.0887449458241462,0.0,0.0,0.1550019979476928,24.728347778320312,25.0,0.948085367679596,-4340.85693359375,36.9440803527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,304.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.0968513712286949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217021346092224,0.1217063814401626,-4.243722742103273e-06,0.0,9.829182818066327e-05,0.0,0.0,4.749200344085693,0.0,0.0,0.0,0.2730968594551086,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028431881219148,-216.0906524658203,295.0135803222656,0.5482056736946106,0.050000000745058,0.0458248928189277,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5482056736946106,0.050000000745058,0.0482558161020278,293.23486328125,297.1499938964844,293.1499938964844,0.0038848228286951,-228.1625366210937,296.4119567871094,0.5482056736946106,0.050000000745058,0.0356415808200836,293.1036376953125,297.1499938964844,293.1499938964844,0.0875137448310852,-2167.68603515625,304.1448059082031,0.7894334197044373,0.1447030305862426,0.1374824494123459,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5482056736946106,0.050000000745058,0.2289048284292221,291.12274169921875,291.1499938964844,271.5966796875,270.0595092773437,283.8722229003906,293.4161376953125,291.1228942871094,1.0,0.1598546355962753,1.0,1.0,0.9227723479270936,1.0,-0.5953534245491028,0.2607081234455108,0.3346453309059143,0.0889151096343994,0.0,0.0,0.1567828506231308,24.72237968444824,25.0,0.9637410044670104,-4359.0888671875,37.02463912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,304.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.0972859933972358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122553601861,0.1225578486919403,-4.245147920300951e-06,0.0,9.873291855910792e-05,0.0,0.0,4.784875392913818,0.0,0.0,0.0,0.2732336223125458,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028610078152269,-217.42930603027344,295.03814697265625,0.5483389496803284,0.050000000745058,0.045823935419321,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5483389496803284,0.050000000745058,0.0482548102736473,293.2285461425781,297.1499938964844,293.1499938964844,0.003875840222463,-227.6508026123047,296.4005432128906,0.5483389496803284,0.050000000745058,0.0356408394873142,293.101806640625,297.1499938964844,293.1499938964844,0.0886694639921188,-2190.35986328125,304.14459228515625,0.7924404740333557,0.1462456583976745,0.1389299780130386,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5483389496803284,0.050000000745058,0.2289000451564788,291.1234436035156,291.1499938964844,271.5400085449219,270.0230712890625,283.8334655761719,293.3915405273437,291.12359619140625,1.0,0.1599958837032318,1.0,1.0,0.922286093235016,1.0,-0.5970816612243652,0.2614694237709045,0.3356122076511383,0.0892651081085205,0.0,0.0,0.1602730304002761,24.710771560668945,25.0,0.968697726726532,-4395.43310546875,37.19013595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,304.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.0981482416391372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242394521832466,0.1242436990141868,-4.2479828152863774e-06,0.0,9.960799070540816e-05,0.0,0.0,4.85564661026001,0.0,0.0,0.0,0.2735050916671753,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028610078152269,-217.42930603027344,295.03814697265625,0.5483389496803284,0.050000000745058,0.045823935419321,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5483389496803284,0.050000000745058,0.0482548102736473,293.2285461425781,297.1499938964844,293.1499938964844,0.003875840222463,-227.6508026123047,296.4005432128906,0.5483389496803284,0.050000000745058,0.0356408394873142,293.101806640625,297.1499938964844,293.1499938964844,0.0886694639921188,-2190.35986328125,304.14459228515625,0.7924404740333557,0.1462456583976745,0.1389299780130386,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5483389496803284,0.050000000745058,0.2289000451564788,291.1234436035156,291.1499938964844,271.5400085449219,270.0230712890625,283.8334655761719,293.3915405273437,291.12359619140625,1.0,0.1599958837032318,1.0,1.0,0.922286093235016,1.0,-0.5970816612243652,0.2614694237709045,0.3356122076511383,0.0892651081085205,0.0,0.0,0.1602730304002761,24.710771560668945,25.0,0.968697726726532,-4395.43310546875,37.19013595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,304.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.0981482416391372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242394521832466,0.1242436990141868,-4.2479828152863774e-06,0.0,9.960799070540816e-05,0.0,0.0,4.85564661026001,0.0,0.0,0.0,0.2735050916671753,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.002880347892642,-218.8822021484375,295.06475830078125,0.5484721660614014,0.050000000745058,0.0458229817450046,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5484721660614014,0.050000000745058,0.0482538044452667,293.2221984863281,297.1499938964844,293.1499938964844,0.0038685947656631,-227.2368927001953,296.391357421875,0.5484721660614014,0.050000000745058,0.0356400981545448,293.1000366210937,297.1499938964844,293.1499938964844,0.0898542776703834,-2213.614501953125,304.1444396972656,0.7955016493797302,0.1478263884782791,0.1404141634702682,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5484721660614014,0.050000000745058,0.2288952767848968,291.1241455078125,291.1499938964844,271.4833374023437,269.9870910644531,283.7956237792969,293.3684997558594,291.124267578125,1.0,0.1601425409317016,1.0,1.0,0.9217998385429382,1.0,-0.5988538265228271,0.262248545885086,0.3366052806377411,0.0896273180842399,0.0,0.0,0.1636736094951629,24.69962310791016,25.0,0.9360678195953368,-4431.61865234375,37.361175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,304.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.0989994704723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259036213159561,0.1259078681468963,-4.250797246641014e-06,0.0,0.0001004718724288,0.0,0.0,4.925685882568359,0.0,0.0,0.0,0.2737739384174347,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.002880347892642,-218.8822021484375,295.06475830078125,0.5484721660614014,0.050000000745058,0.0458229817450046,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5484721660614014,0.050000000745058,0.0482538044452667,293.2221984863281,297.1499938964844,293.1499938964844,0.0038685947656631,-227.2368927001953,296.391357421875,0.5484721660614014,0.050000000745058,0.0356400981545448,293.1000366210937,297.1499938964844,293.1499938964844,0.0898542776703834,-2213.614501953125,304.1444396972656,0.7955016493797302,0.1478263884782791,0.1404141634702682,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5484721660614014,0.050000000745058,0.2288952767848968,291.1241455078125,291.1499938964844,271.4833374023437,269.9870910644531,283.7956237792969,293.3684997558594,291.124267578125,1.0,0.1601425409317016,1.0,1.0,0.9217998385429382,1.0,-0.5988538265228271,0.262248545885086,0.3366052806377411,0.0896273180842399,0.0,0.0,0.1636736094951629,24.69962310791016,25.0,0.9360678195953368,-4431.61865234375,37.361175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,304.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.0989994704723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259036213159561,0.1259078681468963,-4.250797246641014e-06,0.0,0.0001004718724288,0.0,0.0,4.925685882568359,0.0,0.0,0.0,0.2737739384174347,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029011820442974,-220.4473571777344,295.0933532714844,0.54860520362854,0.050000000745058,0.0458220280706882,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.54860520362854,0.050000000745058,0.0482528023421764,293.2158203125,297.1499938964844,293.1499938964844,0.0038630485069006,-226.9189300537109,296.3843688964844,0.54860520362854,0.050000000745058,0.0356393568217754,293.09832763671875,297.1499938964844,293.1499938964844,0.0910664126276969,-2237.40966796875,304.1442565917969,0.7986082434654236,0.149442434310913,0.1419322490692138,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.54860520362854,0.050000000745058,0.228890523314476,291.1247863769531,291.1499938964844,271.4266662597656,269.95147705078125,283.7586669921875,293.346923828125,291.1249084472656,1.0,0.1602943390607834,1.0,1.0,0.9213184714317322,1.0,-0.6006667613983154,0.2630439400672912,0.3376227915287018,0.090000957250595,0.0,0.0,0.1669923216104507,24.688945770263672,25.0,0.874812662601471,-4467.65234375,37.537479400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,304.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0998383164405822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275482028722763,0.1275524497032165,-4.253593033354264e-06,0.0,0.0001013231958495,0.0,0.0,4.995075225830078,0.0,0.0,0.0,0.2740404903888702,4.0,0.0,1.0
