time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029011820442974,-220.4473571777344,295.0933532714844,0.54860520362854,0.050000000745058,0.0458220280706882,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.54860520362854,0.050000000745058,0.0482528023421764,293.2158203125,297.1499938964844,293.1499938964844,0.0038630485069006,-226.9189300537109,296.3843688964844,0.54860520362854,0.050000000745058,0.0356393568217754,293.09832763671875,297.1499938964844,293.1499938964844,0.0910664126276969,-2237.40966796875,304.1442565917969,0.7986082434654236,0.149442434310913,0.1419322490692138,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.54860520362854,0.050000000745058,0.228890523314476,291.1247863769531,291.1499938964844,271.4266662597656,269.95147705078125,283.7586669921875,293.346923828125,291.1249084472656,1.0,0.1602943390607834,1.0,1.0,0.9213184714317322,1.0,-0.6006667613983154,0.2630439400672912,0.3376227915287018,0.090000957250595,0.0,0.0,0.1669923216104507,24.688945770263672,25.0,0.874812662601471,-4467.65234375,37.537479400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,304.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0998383164405822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275482028722763,0.1275524497032165,-4.253593033354264e-06,0.0,0.0001013231958495,0.0,0.0,4.995075225830078,0.0,0.0,0.0,0.2740404903888702,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029235507827252,-222.12779235839844,295.1239929199219,0.5487378835678101,0.050000000745058,0.0458210818469524,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5487378835678101,0.050000000745058,0.0482518039643764,293.2094421386719,297.1499938964844,293.1499938964844,0.0038592424243688,-226.6994781494141,296.379638671875,0.5487378835678101,0.050000000745058,0.0356386192142963,293.0966491699219,297.1499938964844,293.1499938964844,0.0923055335879325,-2261.732177734375,304.14410400390625,0.8017550110816956,0.1510927826166153,0.1434832215309143,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5487378835678101,0.050000000745058,0.2288857847452163,291.1253662109375,291.1499938964844,271.3699951171875,269.9161682128906,283.7225646972656,293.3267822265625,291.12548828125,1.0,0.1604511886835098,1.0,1.0,0.920837104320526,1.0,-0.602519154548645,0.2638552486896515,0.3386638760566711,0.0903859212994575,0.0,0.0,0.1702351421117782,24.678754806518555,25.0,0.7908420562744141,-4503.53369140625,37.71898651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,304.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1006637290120124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291746497154235,0.1291788965463638,-4.25637153966818e-06,0.0,0.0001021608914015,0.0,0.0,5.063871383666992,0.0,0.0,0.0,0.2743049263954162,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029235507827252,-222.12779235839844,295.1239929199219,0.5487378835678101,0.050000000745058,0.0458210818469524,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5487378835678101,0.050000000745058,0.0482518039643764,293.2094421386719,297.1499938964844,293.1499938964844,0.0038592424243688,-226.6994781494141,296.379638671875,0.5487378835678101,0.050000000745058,0.0356386192142963,293.0966491699219,297.1499938964844,293.1499938964844,0.0923055335879325,-2261.732177734375,304.14410400390625,0.8017550110816956,0.1510927826166153,0.1434832215309143,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5487378835678101,0.050000000745058,0.2288857847452163,291.1253662109375,291.1499938964844,271.3699951171875,269.9161682128906,283.7225646972656,293.3267822265625,291.12548828125,1.0,0.1604511886835098,1.0,1.0,0.920837104320526,1.0,-0.602519154548645,0.2638552486896515,0.3386638760566711,0.0903859212994575,0.0,0.0,0.1702351421117782,24.678754806518555,25.0,0.7908420562744141,-4503.53369140625,37.71898651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,304.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1006637290120124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291746497154235,0.1291788965463638,-4.25637153966818e-06,0.0,0.0001021608914015,0.0,0.0,5.063871383666992,0.0,0.0,0.0,0.2743049263954162,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.002935308497399,-223.0110321044922,295.1400451660156,0.5488041043281555,0.050000000745058,0.0458206087350845,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5488041043281555,0.050000000745058,0.0482513085007667,293.2062683105469,297.1499938964844,293.1499938964844,0.0038579879328608,-226.6265106201172,296.3780822753906,0.5488041043281555,0.050000000745058,0.0356382504105567,293.0958251953125,297.1499938964844,293.1499938964844,0.0929348841309547,-2274.082275390625,304.14404296875,0.803341269493103,0.1519301682710647,0.144270434975624,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5488041043281555,0.050000000745058,0.2288834303617477,291.1256408691406,291.1499938964844,271.3416748046875,269.89862060546875,283.704833984375,293.3172607421875,291.125732421875,1.0,0.1605314463376999,1.0,1.0,0.9205964207649232,1.0,-0.6034594178199768,0.2642665803432464,0.3391928672790527,0.0905824974179267,0.0,0.0,0.1718311160802841,24.673837661743164,25.0,0.7462045550346375,-4521.42431640625,37.81163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.6218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1010714396834373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299821883440017,0.1299864500761032,-4.257756245351629e-06,0.0,0.0001025746605591,0.0,0.0,5.098093509674072,0.0,0.0,0.0,0.2744365632534027,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029474219772964,-223.92091369628903,295.1565856933594,0.5488702654838562,0.050000000745058,0.0458201356232166,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5488702654838562,0.050000000745058,0.0482508093118667,293.2030639648437,297.1499938964844,293.1499938964844,0.0038571350742131,-226.5762939453125,296.3770446777344,0.5488702654838562,0.050000000745058,0.0356378853321075,293.09503173828125,297.1499938964844,293.1499938964844,0.093570128083229,-2286.544189453125,304.1439819335937,0.804934024810791,0.1527748703956604,0.1450646072626114,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5488702654838562,0.050000000745058,0.2288810759782791,291.1258850097656,291.1499938964844,271.3133239746094,269.881103515625,283.6872863769531,293.3080444335937,291.1260070800781,1.0,0.1606127917766571,1.0,1.0,0.9203581213951112,1.0,-0.6044080853462219,0.2646811902523041,0.3397268950939178,0.090781532227993,0.0,0.0,0.1734126210212707,24.66902732849121,25.0,0.7037230134010315,-4539.29345703125,37.905418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941650390625,304.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1014761626720428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307870894670486,0.13079135119915,-4.259138677298324e-06,0.0,0.0001029854029184,0.0,0.0,5.132245063781738,0.0,0.0,0.0,0.2745679318904876,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.002973232185468,-225.8562774658203,295.1918334960937,0.5490058064460754,0.050000000745058,0.0458191707730293,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490058064460754,0.050000000745058,0.0482497923076152,293.1966247558594,297.1499938964844,293.1499938964844,0.0038569630123674,-226.55963134765625,296.3770446777344,0.5490058064460754,0.050000000745058,0.0356371328234672,293.0933532714844,297.1499938964844,293.1499938964844,0.0948653444647789,-2311.9326171875,304.1438293457031,0.8081372976303101,0.1545080095529556,0.1466862708330154,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490058064460754,0.050000000745058,0.2288762480020523,291.12664794921875,291.1499938964844,271.25665283203125,269.84619140625,283.6583251953125,293.2999267578125,291.1269226074219,1.0,0.160779133439064,1.0,1.0,0.9198815226554872,1.0,-0.6063451766967773,0.2655267119407654,0.3408184349536896,0.0911901146173477,0.0,0.0,0.1764825284481048,24.659189224243164,25.0,1.548622727394104,-4573.84814453125,38.09743881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,304.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1022755354642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323760747909546,0.132380336523056,-4.261895355739398e-06,0.0,0.0001037966721924,0.0,0.0,5.199810981750488,0.0,0.0,0.0,0.2748281061649322,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.002973232185468,-225.8562774658203,295.1918334960937,0.5490058064460754,0.050000000745058,0.0458191707730293,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490058064460754,0.050000000745058,0.0482497923076152,293.1966247558594,297.1499938964844,293.1499938964844,0.0038569630123674,-226.55963134765625,296.3770446777344,0.5490058064460754,0.050000000745058,0.0356371328234672,293.0933532714844,297.1499938964844,293.1499938964844,0.0948653444647789,-2311.9326171875,304.1438293457031,0.8081372976303101,0.1545080095529556,0.1466862708330154,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490058064460754,0.050000000745058,0.2288762480020523,291.12664794921875,291.1499938964844,271.25665283203125,269.84619140625,283.6583251953125,293.2999267578125,291.1269226074219,1.0,0.160779133439064,1.0,1.0,0.9198815226554872,1.0,-0.6063451766967773,0.2655267119407654,0.3408184349536896,0.0911901146173477,0.0,0.0,0.1764825284481048,24.659189224243164,25.0,1.548622727394104,-4573.84814453125,38.09743881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,304.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1022755354642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323760747909546,0.132380336523056,-4.261895355739398e-06,0.0,0.0001037966721924,0.0,0.0,5.199810981750488,0.0,0.0,0.0,0.2748281061649322,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.0030010696500539,-227.934799194336,295.2305908203125,0.5491502285003662,0.050000000745058,0.0458181425929069,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5491502285003662,0.050000000745058,0.0482487119734287,293.19000244140625,297.1499938964844,293.1499938964844,0.0038586067967116,-226.63751220703125,296.3802795410156,0.5491502285003662,0.050000000745058,0.035636331886053,293.0915832519531,297.1499938964844,293.1499938964844,0.0962022766470909,-2338.09619140625,304.1436462402344,0.8113573789596558,0.1563024371862411,0.1483682096004486,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5491502285003662,0.050000000745058,0.2288711071014404,291.1283569335937,291.1499938964844,271.20001220703125,269.8114318847656,283.63116455078125,293.2955017089844,291.12872314453125,1.0,0.1609507203102111,1.0,1.0,0.9194048643112184,1.0,-0.6083540320396423,0.2664020359516144,0.3419519662857055,0.0916167497634887,0.0,0.0,0.1792572736740112,24.64838600158692,25.0,2.272411346435547,-4606.888671875,38.29669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,304.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1030578687787056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338541507720947,0.1338584125041961,-4.264551535015926e-06,0.0,0.0001045906319632,0.0,0.0,5.262909889221191,0.0,0.0,0.0,0.2750722765922546,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.0030010696500539,-227.934799194336,295.2305908203125,0.5491502285003662,0.050000000745058,0.0458181425929069,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5491502285003662,0.050000000745058,0.0482487119734287,293.19000244140625,297.1499938964844,293.1499938964844,0.0038586067967116,-226.63751220703125,296.3802795410156,0.5491502285003662,0.050000000745058,0.035636331886053,293.0915832519531,297.1499938964844,293.1499938964844,0.0962022766470909,-2338.09619140625,304.1436462402344,0.8113573789596558,0.1563024371862411,0.1483682096004486,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5491502285003662,0.050000000745058,0.2288711071014404,291.1283569335937,291.1499938964844,271.20001220703125,269.8114318847656,283.63116455078125,293.2955017089844,291.12872314453125,1.0,0.1609507203102111,1.0,1.0,0.9194048643112184,1.0,-0.6083540320396423,0.2664020359516144,0.3419519662857055,0.0916167497634887,0.0,0.0,0.1792572736740112,24.64838600158692,25.0,2.272411346435547,-4606.888671875,38.29669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,304.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1030578687787056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338541507720947,0.1338584125041961,-4.264551535015926e-06,0.0,0.0001045906319632,0.0,0.0,5.262909889221191,0.0,0.0,0.0,0.2750722765922546,4.0,0.0,1.0
840660,293.07879638671875,297.1499938964844,293.1499938964844,0.0030306042172014,-230.14244079589844,295.2715759277344,0.5492967963218689,0.050000000745058,0.0458171032369136,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5492967963218689,0.050000000745058,0.0482476130127906,293.183349609375,297.1499938964844,293.1499938964844,0.0038621064741164,-226.8232879638672,296.3857421875,0.5492967963218689,0.050000000745058,0.0356355234980583,293.08984375,297.1499938964844,293.1499938964844,0.0975774303078651,-2364.970458984375,304.1434936523437,0.814562976360321,0.1581353843212127,0.1500912606716156,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5492967963218689,0.050000000745058,0.2288659065961837,291.1297607421875,291.1499938964844,271.1433410644531,269.7767028808594,283.60400390625,293.2909240722656,291.1299743652344,1.0,0.1611275970935821,1.0,1.0,0.9189324975013732,1.0,-0.610412061214447,0.2672973871231079,0.3431146740913391,0.0920565798878669,0.0,0.0,0.181846335530281,24.63768768310547,25.0,1.6890757083892822,-4638.60400390625,38.50201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,304.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1038172766566276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352240890264511,0.1352283656597137,-4.267013082426274e-06,0.0,0.0001053613377735,0.0,0.0,5.321514129638672,0.0,0.0,0.0,0.275299459695816,4.0,0.0,1.0
840720,293.07879638671875,297.1499938964844,293.1499938964844,0.0030306042172014,-230.14244079589844,295.2715759277344,0.5492967963218689,0.050000000745058,0.0458171032369136,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5492967963218689,0.050000000745058,0.0482476130127906,293.183349609375,297.1499938964844,293.1499938964844,0.0038621064741164,-226.8232879638672,296.3857421875,0.5492967963218689,0.050000000745058,0.0356355234980583,293.08984375,297.1499938964844,293.1499938964844,0.0975774303078651,-2364.970458984375,304.1434936523437,0.814562976360321,0.1581353843212127,0.1500912606716156,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5492967963218689,0.050000000745058,0.2288659065961837,291.1297607421875,291.1499938964844,271.1433410644531,269.7767028808594,283.60400390625,293.2909240722656,291.1299743652344,1.0,0.1611275970935821,1.0,1.0,0.9189324975013732,1.0,-0.610412061214447,0.2672973871231079,0.3431146740913391,0.0920565798878669,0.0,0.0,0.181846335530281,24.63768768310547,25.0,1.6890757083892822,-4638.60400390625,38.50201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,304.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1038172766566276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352240890264511,0.1352283656597137,-4.267013082426274e-06,0.0,0.0001053613377735,0.0,0.0,5.321514129638672,0.0,0.0,0.0,0.275299459695816,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030618179589509,-232.4806060791016,295.3141784667969,0.5494421720504761,0.050000000745058,0.045816071331501,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5494421720504761,0.050000000745058,0.0482465289533138,293.1766967773437,297.1499938964844,293.1499938964844,0.0038674711249768,-227.12039184570312,296.39306640625,0.5494421720504761,0.050000000745058,0.0356347225606441,293.0881652832031,297.1499938964844,293.1499938964844,0.0989843383431434,-2392.41748046875,304.143310546875,0.8177418112754822,0.1599960029125213,0.1518422216176986,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5494421720504761,0.050000000745058,0.2288607656955719,291.13043212890625,291.1499938964844,271.086669921875,269.7419738769531,283.57684326171875,293.2862854003906,291.1305236816406,1.0,0.1613093167543411,1.0,1.0,0.9184600710868835,1.0,-0.612503707408905,0.2682063579559326,0.3442973494529724,0.0925063863396644,0.0,0.0,0.1844028830528259,24.627599716186523,25.0,0.7753043174743652,-4670.28271484375,38.71232223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,304.7807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.104551576077938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365740299224853,0.1365783065557479,-4.269386408850551e-06,0.0,0.0001061065559042,0.0,0.0,5.379312038421631,0.0,0.0,0.0,0.275522768497467,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030618179589509,-232.4806060791016,295.3141784667969,0.5494421720504761,0.050000000745058,0.045816071331501,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5494421720504761,0.050000000745058,0.0482465289533138,293.1766967773437,297.1499938964844,293.1499938964844,0.0038674711249768,-227.12039184570312,296.39306640625,0.5494421720504761,0.050000000745058,0.0356347225606441,293.0881652832031,297.1499938964844,293.1499938964844,0.0989843383431434,-2392.41748046875,304.143310546875,0.8177418112754822,0.1599960029125213,0.1518422216176986,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5494421720504761,0.050000000745058,0.2288607656955719,291.13043212890625,291.1499938964844,271.086669921875,269.7419738769531,283.57684326171875,293.2862854003906,291.1305236816406,1.0,0.1613093167543411,1.0,1.0,0.9184600710868835,1.0,-0.612503707408905,0.2682063579559326,0.3442973494529724,0.0925063863396644,0.0,0.0,0.1844028830528259,24.627599716186523,25.0,0.7753043174743652,-4670.28271484375,38.71232223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,304.7807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.104551576077938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365740299224853,0.1365783065557479,-4.269386408850551e-06,0.0,0.0001061065559042,0.0,0.0,5.379312038421631,0.0,0.0,0.0,0.275522768497467,4.0,0.0,1.0
840900,293.06939697265625,297.1499938964844,293.1499938964844,0.0030781023669987,-233.70162963867188,295.3361511230469,0.5495140552520752,0.050000000745058,0.0458155609667301,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495140552520752,0.050000000745058,0.0482459925115108,293.1733703613281,297.1499938964844,293.1499938964844,0.0038708848878741,-227.31198120117188,296.3974609375,0.5495140552520752,0.050000000745058,0.0356343239545822,293.0873718261719,297.1499938964844,293.1499938964844,0.0996986702084541,-2406.329345703125,304.1432189941406,0.8193233609199524,0.1609358340501785,0.1527270674705505,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495140552520752,0.050000000745058,0.2288582175970077,291.13055419921875,291.1499938964844,271.0583190917969,269.7245788574219,283.5632629394531,293.2839660644531,291.13055419921875,1.0,0.1614020019769668,1.0,1.0,0.9182238578796388,1.0,-0.6135608553886414,0.2686654031276703,0.344895452260971,0.0927347391843795,0.0,0.0,0.1856888532638549,24.622846603393555,25.0,0.3845974802970886,-4686.29052734375,38.81929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,304.79595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6015625,18000.0,0.0,0.0,0.1049094870686531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372551620006561,0.1372594386339187,-4.270573754183715e-06,0.0,0.0001064697935362,0.0,0.0,5.408504962921143,0.0,0.0,0.0,0.2756353616714477,4.0,0.0,1.0
840960,293.0662841796875,297.1499938964844,293.1499938964844,0.003094746498391,-234.9498443603516,295.3585510253906,0.5495854616165161,0.050000000745058,0.0458150580525398,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5495854616165161,0.050000000745058,0.0482454597949981,293.1700744628906,297.1499938964844,293.1499938964844,0.0038747219368815,-227.5281219482422,296.40234375,0.5495854616165161,0.050000000745058,0.0356339327991008,293.08660888671875,297.1499938964844,293.1499938964844,0.1004189625382423,-2420.337646484375,304.1431579589844,0.820900022983551,0.1618809252977371,0.1536169648170471,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5495854616165161,0.050000000745058,0.228855699300766,291.13055419921875,291.1499938964844,271.0299987792969,269.7071838378906,283.5497131347656,293.2816162109375,291.1305236816406,1.0,0.1614957153797149,1.0,1.0,0.9179906249046326,1.0,-0.6146240830421448,0.2691267728805542,0.3454972803592682,0.0929649919271469,0.0,0.0,0.1869847476482391,24.618263244628903,25.0,0.068031907081604,-4702.44384765625,38.92730331420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,304.8112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.105262778699398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379439830780029,0.1379482597112655,-4.271771103958599e-06,0.0,0.0001068283454515,0.0,0.0,5.438052177429199,0.0,0.0,0.0,0.2757492959499359,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.003129226155579,-237.5352478027344,295.4047241210937,0.5497266054153442,0.050000000745058,0.0458140559494495,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497266054153442,0.050000000745058,0.048244409263134,293.1634521484375,297.1499938964844,293.1499938964844,0.0038837459869682,-228.0376739501953,296.4137268066406,0.5497266054153442,0.050000000745058,0.0356331542134285,293.08514404296875,297.1499938964844,293.1499938964844,0.1018770784139633,-2448.63134765625,304.1430053710937,0.8240448832511902,0.1637869924306869,0.1554121822118759,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497266054153442,0.050000000745058,0.228850707411766,291.13037109375,291.1499938964844,270.97332763671875,269.6722717285156,283.5225830078125,293.2768859863281,291.1303100585937,1.0,0.161686286330223,1.0,1.0,0.9175242185592652,1.0,-0.6167691349983215,0.2700569927692413,0.3467121422290802,0.0934314802289009,0.0,0.0,0.1896135509014129,24.6096248626709,25.0,-0.3134381771087646,-4735.23388671875,39.14652633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,304.8419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3828125,18000.0,0.0,0.0,0.1059580296277999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393507868051529,0.1393550634384155,-4.274217644706368e-06,0.0,0.0001075339314411,0.0,0.0,5.498491764068604,0.0,0.0,0.0,0.2759823501110077,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.003129226155579,-237.5352478027344,295.4047241210937,0.5497266054153442,0.050000000745058,0.0458140559494495,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497266054153442,0.050000000745058,0.048244409263134,293.1634521484375,297.1499938964844,293.1499938964844,0.0038837459869682,-228.0376739501953,296.4137268066406,0.5497266054153442,0.050000000745058,0.0356331542134285,293.08514404296875,297.1499938964844,293.1499938964844,0.1018770784139633,-2448.63134765625,304.1430053710937,0.8240448832511902,0.1637869924306869,0.1554121822118759,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497266054153442,0.050000000745058,0.228850707411766,291.13037109375,291.1499938964844,270.97332763671875,269.6722717285156,283.5225830078125,293.2768859863281,291.1303100585937,1.0,0.161686286330223,1.0,1.0,0.9175242185592652,1.0,-0.6167691349983215,0.2700569927692413,0.3467121422290802,0.0934314802289009,0.0,0.0,0.1896135509014129,24.6096248626709,25.0,-0.3134381771087646,-4735.23388671875,39.14652633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,304.8419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3828125,18000.0,0.0,0.0,0.1059580296277999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393507868051529,0.1393550634384155,-4.274217644706368e-06,0.0,0.0001075339314411,0.0,0.0,5.498491764068604,0.0,0.0,0.0,0.2759823501110077,4.0,0.0,1.0
841140,293.053955078125,297.1499938964844,293.1499938964844,0.0031652089674025,-240.2311248779297,295.4528503417969,0.5498659014701843,0.050000000745058,0.0458130724728107,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5498659014701843,0.050000000745058,0.048243373632431,293.1568298339844,297.1499938964844,293.1499938964844,0.003894469467923,-228.64321899414065,296.42724609375,0.5498659014701843,0.050000000745058,0.0356323905289173,293.083740234375,297.1499938964844,293.1499938964844,0.1033555045723915,-2477.23046875,304.14288330078125,0.8271838426589966,0.1657120138406753,0.1572256684303283,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5498659014701843,0.050000000745058,0.228845790028572,291.1300964355469,291.1499938964844,270.9166564941406,269.63720703125,283.4954528808594,293.2721252441406,291.1300354003906,1.0,0.1618806719779968,1.0,1.0,0.9170577526092528,1.0,-0.6189362406730652,0.2709960341453552,0.3479402363300323,0.0939053371548652,0.0,0.0,0.1922862082719802,24.60162734985352,25.0,-0.4259822964668274,-4768.599609375,39.36968612670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,304.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.1066449433565139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407964527606964,0.140800729393959,-4.276742856745841e-06,0.0,0.000108231062768,0.0,0.0,5.56074333190918,0.0,0.0,0.0,0.2762224972248077,4.0,0.0,1.0
841200,293.053955078125,297.1499938964844,293.1499938964844,0.0031652089674025,-240.2311248779297,295.4528503417969,0.5498659014701843,0.050000000745058,0.0458130724728107,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5498659014701843,0.050000000745058,0.048243373632431,293.1568298339844,297.1499938964844,293.1499938964844,0.003894469467923,-228.64321899414065,296.42724609375,0.5498659014701843,0.050000000745058,0.0356323905289173,293.083740234375,297.1499938964844,293.1499938964844,0.1033555045723915,-2477.23046875,304.14288330078125,0.8271838426589966,0.1657120138406753,0.1572256684303283,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5498659014701843,0.050000000745058,0.228845790028572,291.1300964355469,291.1499938964844,270.9166564941406,269.63720703125,283.4954528808594,293.2721252441406,291.1300354003906,1.0,0.1618806719779968,1.0,1.0,0.9170577526092528,1.0,-0.6189362406730652,0.2709960341453552,0.3479402363300323,0.0939053371548652,0.0,0.0,0.1922862082719802,24.60162734985352,25.0,-0.4259822964668274,-4768.599609375,39.36968612670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,304.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.1066449433565139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407964527606964,0.140800729393959,-4.276742856745841e-06,0.0,0.000108231062768,0.0,0.0,5.56074333190918,0.0,0.0,0.0,0.2762224972248077,4.0,0.0,1.0
841260,293.0478820800781,297.1499938964844,293.1499938964844,0.0032027582637965,-243.04080200195312,295.5030212402344,0.5500034093856812,0.050000000745058,0.0458121038973331,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500034093856812,0.050000000745058,0.0482423529028892,293.1502685546875,297.1499938964844,293.1499938964844,0.0039069689810276,-229.3479156494141,296.4430847167969,0.5500034093856812,0.050000000745058,0.035631638020277,293.0824584960937,297.1499938964844,293.1499938964844,0.1048530489206314,-2506.1083984375,304.14276123046875,0.8303252458572388,0.1676556318998336,0.159057006239891,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500034093856812,0.050000000745058,0.228840947151184,291.1298522949219,291.1499938964844,270.8599853515625,269.60186767578125,283.4683532714844,293.2673645019531,291.1298217773437,1.0,0.1620788127183914,1.0,1.0,0.9165952801704408,1.0,-0.6211249828338623,0.2719435691833496,0.3491814136505127,0.0943862795829773,0.0,0.0,0.1949929296970367,24.594253540039062,25.0,-0.3752439320087433,-4802.4208984375,39.59675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,304.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1073310077190399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422776281833648,0.1422819048166275,-4.279349923308473e-06,0.0,0.0001089273282559,0.0,0.0,5.624686241149902,0.0,0.0,0.0,0.2764694690704345,4.0,0.0,1.0
841320,293.0478820800781,297.1499938964844,293.1499938964844,0.0032027582637965,-243.04080200195312,295.5030212402344,0.5500034093856812,0.050000000745058,0.0458121038973331,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500034093856812,0.050000000745058,0.0482423529028892,293.1502685546875,297.1499938964844,293.1499938964844,0.0039069689810276,-229.3479156494141,296.4430847167969,0.5500034093856812,0.050000000745058,0.035631638020277,293.0824584960937,297.1499938964844,293.1499938964844,0.1048530489206314,-2506.1083984375,304.14276123046875,0.8303252458572388,0.1676556318998336,0.159057006239891,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500034093856812,0.050000000745058,0.228840947151184,291.1298522949219,291.1499938964844,270.8599853515625,269.60186767578125,283.4683532714844,293.2673645019531,291.1298217773437,1.0,0.1620788127183914,1.0,1.0,0.9165952801704408,1.0,-0.6211249828338623,0.2719435691833496,0.3491814136505127,0.0943862795829773,0.0,0.0,0.1949929296970367,24.594253540039062,25.0,-0.3752439320087433,-4802.4208984375,39.59675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,304.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1073310077190399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422776281833648,0.1422819048166275,-4.279349923308473e-06,0.0,0.0001089273282559,0.0,0.0,5.624686241149902,0.0,0.0,0.0,0.2764694690704345,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032417285256087,-245.95249938964844,295.5550842285156,0.5501395463943481,0.050000000745058,0.0458111427724361,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5501395463943481,0.050000000745058,0.048241339623928,293.14373779296875,297.1499938964844,293.1499938964844,0.0039210878312587,-230.14247131347656,296.4610595703125,0.5501395463943481,0.050000000745058,0.035630889236927,293.08123779296875,297.1499938964844,293.1499938964844,0.1063672378659248,-2535.215576171875,304.14263916015625,0.8334728479385376,0.1696150600910186,0.1609035730361938,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5501395463943481,0.050000000745058,0.2288361489772796,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.4412536621094,293.2625427246094,291.129638671875,1.0,0.1622801423072815,1.0,1.0,0.9161328673362732,1.0,-0.6233320236206055,0.272898405790329,0.3504336178302765,0.0948736518621444,0.0,0.0,0.1977195739746093,24.587387084960938,25.0,-0.2755656540393829,-4836.56298828125,39.82730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,304.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91796875,18000.0,0.0,0.0,0.1080229207873344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437866985797882,0.1437909752130508,-4.282024292479036e-06,0.0,0.0001096295309253,0.0,0.0,5.690000534057617,0.0,0.0,0.0,0.2767220735549927,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032417285256087,-245.95249938964844,295.5550842285156,0.5501395463943481,0.050000000745058,0.0458111427724361,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5501395463943481,0.050000000745058,0.048241339623928,293.14373779296875,297.1499938964844,293.1499938964844,0.0039210878312587,-230.14247131347656,296.4610595703125,0.5501395463943481,0.050000000745058,0.035630889236927,293.08123779296875,297.1499938964844,293.1499938964844,0.1063672378659248,-2535.215576171875,304.14263916015625,0.8334728479385376,0.1696150600910186,0.1609035730361938,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5501395463943481,0.050000000745058,0.2288361489772796,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.4412536621094,293.2625427246094,291.129638671875,1.0,0.1622801423072815,1.0,1.0,0.9161328673362732,1.0,-0.6233320236206055,0.272898405790329,0.3504336178302765,0.0948736518621444,0.0,0.0,0.1977195739746093,24.587387084960938,25.0,-0.2755656540393829,-4836.56298828125,39.82730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,304.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91796875,18000.0,0.0,0.0,0.1080229207873344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437866985797882,0.1437909752130508,-4.282024292479036e-06,0.0,0.0001096295309253,0.0,0.0,5.690000534057617,0.0,0.0,0.0,0.2767220735549927,4.0,0.0,1.0
841500,293.03887939453125,297.1499938964844,293.1499938964844,0.003261764999479,-247.44778442382807,295.58184814453125,0.5502070784568787,0.050000000745058,0.0458106696605682,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502070784568787,0.050000000745058,0.048240840435028,293.1404724121094,297.1499938964844,293.1499938964844,0.0039287796244025,-230.5747833251953,296.4709167480469,0.5502070784568787,0.050000000745058,0.0356305204331874,293.0806579589844,297.1499938964844,293.1499938964844,0.1071305051445961,-2549.853515625,304.1426086425781,0.8350507020950317,0.1706005781888961,0.1618324518203735,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502070784568787,0.050000000745058,0.2288337796926498,291.12957763671875,291.1499938964844,270.7749938964844,269.54833984375,283.4277038574219,293.2601318359375,291.12957763671875,1.0,0.1623819917440414,1.0,1.0,0.9159016609191896,1.0,-0.6244422793388367,0.2733785212039947,0.3510637581348419,0.0951197147369384,0.0,0.0,0.1990881711244583,24.58414649963379,25.0,-0.2247043848037719,-4853.73095703125,39.94388198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,304.9459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1083727777004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445505619049072,0.1445548385381698,-4.2833858060475904e-06,0.0,0.0001099845903809,0.0,0.0,5.723127365112305,0.0,0.0,0.0,0.2768502831459045,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032821723725646,-248.96954345703125,295.609130859375,0.5502743124961853,0.050000000745058,0.0458101965487003,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502743124961853,0.050000000745058,0.048240341246128,293.13720703125,297.1499938964844,293.1499938964844,0.0039368951693177,-231.03054809570312,296.4812927246094,0.5502743124961853,0.050000000745058,0.0356301516294479,293.080078125,297.1499938964844,293.1499938964844,0.1078977361321449,-2564.544189453125,304.1425476074219,0.8366317749023438,0.1715898215770721,0.1627648323774337,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502743124961853,0.050000000745058,0.22883141040802,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.4141845703125,293.2577209472656,291.1295166015625,1.0,0.162484586238861,1.0,1.0,0.915673553943634,1.0,-0.6255568265914917,0.2738602459430694,0.3516965508460998,0.0953672006726265,0.0,0.0,0.2004591822624206,24.58102226257324,25.0,-0.1805106401443481,-4870.9541015625,40.0612907409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,304.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1087260171771049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453199535608291,0.1453242301940918,-4.284761871531373e-06,0.0,0.0001103430840885,0.0,0.0,5.75653886795044,0.0,0.0,0.0,0.2769797146320343,4.0,0.0,1.0
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.0033241042401641,-252.092514038086,295.6651306152344,0.5504080057144165,0.050000000745058,0.0458092577755451,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5504080057144165,0.050000000745058,0.0482393540441989,293.1307373046875,297.1499938964844,293.1499938964844,0.0039544058963656,-232.0127868652344,296.50372314453125,0.5504080057144165,0.050000000745058,0.0356294214725494,293.0790100097656,297.1499938964844,293.1499938964844,0.1094440370798111,-2594.083740234375,304.1424560546875,0.8398054242134094,0.1735790371894836,0.1646399199962616,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5504080057144165,0.050000000745058,0.2288267165422439,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.3871154785156,293.2528991699219,291.1294250488281,1.0,0.1626919656991958,1.0,1.0,0.9152173399925232,1.0,-0.627798318862915,0.2748286724090576,0.352969616651535,0.0958665981888771,0.0,0.0,0.2032072246074676,24.57510566711425,25.0,-0.1206371039152145,-4905.56298828125,40.29857635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,304.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1094445288181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468745023012161,0.1468787789344787,-4.28755629400257e-06,0.0,0.0001110722878365,0.0,0.0,5.824180603027344,0.0,0.0,0.0,0.2772419154644012,4.0,0.0,1.0
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.0033241042401641,-252.092514038086,295.6651306152344,0.5504080057144165,0.050000000745058,0.0458092577755451,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5504080057144165,0.050000000745058,0.0482393540441989,293.1307373046875,297.1499938964844,293.1499938964844,0.0039544058963656,-232.0127868652344,296.50372314453125,0.5504080057144165,0.050000000745058,0.0356294214725494,293.0790100097656,297.1499938964844,293.1499938964844,0.1094440370798111,-2594.083740234375,304.1424560546875,0.8398054242134094,0.1735790371894836,0.1646399199962616,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5504080057144165,0.050000000745058,0.2288267165422439,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.3871154785156,293.2528991699219,291.1294250488281,1.0,0.1626919656991958,1.0,1.0,0.9152173399925232,1.0,-0.627798318862915,0.2748286724090576,0.352969616651535,0.0958665981888771,0.0,0.0,0.2032072246074676,24.57510566711425,25.0,-0.1206371039152145,-4905.56298828125,40.29857635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,304.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1094445288181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468745023012161,0.1468787789344787,-4.28755629400257e-06,0.0,0.0001110722878365,0.0,0.0,5.824180603027344,0.0,0.0,0.0,0.2772419154644012,4.0,0.0,1.0
841740,293.024169921875,297.1499938964844,293.1499938964844,0.0033674773294478,-255.3182067871093,295.7229309082031,0.5505408048629761,0.050000000745058,0.0458083264529705,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505408048629761,0.050000000745058,0.0482383705675601,293.1242980957031,297.1499938964844,293.1499938964844,0.0039735627360641,-233.08663940429688,296.5282592773437,0.5505408048629761,0.050000000745058,0.0356286987662315,293.0780029296875,297.1499938964844,293.1499938964844,0.1110059395432472,-2623.83154296875,304.1423645019531,0.8429951667785645,0.1755811423063278,0.1665273755788803,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505408048629761,0.050000000745058,0.2288220673799514,291.1293029785156,291.1499938964844,270.6333312988281,269.45721435546875,283.36004638671875,293.2480163574219,291.1292724609375,1.0,0.1629019677639007,1.0,1.0,0.9147611856460572,1.0,-0.6300547122955322,0.2758030891418457,0.3542516231536865,0.0963715091347694,0.0,0.0,0.2059743255376815,24.56957626342773,25.0,-0.2796210348606109,-4939.921875,40.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,305.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1101794391870498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484529078006744,0.1484571993350982,-4.290405286155874e-06,0.0,0.0001118181244237,0.0,0.0,5.893039226531982,0.0,0.0,0.0,0.2775091230869293,4.0,0.0,1.0
841800,293.024169921875,297.1499938964844,293.1499938964844,0.0033674773294478,-255.3182067871093,295.7229309082031,0.5505408048629761,0.050000000745058,0.0458083264529705,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505408048629761,0.050000000745058,0.0482383705675601,293.1242980957031,297.1499938964844,293.1499938964844,0.0039735627360641,-233.08663940429688,296.5282592773437,0.5505408048629761,0.050000000745058,0.0356286987662315,293.0780029296875,297.1499938964844,293.1499938964844,0.1110059395432472,-2623.83154296875,304.1423645019531,0.8429951667785645,0.1755811423063278,0.1665273755788803,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505408048629761,0.050000000745058,0.2288220673799514,291.1293029785156,291.1499938964844,270.6333312988281,269.45721435546875,283.36004638671875,293.2480163574219,291.1292724609375,1.0,0.1629019677639007,1.0,1.0,0.9147611856460572,1.0,-0.6300547122955322,0.2758030891418457,0.3542516231536865,0.0963715091347694,0.0,0.0,0.2059743255376815,24.56957626342773,25.0,-0.2796210348606109,-4939.921875,40.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,305.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1101794391870498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484529078006744,0.1484571993350982,-4.290405286155874e-06,0.0,0.0001118181244237,0.0,0.0,5.893039226531982,0.0,0.0,0.0,0.2775091230869293,4.0,0.0,1.0
841860,293.0184020996094,297.1499938964844,293.1499938964844,0.0034122192300856,-258.63726806640625,295.7827453613281,0.5506727695465088,0.050000000745058,0.0458073988556861,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506727695465088,0.050000000745058,0.0482373982667923,293.1178894042969,297.1499938964844,293.1499938964844,0.0039943680167198,-234.2489471435547,296.5550537109375,0.5506727695465088,0.050000000745058,0.0356279760599136,293.0770568847656,297.1499938964844,293.1499938964844,0.1125800982117652,-2653.716064453125,304.1423034667969,0.8462029695510864,0.1775958985090255,0.1684268712997436,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506727695465088,0.050000000745058,0.2288174480199813,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.3330078125,293.2431640625,291.1294860839844,1.0,0.163114532828331,1.0,1.0,0.9143090844154358,1.0,-0.6323255896568298,0.2767831683158874,0.3555424213409424,0.096881665289402,0.0,0.0,0.208734780550003,24.564416885375977,25.0,0.6663269996643066,-4977.84326171875,40.78234100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.1109352856874466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500576883554458,0.1500619798898697,-4.29332749263267e-06,0.0,0.000112585214083,0.0,0.0,5.963252067565918,0.0,0.0,0.0,0.2777817249298095,4.0,0.0,1.0
