time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841920,293.0184020996094,297.1499938964844,293.1499938964844,0.0034122192300856,-258.63726806640625,295.7827453613281,0.5506727695465088,0.050000000745058,0.0458073988556861,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506727695465088,0.050000000745058,0.0482373982667923,293.1178894042969,297.1499938964844,293.1499938964844,0.0039943680167198,-234.2489471435547,296.5550537109375,0.5506727695465088,0.050000000745058,0.0356279760599136,293.0770568847656,297.1499938964844,293.1499938964844,0.1125800982117652,-2653.716064453125,304.1423034667969,0.8462029695510864,0.1775958985090255,0.1684268712997436,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506727695465088,0.050000000745058,0.2288174480199813,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.3330078125,293.2431640625,291.1294860839844,1.0,0.163114532828331,1.0,1.0,0.9143090844154358,1.0,-0.6323255896568298,0.2767831683158874,0.3555424213409424,0.096881665289402,0.0,0.0,0.208734780550003,24.564416885375977,25.0,0.6663269996643066,-4977.84326171875,40.78234100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.1109352856874466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500576883554458,0.1500619798898697,-4.29332749263267e-06,0.0,0.000112585214083,0.0,0.0,5.963252067565918,0.0,0.0,0.0,0.2777817249298095,4.0,0.0,1.0
841980,293.0126953125,297.1499938964844,293.1499938964844,0.0034583953674882,-262.0408935546875,295.8453063964844,0.5508041381835938,0.050000000745058,0.0458064824342727,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5508041381835938,0.050000000745058,0.0482364296913147,293.11151123046875,297.1499938964844,293.1499938964844,0.0040166545659303,-235.4785003662109,296.5848083496094,0.5508041381835938,0.050000000745058,0.0356272645294666,293.0762023925781,297.1499938964844,293.1499938964844,0.1141525283455848,-2683.44873046875,304.1422424316406,0.8494285941123962,0.1796218305826187,0.1703371256589889,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5508041381835938,0.050000000745058,0.2288128584623336,291.13092041015625,291.1499938964844,270.5199890136719,269.3820495605469,283.3059997558594,293.23828125,291.13134765625,1.0,0.1633294075727462,1.0,1.0,0.9138570427894592,1.0,-0.6346095204353333,0.2777684926986694,0.3568409979343414,0.0973967909812927,0.0,0.0,0.2111884951591491,24.5595817565918,25.0,2.387725830078125,-5015.88037109375,41.028594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,305.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.1117246448993682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515514701604843,0.1515557616949081,-4.296196493669413e-06,0.0,0.0001133863115683,0.0,0.0,6.028966426849365,0.0,0.0,0.0,0.2780385315418243,4.0,0.0,1.0
842040,293.0126953125,297.1499938964844,293.1499938964844,0.0034583953674882,-262.0408935546875,295.8453063964844,0.5508041381835938,0.050000000745058,0.0458064824342727,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5508041381835938,0.050000000745058,0.0482364296913147,293.11151123046875,297.1499938964844,293.1499938964844,0.0040166545659303,-235.4785003662109,296.5848083496094,0.5508041381835938,0.050000000745058,0.0356272645294666,293.0762023925781,297.1499938964844,293.1499938964844,0.1141525283455848,-2683.44873046875,304.1422424316406,0.8494285941123962,0.1796218305826187,0.1703371256589889,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5508041381835938,0.050000000745058,0.2288128584623336,291.13092041015625,291.1499938964844,270.5199890136719,269.3820495605469,283.3059997558594,293.23828125,291.13134765625,1.0,0.1633294075727462,1.0,1.0,0.9138570427894592,1.0,-0.6346095204353333,0.2777684926986694,0.3568409979343414,0.0973967909812927,0.0,0.0,0.2111884951591491,24.5595817565918,25.0,2.387725830078125,-5015.88037109375,41.028594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,305.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.1117246448993682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515514701604843,0.1515557616949081,-4.296196493669413e-06,0.0,0.0001133863115683,0.0,0.0,6.028966426849365,0.0,0.0,0.0,0.2780385315418243,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034818896092474,-263.76904296875,295.8774108886719,0.5508695840835571,0.050000000745058,0.045806024223566,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5508695840835571,0.050000000745058,0.0482359491288661,293.1083679199219,297.1499938964844,293.1499938964844,0.0040283342823386,-236.1215667724609,296.6006164550781,0.5508695840835571,0.050000000745058,0.0356269069015979,293.0757751464844,297.1499938964844,293.1499938964844,0.1149424910545349,-2698.35107421875,304.1422119140625,0.851047933101654,0.1806387603282928,0.1712961047887802,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5508695840835571,0.050000000745058,0.2288105636835098,291.13189697265625,291.1499938964844,270.4916687011719,269.3629150390625,283.29248046875,293.23583984375,291.1322326660156,1.0,0.1634377092123031,1.0,1.0,0.913631021976471,1.0,-0.6357560753822327,0.2782630324363708,0.3574930429458618,0.0976561531424522,0.0,0.0,0.2122909128665924,24.55728912353516,25.0,2.2585268020629883,-5033.072265625,41.15277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1121308058500289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522202938795089,0.152224600315094,-4.297517989471089e-06,0.0,0.000113798509119,0.0,0.0,6.058490753173828,0.0,0.0,0.0,0.2781547009944916,4.0,0.0,1.0
842160,293.0070495605469,297.1499938964844,293.1499938964844,0.0035057952627539,-265.529296875,295.9096984863281,0.5509348511695862,0.050000000745058,0.0458055660128593,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5509348511695862,0.050000000745058,0.0482354685664176,293.1051940917969,297.1499938964844,293.1499938964844,0.0040404805913567,-236.79335021972656,296.6167297363281,0.5509348511695862,0.050000000745058,0.0356265529990196,293.07537841796875,297.1499938964844,293.1499938964844,0.1157391145825386,-2713.3642578125,304.1421813964844,0.8526713848114014,0.1816581636667251,0.1722573637962341,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5509348511695862,0.050000000745058,0.2288082987070083,291.1325378417969,291.1499938964844,270.4633483886719,269.3435974121094,283.27899169921875,293.2333984375,291.1327209472656,1.0,0.1635465174913406,1.0,1.0,0.9134080410003662,1.0,-0.6369054317474365,0.2787585854530334,0.3581468462944031,0.0979165360331535,0.0,0.0,0.2133866846561432,24.555070877075195,25.0,1.6479910612106323,-5049.94384765625,41.277626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,305.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1125406101346015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528701931238174,0.1528744846582412,-4.298771273170132e-06,0.0,0.0001142144174082,0.0,0.0,6.0871663093566895,0.0,0.0,0.0,0.2782673835754394,4.0,0.0,1.0
842220,293.00146484375,297.1499938964844,293.1499938964844,0.0035548219457268,-269.14239501953125,295.9750061035156,0.5510650873184204,0.050000000745058,0.0458046570420265,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5510650873184204,0.050000000745058,0.0482345111668109,293.0989074707031,297.1499938964844,293.1499938964844,0.0040661701932549,-238.2208709716797,296.64996337890625,0.5510650873184204,0.050000000745058,0.0356258451938629,293.0746154785156,297.1499938964844,293.1499938964844,0.117350585758686,-2743.683837890625,304.14208984375,0.855930745601654,0.1837042868137359,0.1741868108510971,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5510650873184204,0.050000000745058,0.2288037538528442,291.13287353515625,291.1499938964844,270.4066772460937,269.30450439453125,283.2519836425781,293.2284851074219,291.1328430175781,1.0,0.1637656539678573,1.0,1.0,0.9129620790481568,1.0,-0.639212429523468,0.2797530591487884,0.3594593703746795,0.0984406098723411,0.0,0.0,0.2156396210193634,24.55082893371582,25.0,0.3016137182712555,-5083.46875,41.5292854309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,305.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1133663803339004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541960686445236,0.1542003750801086,-4.301231001591077e-06,0.0,0.0001150524622062,0.0,0.0,6.145623683929443,0.0,0.0,0.0,0.2784956097602844,4.0,0.0,1.0
842280,293.00146484375,297.1499938964844,293.1499938964844,0.0035548219457268,-269.14239501953125,295.9750061035156,0.5510650873184204,0.050000000745058,0.0458046570420265,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5510650873184204,0.050000000745058,0.0482345111668109,293.0989074707031,297.1499938964844,293.1499938964844,0.0040661701932549,-238.2208709716797,296.64996337890625,0.5510650873184204,0.050000000745058,0.0356258451938629,293.0746154785156,297.1499938964844,293.1499938964844,0.117350585758686,-2743.683837890625,304.14208984375,0.855930745601654,0.1837042868137359,0.1741868108510971,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5510650873184204,0.050000000745058,0.2288037538528442,291.13287353515625,291.1499938964844,270.4066772460937,269.30450439453125,283.2519836425781,293.2284851074219,291.1328430175781,1.0,0.1637656539678573,1.0,1.0,0.9129620790481568,1.0,-0.639212429523468,0.2797530591487884,0.3594593703746795,0.0984406098723411,0.0,0.0,0.2156396210193634,24.55082893371582,25.0,0.3016137182712555,-5083.46875,41.5292854309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,305.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1133663803339004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541960686445236,0.1542003750801086,-4.301231001591077e-06,0.0,0.0001150524622062,0.0,0.0,6.145623683929443,0.0,0.0,0.0,0.2784956097602844,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0036055159289389,-272.88604736328125,296.0411682128906,0.5511951446533203,0.050000000745058,0.0458037517964839,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5511951446533203,0.050000000745058,0.0482335574924945,293.0926513671875,297.1499938964844,293.1499938964844,0.0040937862358987,-239.767333984375,296.68438720703125,0.5511951446533203,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1189913973212242,-2774.494140625,304.1419982910156,0.8592067360877991,0.1857604831457138,0.176125630736351,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5511951446533203,0.050000000745058,0.2287992238998413,291.1316833496094,291.1499938964844,270.3500061035156,269.2646789550781,283.2249755859375,293.2235717773437,291.13116455078125,1.0,0.1639867573976516,1.0,1.0,0.9125161170959472,1.0,-0.6415306925773621,0.2807521224021911,0.3607785701751709,0.0989691093564033,0.0,0.0,0.2181389927864074,24.546815872192383,25.0,-2.607463359832764,-5113.34423828125,41.78358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,305.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1141882315278053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556348949670791,0.1556392014026641,-4.303799869376235e-06,0.0,0.0001158865416073,0.0,0.0,6.2090559005737305,0.0,0.0,0.0,0.2787421941757202,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0036055159289389,-272.88604736328125,296.0411682128906,0.5511951446533203,0.050000000745058,0.0458037517964839,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5511951446533203,0.050000000745058,0.0482335574924945,293.0926513671875,297.1499938964844,293.1499938964844,0.0040937862358987,-239.767333984375,296.68438720703125,0.5511951446533203,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1189913973212242,-2774.494140625,304.1419982910156,0.8592067360877991,0.1857604831457138,0.176125630736351,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5511951446533203,0.050000000745058,0.2287992238998413,291.1316833496094,291.1499938964844,270.3500061035156,269.2646789550781,283.2249755859375,293.2235717773437,291.13116455078125,1.0,0.1639867573976516,1.0,1.0,0.9125161170959472,1.0,-0.6415306925773621,0.2807521224021911,0.3607785701751709,0.0989691093564033,0.0,0.0,0.2181389927864074,24.546815872192383,25.0,-2.607463359832764,-5113.34423828125,41.78358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,305.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1141882315278053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556348949670791,0.1556392014026641,-4.303799869376235e-06,0.0,0.0001158865416073,0.0,0.0,6.2090559005737305,0.0,0.0,0.0,0.2787421941757202,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036580336745828,-276.7729797363281,296.10791015625,0.5513252019882202,0.050000000745058,0.0458028465509414,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5513252019882202,0.050000000745058,0.0482326038181781,293.08642578125,297.1499938964844,293.1499938964844,0.0041234800592064,-241.4422912597656,296.7198486328125,0.5513252019882202,0.050000000745058,0.03562443703413,293.0732116699219,297.1499938964844,293.1499938964844,0.1206644549965858,-2805.848388671875,304.1418762207031,0.8624991774559021,0.1878268718719482,0.1780739575624466,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5513252019882202,0.050000000745058,0.2287946939468383,291.1285095214844,291.1499938964844,270.2933654785156,269.2245178222656,283.19793701171875,293.2185974121094,291.1278991699219,1.0,0.164209708571434,1.0,1.0,0.912074089050293,1.0,-0.643860399723053,0.2817563712596893,0.362104058265686,0.0995005220174789,0.0,0.0,0.2212109863758087,24.54296875,25.0,-4.260578155517578,-5146.4111328125,42.040489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,305.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.1149932667613029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574006080627441,0.1574049144983291,-4.306814844312612e-06,0.0,0.0001167035443359,0.0,0.0,6.286892890930176,0.0,0.0,0.0,0.2790427207946777,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036580336745828,-276.7729797363281,296.10791015625,0.5513252019882202,0.050000000745058,0.0458028465509414,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5513252019882202,0.050000000745058,0.0482326038181781,293.08642578125,297.1499938964844,293.1499938964844,0.0041234800592064,-241.4422912597656,296.7198486328125,0.5513252019882202,0.050000000745058,0.03562443703413,293.0732116699219,297.1499938964844,293.1499938964844,0.1206644549965858,-2805.848388671875,304.1418762207031,0.8624991774559021,0.1878268718719482,0.1780739575624466,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5513252019882202,0.050000000745058,0.2287946939468383,291.1285095214844,291.1499938964844,270.2933654785156,269.2245178222656,283.19793701171875,293.2185974121094,291.1278991699219,1.0,0.164209708571434,1.0,1.0,0.912074089050293,1.0,-0.643860399723053,0.2817563712596893,0.362104058265686,0.0995005220174789,0.0,0.0,0.2212109863758087,24.54296875,25.0,-4.260578155517578,-5146.4111328125,42.040489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,305.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.1149932667613029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574006080627441,0.1574049144983291,-4.306814844312612e-06,0.0,0.0001167035443359,0.0,0.0,6.286892890930176,0.0,0.0,0.0,0.2790427207946777,4.0,0.0,1.0
842580,292.98504638671875,297.1499938964844,293.1499938964844,0.0037119281478226,-280.7455749511719,296.1766967773437,0.5514553189277649,0.050000000745058,0.0458019413053989,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5514553189277649,0.050000000745058,0.0482316501438617,293.0801696777344,297.1499938964844,293.1499938964844,0.0041548390872776,-243.2015686035156,296.7576599121094,0.5514553189277649,0.050000000745058,0.0356237329542636,293.07257080078125,297.1499938964844,293.1499938964844,0.122346431016922,-2837.262451171875,304.14178466796875,0.8658071160316467,0.1899035274982452,0.1800319403409958,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5514553189277649,0.050000000745058,0.2287901788949966,291.12567138671875,291.1499938964844,270.2368469238281,269.1844177246094,283.1708984375,293.2135925292969,291.1253356933594,1.0,0.1644345074892044,1.0,1.0,0.9116321206092834,1.0,-0.6462017297744751,0.2827666401863098,0.3634351193904876,0.1000335365533828,0.0,0.0,0.2246608138084411,24.53926467895508,25.0,-3.217921733856201,-5185.00048828125,42.30001449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,305.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.36328125,18000.0,0.0,0.0,0.1157924979925155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594662964344024,0.1594706028699875,-4.310469648771687e-06,0.0,0.0001175146608147,0.0,0.0,6.378401756286621,0.0,0.0,0.0,0.2793970108032226,4.0,0.0,1.0
842640,292.98504638671875,297.1499938964844,293.1499938964844,0.0037119281478226,-280.7455749511719,296.1766967773437,0.5514553189277649,0.050000000745058,0.0458019413053989,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5514553189277649,0.050000000745058,0.0482316501438617,293.0801696777344,297.1499938964844,293.1499938964844,0.0041548390872776,-243.2015686035156,296.7576599121094,0.5514553189277649,0.050000000745058,0.0356237329542636,293.07257080078125,297.1499938964844,293.1499938964844,0.122346431016922,-2837.262451171875,304.14178466796875,0.8658071160316467,0.1899035274982452,0.1800319403409958,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5514553189277649,0.050000000745058,0.2287901788949966,291.12567138671875,291.1499938964844,270.2368469238281,269.1844177246094,283.1708984375,293.2135925292969,291.1253356933594,1.0,0.1644345074892044,1.0,1.0,0.9116321206092834,1.0,-0.6462017297744751,0.2827666401863098,0.3634351193904876,0.1000335365533828,0.0,0.0,0.2246608138084411,24.53926467895508,25.0,-3.217921733856201,-5185.00048828125,42.30001449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,305.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.36328125,18000.0,0.0,0.0,0.1157924979925155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594662964344024,0.1594706028699875,-4.310469648771687e-06,0.0,0.0001175146608147,0.0,0.0,6.378401756286621,0.0,0.0,0.0,0.2793970108032226,4.0,0.0,1.0
842700,292.9823608398437,297.1499938964844,293.1499938964844,0.0037394892424345,-282.76171875,296.2123107910156,0.5515204071998596,0.050000000745058,0.0458014905452728,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5515204071998596,0.050000000745058,0.0482311733067035,293.0770874023437,297.1499938964844,293.1499938964844,0.004171120468527,-244.10366821289065,296.77789306640625,0.5515204071998596,0.050000000745058,0.0356233790516853,293.072265625,297.1499938964844,293.1499938964844,0.1231815591454505,-2852.8046875,304.1417541503906,0.8674662709236145,0.1909454315900802,0.1810143738985061,293.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5515204071998596,0.050000000745058,0.2287879288196563,291.12518310546875,291.1499938964844,270.2086181640625,269.1643981933594,283.1573791503906,293.2110595703125,291.125244140625,1.0,0.1645475476980209,1.0,1.0,0.9114111065864564,1.0,-0.647376537322998,0.2832739353179931,0.3641026020050049,0.1003005877137184,0.0,0.0,0.2263698279857635,24.537458419799805,25.0,-1.0544370412826538,-5207.4482421875,42.43074035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,305.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.134765625,18000.0,0.0,0.0,0.1161988824605941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605406552553177,0.1605449765920639,-4.312470082368236e-06,0.0,0.0001179270984721,0.0,0.0,6.4262542724609375,0.0,0.0,0.0,0.2795832455158233,4.0,0.0,1.0
842760,292.97967529296875,297.1499938964844,293.1499938964844,0.0037671369500458,-284.76934814453125,296.2490234375,0.5515854358673096,0.050000000745058,0.0458010360598564,294.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5515854358673096,0.050000000745058,0.0482306964695453,293.073974609375,297.1499938964844,293.1499938964844,0.0041875801980495,-245.00436401367188,296.7992858886719,0.5515854358673096,0.050000000745058,0.0356230288743972,293.07196044921875,297.1499938964844,293.1499938964844,0.124007910490036,-2868.139404296875,304.1417541503906,0.8691283464431763,0.1919896155595779,0.181998997926712,293.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5515854358673096,0.050000000745058,0.2287856638431549,291.1258239746094,291.1499938964844,270.1803894042969,269.14434814453125,283.14385986328125,293.20855712890625,291.1262512207031,1.0,0.1646610349416732,1.0,1.0,0.9111926555633544,1.0,-0.6485539078712463,0.2837825417518616,0.3647713959217071,0.1005678847432136,0.0,0.0,0.2279203683137893,24.535694122314453,25.0,1.2029638290405271,-5228.74267578125,42.56209945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.400390625,18000.0,0.0,0.0,0.1166157126426696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615580469369888,0.1615623533725738,-4.314480520406505e-06,0.0,0.0001183501299237,0.0,0.0,6.471813678741455,0.0,0.0,0.0,0.2797618806362152,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.003823236329481,-288.8243713378906,296.3243408203125,0.5517154932022095,0.050000000745058,0.0458001345396041,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5517154932022095,0.050000000745058,0.0482297502458095,293.0678100585937,297.1499938964844,293.1499938964844,0.0042214598506689,-246.8476409912109,296.8441772460937,0.5517154932022095,0.050000000745058,0.0356223285198211,293.0713806152344,297.1499938964844,293.1499938964844,0.125659555196762,-2898.709716796875,304.1417541503906,0.8724589347839355,0.1940837949514389,0.183973878622055,293.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5517154932022095,0.050000000745058,0.2287811636924743,291.12823486328125,291.1499938964844,270.12408447265625,269.1043395996094,283.1168212890625,293.2035217285156,291.128662109375,1.0,0.1648892164230346,1.0,1.0,0.9107557535171508,1.0,-0.6509155631065369,0.2848034501075744,0.36611208319664,0.1011032834649086,0.0,0.0,0.2306563705205917,24.53227806091309,25.0,2.790339469909668,-5267.1650390625,42.826622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1174712255597114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633523106575012,0.1633566170930862,-4.3181839828321245e-06,0.0,0.0001192183626699,0.0,0.0,6.552578926086426,0.0,0.0,0.0,0.2800818383693695,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.003823236329481,-288.8243713378906,296.3243408203125,0.5517154932022095,0.050000000745058,0.0458001345396041,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5517154932022095,0.050000000745058,0.0482297502458095,293.0678100585937,297.1499938964844,293.1499938964844,0.0042214598506689,-246.8476409912109,296.8441772460937,0.5517154932022095,0.050000000745058,0.0356223285198211,293.0713806152344,297.1499938964844,293.1499938964844,0.125659555196762,-2898.709716796875,304.1417541503906,0.8724589347839355,0.1940837949514389,0.183973878622055,293.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5517154932022095,0.050000000745058,0.2287811636924743,291.12823486328125,291.1499938964844,270.12408447265625,269.1043395996094,283.1168212890625,293.2035217285156,291.128662109375,1.0,0.1648892164230346,1.0,1.0,0.9107557535171508,1.0,-0.6509155631065369,0.2848034501075744,0.36611208319664,0.1011032834649086,0.0,0.0,0.2306563705205917,24.53227806091309,25.0,2.790339469909668,-5267.1650390625,42.826622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1174712255597114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633523106575012,0.1633566170930862,-4.3181839828321245e-06,0.0,0.0001192183626699,0.0,0.0,6.552578926086426,0.0,0.0,0.0,0.2800818383693695,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038807473611086,-292.9771423339844,296.4008178710937,0.551845371723175,0.050000000745058,0.0457992367446422,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.551845371723175,0.050000000745058,0.0482288002967834,293.0616760253906,297.1499938964844,293.1499938964844,0.0042570740915834,-248.789306640625,296.89068603515625,0.551845371723175,0.050000000745058,0.035621628165245,293.0708312988281,297.1499938964844,293.1499938964844,0.1273311674594879,-2929.581787109375,304.1417236328125,0.8757965564727783,0.1961859762668609,0.1859561800956726,293.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.551845371723175,0.050000000745058,0.228776678442955,291.1298828125,291.1499938964844,270.0679016113281,269.0643615722656,283.0898132324219,293.198486328125,291.13006591796875,1.0,0.1651189923286438,1.0,1.0,0.9103188514709472,1.0,-0.6532860994338989,0.2858292162418365,0.3674568831920624,0.101639799773693,0.0,0.0,0.2332194149494171,24.52902030944824,25.0,2.0789809226989746,-5303.44873046875,43.09354782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,305.25567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.1183400750160217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164996862411499,0.1650011837482452,-4.321490905567771e-06,0.0,0.0001201001286972,0.0,0.0,6.626684665679932,0.0,0.0,0.0,0.2803749740123749,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038807473611086,-292.9771423339844,296.4008178710937,0.551845371723175,0.050000000745058,0.0457992367446422,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.551845371723175,0.050000000745058,0.0482288002967834,293.0616760253906,297.1499938964844,293.1499938964844,0.0042570740915834,-248.789306640625,296.89068603515625,0.551845371723175,0.050000000745058,0.035621628165245,293.0708312988281,297.1499938964844,293.1499938964844,0.1273311674594879,-2929.581787109375,304.1417236328125,0.8757965564727783,0.1961859762668609,0.1859561800956726,293.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.551845371723175,0.050000000745058,0.228776678442955,291.1298828125,291.1499938964844,270.0679016113281,269.0643615722656,283.0898132324219,293.198486328125,291.13006591796875,1.0,0.1651189923286438,1.0,1.0,0.9103188514709472,1.0,-0.6532860994338989,0.2858292162418365,0.3674568831920624,0.101639799773693,0.0,0.0,0.2332194149494171,24.52902030944824,25.0,2.0789809226989746,-5303.44873046875,43.09354782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,305.25567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.1183400750160217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164996862411499,0.1650011837482452,-4.321490905567771e-06,0.0,0.0001201001286972,0.0,0.0,6.626684665679932,0.0,0.0,0.0,0.2803749740123749,4.0,0.0,1.0
843060,292.9639892578125,297.1499938964844,293.1499938964844,0.0039399829693138,-297.24810791015625,296.4784545898437,0.551975429058075,0.050000000745058,0.0457983389496803,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.551975429058075,0.050000000745058,0.0482278540730476,293.0555725097656,297.1499938964844,293.1499938964844,0.0042946264147758,-250.83901977539065,296.93878173828125,0.551975429058075,0.050000000745058,0.0356209278106689,293.0703125,297.1499938964844,293.1499938964844,0.1290228813886642,-2960.753173828125,304.14166259765625,0.8791404366493225,0.1982967853546142,0.1879463642835617,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.551975429058075,0.050000000745058,0.2287721782922744,291.130615234375,291.1499938964844,270.0118713378906,269.0244445800781,283.0628356933594,293.1934509277344,291.1307067871094,1.0,0.1653503030538559,1.0,1.0,0.909886598587036,1.0,-0.6556661128997803,0.2868598699569702,0.36880624294281,0.1021774932742118,0.0,0.0,0.2357449829578399,24.525861740112305,25.0,1.0796797275543213,-5339.6171875,43.36289596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,305.2760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1192116513848304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166619062423706,0.1666233837604522,-4.324676865508081e-06,0.0,0.0001209846668643,0.0,0.0,6.699862957000732,0.0,0.0,0.0,0.2806631922721863,4.0,0.0,1.0
843120,292.9639892578125,297.1499938964844,293.1499938964844,0.0039399829693138,-297.24810791015625,296.4784545898437,0.551975429058075,0.050000000745058,0.0457983389496803,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.551975429058075,0.050000000745058,0.0482278540730476,293.0555725097656,297.1499938964844,293.1499938964844,0.0042946264147758,-250.83901977539065,296.93878173828125,0.551975429058075,0.050000000745058,0.0356209278106689,293.0703125,297.1499938964844,293.1499938964844,0.1290228813886642,-2960.753173828125,304.14166259765625,0.8791404366493225,0.1982967853546142,0.1879463642835617,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.551975429058075,0.050000000745058,0.2287721782922744,291.130615234375,291.1499938964844,270.0118713378906,269.0244445800781,283.0628356933594,293.1934509277344,291.1307067871094,1.0,0.1653503030538559,1.0,1.0,0.909886598587036,1.0,-0.6556661128997803,0.2868598699569702,0.36880624294281,0.1021774932742118,0.0,0.0,0.2357449829578399,24.525861740112305,25.0,1.0796797275543213,-5339.6171875,43.36289596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,305.2760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1192116513848304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166619062423706,0.1666233837604522,-4.324676865508081e-06,0.0,0.0001209846668643,0.0,0.0,6.699862957000732,0.0,0.0,0.0,0.2806631922721863,4.0,0.0,1.0
843180,292.9588623046875,297.1499938964844,293.1499938964844,0.004000854678452,-301.6257019042969,296.5574645996094,0.5521060228347778,0.050000000745058,0.0457974374294281,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521060228347778,0.050000000745058,0.0482269041240215,293.0494689941406,297.1499938964844,293.1499938964844,0.004334048833698,-252.9891815185547,296.9886474609375,0.5521060228347778,0.050000000745058,0.0356202274560928,293.06982421875,297.1499938964844,293.1499938964844,0.1307320594787597,-2992.166748046875,304.1416015625,0.8824900984764099,0.2004169225692749,0.189945101737976,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521060228347778,0.050000000745058,0.2287676781415939,291.130859375,291.1499938964844,269.9559936523437,268.9845275878906,283.035888671875,293.1883544921875,291.1308898925781,1.0,0.1655831485986709,1.0,1.0,0.9094542860984802,1.0,-0.658056378364563,0.2878958582878113,0.3701605200767517,0.1027168184518814,0.0,0.0,0.2382760643959045,24.52275657653809,25.0,0.3404155671596527,-5376.18505859375,43.634727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,305.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1200817748904228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682535111904144,0.1682578474283218,-4.327870556153357e-06,0.0,0.0001218677352881,0.0,0.0,6.773763656616211,0.0,0.0,0.0,0.2809540033340454,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.004000854678452,-301.6257019042969,296.5574645996094,0.5521060228347778,0.050000000745058,0.0457974374294281,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521060228347778,0.050000000745058,0.0482269041240215,293.0494689941406,297.1499938964844,293.1499938964844,0.004334048833698,-252.9891815185547,296.9886474609375,0.5521060228347778,0.050000000745058,0.0356202274560928,293.06982421875,297.1499938964844,293.1499938964844,0.1307320594787597,-2992.166748046875,304.1416015625,0.8824900984764099,0.2004169225692749,0.189945101737976,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521060228347778,0.050000000745058,0.2287676781415939,291.130859375,291.1499938964844,269.9559936523437,268.9845275878906,283.035888671875,293.1883544921875,291.1308898925781,1.0,0.1655831485986709,1.0,1.0,0.9094542860984802,1.0,-0.658056378364563,0.2878958582878113,0.3701605200767517,0.1027168184518814,0.0,0.0,0.2382760643959045,24.52275657653809,25.0,0.3404155671596527,-5376.18505859375,43.634727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,305.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1200817748904228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682535111904144,0.1682578474283218,-4.327870556153357e-06,0.0,0.0001218677352881,0.0,0.0,6.773763656616211,0.0,0.0,0.0,0.2809540033340454,4.0,0.0,1.0
843300,292.9563293457031,297.1499938964844,293.1499938964844,0.0040318709798157,-303.8506164550781,296.5975341796875,0.5521715879440308,0.050000000745058,0.0457969829440116,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521715879440308,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043544368818402,-254.0995330810547,297.0143127441406,0.5521715879440308,0.050000000745058,0.0356198772788047,293.069580078125,297.1499938964844,293.1499938964844,0.1315925568342209,-3007.950439453125,304.1415405273437,0.8841668963432312,0.2014806419610977,0.1909478604793548,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521715879440308,0.050000000745058,0.2287654131650924,291.130859375,291.1499938964844,269.9281311035156,268.964599609375,283.0224304199219,293.1858215332031,291.130859375,1.0,0.165700152516365,1.0,1.0,0.9092381596565248,1.0,-0.6592555642127991,0.2884159088134765,0.3708396255970001,0.1029871776700019,0.0,0.0,0.239550769329071,24.52121353149414,25.0,0.1123561114072799,-5394.697265625,43.77159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,305.3075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1205158084630966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690815389156341,0.1690858751535415,-4.329489001975162e-06,0.0,0.000122308221762,0.0,0.0,6.811277866363525,0.0,0.0,0.0,0.2811016738414764,4.0,0.0,1.0
843360,292.95379638671875,297.1499938964844,293.1499938964844,0.0040632635354995,-306.0981140136719,296.6379699707031,0.552237331867218,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.552237331867218,0.050000000745058,0.0482259504497051,293.0434265136719,297.1499938964844,293.1499938964844,0.004375257063657,-255.23182678222656,297.0404357910156,0.552237331867218,0.050000000745058,0.0356195233762264,293.0693359375,297.1499938964844,293.1499938964844,0.1324564665555954,-3023.7744140625,304.1415100097656,0.8858445286750793,0.2025467157363891,0.1919527947902679,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.552237331867218,0.050000000745058,0.228763148188591,291.1308288574219,291.1499938964844,269.9002990722656,268.94464111328125,283.00897216796875,293.1832580566406,291.1308288574219,1.0,0.1658175140619278,1.0,1.0,0.9090253114700316,1.0,-0.6604573130607605,0.2889371812343597,0.3715201318264007,0.10325787961483,0.0,0.0,0.2408307939767837,24.519670486450195,25.0,-0.0282809752970933,-5413.35693359375,43.90907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,305.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.1209492087364196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699172854423523,0.1699216216802597,-4.331125637691002e-06,0.0,0.0001227480679517,0.0,0.0,6.849198341369629,0.0,0.0,0.0,0.2812509536743164,4.0,0.0,1.0
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041272053495049,-310.6608581542969,296.7200622558594,0.5523694753646851,0.050000000745058,0.0457956194877624,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5523694753646851,0.050000000745058,0.0482249930500984,293.0373840332031,297.1499938964844,293.1499938964844,0.0044182315468788,-257.5629272460937,297.09423828125,0.5523694753646851,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1341940760612487,-3055.533935546875,304.1414489746094,0.8892021775245667,0.2046863883733749,0.193969652056694,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5523694753646851,0.050000000745058,0.2287586033344268,291.1307678222656,291.1499938964844,269.84478759765625,268.9048156738281,282.9820861816406,293.1781311035156,291.1307678222656,1.0,0.166053369641304,1.0,1.0,0.9085995554924012,1.0,-0.6628692150115967,0.2899839580059051,0.3728852868080139,0.1038008704781532,0.0,0.0,0.2433995455503463,24.516586303710938,25.0,-0.1041091382503509,-5451.0498046875,44.18597030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.1218144297599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716087162494659,0.1716130524873733,-4.334458935773e-06,0.0,0.0001236261596204,0.0,0.0,6.926133155822754,0.0,0.0,0.0,0.2815541326999664,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041272053495049,-310.6608581542969,296.7200622558594,0.5523694753646851,0.050000000745058,0.0457956194877624,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5523694753646851,0.050000000745058,0.0482249930500984,293.0373840332031,297.1499938964844,293.1499938964844,0.0044182315468788,-257.5629272460937,297.09423828125,0.5523694753646851,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1341940760612487,-3055.533935546875,304.1414489746094,0.8892021775245667,0.2046863883733749,0.193969652056694,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5523694753646851,0.050000000745058,0.2287586033344268,291.1307678222656,291.1499938964844,269.84478759765625,268.9048156738281,282.9820861816406,293.1781311035156,291.1307678222656,1.0,0.166053369641304,1.0,1.0,0.9085995554924012,1.0,-0.6628692150115967,0.2899839580059051,0.3728852868080139,0.1038008704781532,0.0,0.0,0.2433995455503463,24.516586303710938,25.0,-0.1041091382503509,-5451.0498046875,44.18597030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.1218144297599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716087162494659,0.1716130524873733,-4.334458935773e-06,0.0,0.0001236261596204,0.0,0.0,6.926133155822754,0.0,0.0,0.0,0.2815541326999664,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041931676678359,-315.3418884277344,296.80438232421875,0.552504301071167,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.552504301071167,0.050000000745058,0.0482240170240402,293.03125,297.1499938964844,293.1499938964844,0.004463305696845,-259.9956970214844,297.1505432128906,0.552504301071167,0.050000000745058,0.0356180965900421,293.068359375,297.1499938964844,293.1499938964844,0.1359449177980423,-3087.43994140625,304.1413879394531,0.8925718665122986,0.2068462520837783,0.1960010230541229,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.552504301071167,0.050000000745058,0.2287539839744568,291.1309814453125,291.1499938964844,269.7895202636719,268.864990234375,282.9598388671875,293.1806945800781,291.13116455078125,1.0,0.1662908494472503,1.0,1.0,0.9081738591194152,1.0,-0.6652984023094177,0.2910389006137848,0.3742595016956329,0.1043473705649375,0.0,0.0,0.2459307163953781,24.51323127746582,25.0,0.7724171876907349,-5488.03515625,44.46586227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345092773437,305.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.671875,18000.0,0.0,0.0,0.1226772591471672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733084172010421,0.1733127534389495,-4.337855443736771e-06,0.0,0.0001245018211193,0.0,0.0,7.003732681274414,0.0,0.0,0.0,0.2818603515625,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041931676678359,-315.3418884277344,296.80438232421875,0.552504301071167,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.552504301071167,0.050000000745058,0.0482240170240402,293.03125,297.1499938964844,293.1499938964844,0.004463305696845,-259.9956970214844,297.1505432128906,0.552504301071167,0.050000000745058,0.0356180965900421,293.068359375,297.1499938964844,293.1499938964844,0.1359449177980423,-3087.43994140625,304.1413879394531,0.8925718665122986,0.2068462520837783,0.1960010230541229,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.552504301071167,0.050000000745058,0.2287539839744568,291.1309814453125,291.1499938964844,269.7895202636719,268.864990234375,282.9598388671875,293.1806945800781,291.13116455078125,1.0,0.1662908494472503,1.0,1.0,0.9081738591194152,1.0,-0.6652984023094177,0.2910389006137848,0.3742595016956329,0.1043473705649375,0.0,0.0,0.2459307163953781,24.51323127746582,25.0,0.7724171876907349,-5488.03515625,44.46586227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345092773437,305.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.671875,18000.0,0.0,0.0,0.1226772591471672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733084172010421,0.1733127534389495,-4.337855443736771e-06,0.0,0.0001245018211193,0.0,0.0,7.003732681274414,0.0,0.0,0.0,0.2818603515625,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.00426138471812,-320.1463623046875,296.8919982910156,0.5526462197303772,0.050000000745058,0.0457937195897102,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5526462197303772,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045105759054422,-262.5268859863281,297.210205078125,0.5526462197303772,0.050000000745058,0.0356173366308212,293.0677490234375,297.1499938964844,293.1499938964844,0.1377127170562744,-3119.54736328125,304.14129638671875,0.8959802389144897,0.2090366333723068,0.1980614811182022,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5526462197303772,0.050000000745058,0.2287491112947464,291.1322631835937,291.1499938964844,269.73443603515625,268.8251647949219,282.9394836425781,293.1869201660156,291.1325378417969,1.0,0.1665303856134414,1.0,1.0,0.9077526330947876,1.0,-0.667762041091919,0.2921091616153717,0.3756528794765472,0.1049011945724487,0.0,0.0,0.2482126504182815,24.508968353271484,25.0,1.63558030128479,-5523.31396484375,44.750091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,305.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.177734375,18000.0,0.0,0.0,0.1235318109393119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748911291360855,0.1748954653739929,-4.341160547483014e-06,0.0,0.0001253690861631,0.0,0.0,7.07641077041626,0.0,0.0,0.0,0.2821487784385681,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.00426138471812,-320.1463623046875,296.8919982910156,0.5526462197303772,0.050000000745058,0.0457937195897102,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5526462197303772,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045105759054422,-262.5268859863281,297.210205078125,0.5526462197303772,0.050000000745058,0.0356173366308212,293.0677490234375,297.1499938964844,293.1499938964844,0.1377127170562744,-3119.54736328125,304.14129638671875,0.8959802389144897,0.2090366333723068,0.1980614811182022,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5526462197303772,0.050000000745058,0.2287491112947464,291.1322631835937,291.1499938964844,269.73443603515625,268.8251647949219,282.9394836425781,293.1869201660156,291.1325378417969,1.0,0.1665303856134414,1.0,1.0,0.9077526330947876,1.0,-0.667762041091919,0.2921091616153717,0.3756528794765472,0.1049011945724487,0.0,0.0,0.2482126504182815,24.508968353271484,25.0,1.63558030128479,-5523.31396484375,44.750091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,305.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.177734375,18000.0,0.0,0.0,0.1235318109393119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748911291360855,0.1748954653739929,-4.341160547483014e-06,0.0,0.0001253690861631,0.0,0.0,7.07641077041626,0.0,0.0,0.0,0.2821487784385681,4.0,0.0,1.0
