time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043316185474395,-325.07049560546875,296.98175048828125,0.5527913570404053,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5527913570404053,0.050000000745058,0.0482219457626342,293.01837158203125,297.1499938964844,293.1499938964844,0.0045599755831062,-265.1645812988281,297.272216796875,0.5527913570404053,0.050000000745058,0.0356165654957294,293.067138671875,297.1499938964844,293.1499938964844,0.1395064890384674,-3152.044677734375,304.1412048339844,0.8994060754776001,0.2112465351819992,0.2001423239707946,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5527913570404053,0.050000000745058,0.2287441492080688,291.13330078125,291.1499938964844,269.6795959472656,268.785400390625,282.919189453125,293.19305419921875,291.1334533691406,1.0,0.166772186756134,1.0,1.0,0.9073314666748048,1.0,-0.6702499985694885,0.2931905090808868,0.3770594894886017,0.1054604649543762,0.0,0.0,0.2503578662872314,24.504398345947266,25.0,1.2468496561050415,-5557.22607421875,45.03818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,305.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1243691816926002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763605922460556,0.176364928483963,-4.344227818364743e-06,0.0,0.0001262189034605,0.0,0.0,7.144059658050537,0.0,0.0,0.0,0.2824179232120514,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043316185474395,-325.07049560546875,296.98175048828125,0.5527913570404053,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5527913570404053,0.050000000745058,0.0482219457626342,293.01837158203125,297.1499938964844,293.1499938964844,0.0045599755831062,-265.1645812988281,297.272216796875,0.5527913570404053,0.050000000745058,0.0356165654957294,293.067138671875,297.1499938964844,293.1499938964844,0.1395064890384674,-3152.044677734375,304.1412048339844,0.8994060754776001,0.2112465351819992,0.2001423239707946,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5527913570404053,0.050000000745058,0.2287441492080688,291.13330078125,291.1499938964844,269.6795959472656,268.785400390625,282.919189453125,293.19305419921875,291.1334533691406,1.0,0.166772186756134,1.0,1.0,0.9073314666748048,1.0,-0.6702499985694885,0.2931905090808868,0.3770594894886017,0.1054604649543762,0.0,0.0,0.2503578662872314,24.504398345947266,25.0,1.2468496561050415,-5557.22607421875,45.03818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,305.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1243691816926002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763605922460556,0.176364928483963,-4.344227818364743e-06,0.0,0.0001262189034605,0.0,0.0,7.144059658050537,0.0,0.0,0.0,0.2824179232120514,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043676416389644,-327.5882263183594,297.0273132324219,0.5528646111488342,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5528646111488342,0.050000000745058,0.0482214167714118,293.0151062011719,297.1499938964844,293.1499938964844,0.0045856037177145,-266.5308532714844,297.3040466308594,0.5528646111488342,0.050000000745058,0.0356161743402481,293.0668029785156,297.1499938964844,293.1499938964844,0.1404133141040802,-3168.443359375,304.14117431640625,0.9011217951774596,0.2123579382896423,0.2011890113353729,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5528646111488342,0.050000000745058,0.2287416458129882,291.13360595703125,291.1499938964844,269.6522827148437,268.7655029296875,282.9092102050781,293.1963195800781,291.1336975097656,1.0,0.1668939590454101,1.0,1.0,0.9071208834648132,1.0,-0.6715013980865479,0.293734610080719,0.3777668178081512,0.105741836130619,0.0,0.0,0.2514189779758453,24.50209617614746,25.0,0.9562755823135376,-5574.13427734375,45.1836051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,305.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.1247792169451713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770858913660049,0.1770902425050735,-4.3457166611915454e-06,0.0,0.0001266350445803,0.0,0.0,7.17747163772583,0.0,0.0,0.0,0.2825504839420318,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044041648507118,-330.1343688964844,297.0733642578125,0.5529381632804871,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5529381632804871,0.050000000745058,0.0482208877801895,293.0118408203125,297.1499938964844,293.1499938964844,0.0046117710880935,-267.9234313964844,297.3364562988281,0.5529381632804871,0.050000000745058,0.0356157831847667,293.0664978027344,297.1499938964844,293.1499938964844,0.1413256227970123,-3184.919189453125,304.14111328125,0.9028382897377014,0.213473379611969,0.2022394686937332,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5529381632804871,0.050000000745058,0.2287391275167465,291.1338195800781,291.1499938964844,269.6250305175781,268.7456359863281,282.8993225097656,293.1997375488281,291.1338806152344,1.0,0.1670162975788116,1.0,1.0,0.906913161277771,1.0,-0.6727573871612549,0.2942807078361511,0.3784766793251037,0.10602418333292,0.0,0.0,0.2524754106998443,24.499792098999023,25.0,0.7163149118423462,-5591.07421875,45.32991409301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94012451171875,305.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1251835525035858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778106987476349,0.1778150498867035,-4.347200047050137e-06,0.0,0.0001270453794859,0.0,0.0,7.2108941078186035,0.0,0.0,0.0,0.2826830148696899,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044787502847611,-335.3115539550781,297.1668395996094,0.5530861020088196,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5530861020088196,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.004665708169341,-270.78485107421875,297.4028625488281,0.5530861020088196,0.050000000745058,0.0356149971485137,293.0658874511719,297.1499938964844,293.1499938964844,0.1431648433208465,-3218.067138671875,304.1410217285156,0.9063511490821838,0.2157154381275177,0.2043509930372238,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5530861020088196,0.050000000745058,0.228734090924263,291.13409423828125,291.1499938964844,269.5707092285156,268.70587158203125,282.87994384765625,293.2071228027344,291.1341552734375,1.0,0.1672625839710235,1.0,1.0,0.9064977169036864,1.0,-0.6752819418907166,0.2953786849975586,0.3799032568931579,0.1065919920802116,0.0,0.0,0.2545752227306366,24.49520874023437,25.0,0.3902582824230194,-5625.01318359375,45.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,305.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1259763836860656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792595237493515,0.1792638748884201,-4.350169547251426e-06,0.0,0.0001278500130865,0.0,0.0,7.277829647064209,0.0,0.0,0.0,0.2829484641551971,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044787502847611,-335.3115539550781,297.1668395996094,0.5530861020088196,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5530861020088196,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.004665708169341,-270.78485107421875,297.4028625488281,0.5530861020088196,0.050000000745058,0.0356149971485137,293.0658874511719,297.1499938964844,293.1499938964844,0.1431648433208465,-3218.067138671875,304.1410217285156,0.9063511490821838,0.2157154381275177,0.2043509930372238,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5530861020088196,0.050000000745058,0.228734090924263,291.13409423828125,291.1499938964844,269.5707092285156,268.70587158203125,282.87994384765625,293.2071228027344,291.1341552734375,1.0,0.1672625839710235,1.0,1.0,0.9064977169036864,1.0,-0.6752819418907166,0.2953786849975586,0.3799032568931579,0.1065919920802116,0.0,0.0,0.2545752227306366,24.49520874023437,25.0,0.3902582824230194,-5625.01318359375,45.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,305.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1259763836860656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792595237493515,0.1792638748884201,-4.350169547251426e-06,0.0,0.0001278500130865,0.0,0.0,7.277829647064209,0.0,0.0,0.0,0.2829484641551971,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045554721727967,-340.60406494140625,297.2622985839844,0.5532351136207581,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986267089844,297.1499938964844,293.1499938964844,0.0047218641266226,-273.75,297.4715881347656,0.5532351136207581,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450227797031402,-3251.458984375,304.1408996582031,0.9099957942962646,0.2179724127054214,0.2064766138792038,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5532351136207581,0.050000000745058,0.2287290096282959,291.13427734375,291.1499938964844,269.51666259765625,268.6661376953125,282.8610534667969,293.2152099609375,291.1343078613281,1.0,0.1675110459327697,1.0,1.0,0.906082272529602,1.0,-0.6778234243392944,0.2964844107627868,0.3813390135765075,0.10716412961483,0.0,0.0,0.2566596865653991,24.49068260192871,25.0,0.228075161576271,-5658.9873046875,45.92384719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,305.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.126749187707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807085126638412,0.1807128638029098,-4.353152689873241e-06,0.0,0.0001286343176616,0.0,0.0,7.344956398010254,0.0,0.0,0.0,0.2832148671150207,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045554721727967,-340.60406494140625,297.2622985839844,0.5532351136207581,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986267089844,297.1499938964844,293.1499938964844,0.0047218641266226,-273.75,297.4715881347656,0.5532351136207581,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450227797031402,-3251.458984375,304.1408996582031,0.9099957942962646,0.2179724127054214,0.2064766138792038,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5532351136207581,0.050000000745058,0.2287290096282959,291.13427734375,291.1499938964844,269.51666259765625,268.6661376953125,282.8610534667969,293.2152099609375,291.1343078613281,1.0,0.1675110459327697,1.0,1.0,0.906082272529602,1.0,-0.6778234243392944,0.2964844107627868,0.3813390135765075,0.10716412961483,0.0,0.0,0.2566596865653991,24.49068260192871,25.0,0.228075161576271,-5658.9873046875,45.92384719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,305.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.126749187707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807085126638412,0.1807128638029098,-4.353152689873241e-06,0.0,0.0001286343176616,0.0,0.0,7.344956398010254,0.0,0.0,0.0,0.2832148671150207,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046343933790922,-346.0116882324219,297.3598327636719,0.5533850193023682,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5533850193023682,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047802929766476,-276.819091796875,297.54266357421875,0.5533850193023682,0.050000000745058,0.0356134139001369,293.06463623046875,297.1499938964844,293.1499938964844,0.1468984931707382,-3285.07568359375,304.14080810546875,0.9137420654296876,0.2202439308166504,0.2086159884929657,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5533850193023682,0.050000000745058,0.2287239134311676,291.1343994140625,291.1499938964844,269.4629211425781,268.6264343261719,282.8427124023437,293.2239990234375,291.1344299316406,1.0,0.1677616685628891,1.0,1.0,0.9056721329689026,1.0,-0.6803813576698303,0.2975974082946777,0.3827839493751526,0.1077404841780662,0.0,0.0,0.2587291598320007,24.486228942871094,25.0,0.1713408678770065,-5692.935546875,46.22608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,305.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.57421875,18000.0,0.0,0.0,0.1275044381618499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821583956480026,0.1821627467870712,-4.356153567641741e-06,0.0,0.0001294007961405,0.0,0.0,7.4123148918151855,0.0,0.0,0.0,0.2834823727607727,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046343933790922,-346.0116882324219,297.3598327636719,0.5533850193023682,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5533850193023682,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047802929766476,-276.819091796875,297.54266357421875,0.5533850193023682,0.050000000745058,0.0356134139001369,293.06463623046875,297.1499938964844,293.1499938964844,0.1468984931707382,-3285.07568359375,304.14080810546875,0.9137420654296876,0.2202439308166504,0.2086159884929657,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5533850193023682,0.050000000745058,0.2287239134311676,291.1343994140625,291.1499938964844,269.4629211425781,268.6264343261719,282.8427124023437,293.2239990234375,291.1344299316406,1.0,0.1677616685628891,1.0,1.0,0.9056721329689026,1.0,-0.6803813576698303,0.2975974082946777,0.3827839493751526,0.1077404841780662,0.0,0.0,0.2587291598320007,24.486228942871094,25.0,0.1713408678770065,-5692.935546875,46.22608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,305.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.57421875,18000.0,0.0,0.0,0.1275044381618499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821583956480026,0.1821627467870712,-4.356153567641741e-06,0.0,0.0001294007961405,0.0,0.0,7.4123148918151855,0.0,0.0,0.0,0.2834823727607727,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047155651263892,-351.5334167480469,297.4593811035156,0.5535356998443604,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5535356998443604,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048410291783511,-279.9913635253906,297.6161499023437,0.5535356998443604,0.050000000745058,0.035612616688013,293.06402587890625,297.1499938964844,293.1499938964844,0.1487910747528076,-3318.8994140625,304.1407165527344,0.9175622463226318,0.2225292325019836,0.210768461227417,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5535356998443604,0.050000000745058,0.2287188023328781,291.1345520019531,291.1499938964844,269.4095153808594,268.58673095703125,282.8248596191406,293.23345947265625,291.13458251953125,1.0,0.1680144369602203,1.0,1.0,0.905262053012848,1.0,-0.6829549670219421,0.2987174689769745,0.3842374980449676,0.108321264386177,0.0,0.0,0.2607821226119995,24.481863021850582,25.0,0.1614903658628463,-5726.7861328125,46.53180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,305.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1282454133033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836081445217132,0.183612510561943,-4.359172180556925e-06,0.0,0.0001301527954638,0.0,0.0,7.479861259460449,0.0,0.0,0.0,0.2837508916854858,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047155651263892,-351.5334167480469,297.4593811035156,0.5535356998443604,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5535356998443604,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048410291783511,-279.9913635253906,297.6161499023437,0.5535356998443604,0.050000000745058,0.035612616688013,293.06402587890625,297.1499938964844,293.1499938964844,0.1487910747528076,-3318.8994140625,304.1407165527344,0.9175622463226318,0.2225292325019836,0.210768461227417,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5535356998443604,0.050000000745058,0.2287188023328781,291.1345520019531,291.1499938964844,269.4095153808594,268.58673095703125,282.8248596191406,293.23345947265625,291.13458251953125,1.0,0.1680144369602203,1.0,1.0,0.905262053012848,1.0,-0.6829549670219421,0.2987174689769745,0.3842374980449676,0.108321264386177,0.0,0.0,0.2607821226119995,24.481863021850582,25.0,0.1614903658628463,-5726.7861328125,46.53180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,305.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1282454133033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836081445217132,0.183612510561943,-4.359172180556925e-06,0.0,0.0001301527954638,0.0,0.0,7.479861259460449,0.0,0.0,0.0,0.2837508916854858,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047570150345563,-354.3370361328125,297.50994873046875,0.5536113381385803,0.050000000745058,0.0457871370017528,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5536113381385803,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048722764477133,-281.6162109375,297.65380859375,0.5536113381385803,0.050000000745058,0.0356122180819511,293.0637512207031,297.1499938964844,293.1499938964844,0.1497435122728347,-3335.885009765625,304.14068603515625,0.919492244720459,0.2236768156290054,0.2118494063615799,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5536113381385803,0.050000000745058,0.2287162393331527,291.1346130371094,291.1499938964844,269.3829040527344,268.56689453125,282.8161315917969,293.23846435546875,291.1346435546875,1.0,0.1681416034698486,1.0,1.0,0.9050569534301758,1.0,-0.6842473745346069,0.2992800176143646,0.3849673867225647,0.1086133196949958,0.0,0.0,0.2618023753166199,24.479717254638672,25.0,0.1607174128293991,-5743.6572265625,46.68595504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,305.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1286115944385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843327581882476,0.1843371093273162,-4.36068785347743e-06,0.0,0.0001305244222749,0.0,0.0,7.513694763183594,0.0,0.0,0.0,0.2838854789733886,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0047990521416068,-357.1692199707031,297.5610046386719,0.5536871552467346,0.050000000745058,0.0457866229116916,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5536871552467346,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049041206948459,-283.2669372558594,297.6920471191406,0.5536871552467346,0.050000000745058,0.0356118194758892,293.0634460449219,297.1499938964844,293.1499938964844,0.1506999135017395,-3352.917724609375,304.140625,0.9214315414428712,0.2248275578022003,0.2129333019256591,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5536871552467346,0.050000000745058,0.2287136614322662,291.1346740722656,291.1499938964844,269.3564147949219,268.54705810546875,282.8075561523437,293.2436218261719,291.1347045898437,1.0,0.1682692766189575,1.0,1.0,0.9048550128936768,1.0,-0.6855433583259583,0.2998440265655517,0.3856993317604065,0.1089063584804534,0.0,0.0,0.2628186345100403,24.477602005004883,25.0,0.1598725169897079,-5760.486328125,46.84095001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,305.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1289754807949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850572228431701,0.1850615888833999,-4.362207164376741e-06,0.0,0.0001308937062276,0.0,0.0,7.547570705413818,0.0,0.0,0.0,0.2840203046798706,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048849233426153,-362.9191589355469,297.6647033691406,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049696168862283,-286.64581298828125,297.77032470703125,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628662109375,297.1499938964844,293.1499938964844,0.1526243835687637,-3387.11865234375,304.1405334472656,0.9253276586532592,0.2271380126476287,0.2151096761226654,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5538392066955566,0.050000000745058,0.2287085205316543,291.1347961425781,291.1499938964844,269.3036499023437,268.50738525390625,282.790771484375,293.25445556640625,291.1347961425781,1.0,0.1685261279344558,1.0,1.0,0.9044510126113892,1.0,-0.688145637512207,0.3009766042232513,0.3871690034866333,0.1094957366585731,0.0,0.0,0.2648397982120514,24.47345924377441,25.0,0.155111625790596,-5794.01513671875,47.153446197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,305.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1296978592872619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865061223506927,0.1865104883909225,-4.365258519101189e-06,0.0,0.0001316268462687,0.0,0.0,7.61546516418457,0.0,0.0,0.0,0.2842906713485718,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048849233426153,-362.9191589355469,297.6647033691406,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049696168862283,-286.64581298828125,297.77032470703125,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628662109375,297.1499938964844,293.1499938964844,0.1526243835687637,-3387.11865234375,304.1405334472656,0.9253276586532592,0.2271380126476287,0.2151096761226654,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5538392066955566,0.050000000745058,0.2287085205316543,291.1347961425781,291.1499938964844,269.3036499023437,268.50738525390625,282.790771484375,293.25445556640625,291.1347961425781,1.0,0.1685261279344558,1.0,1.0,0.9044510126113892,1.0,-0.688145637512207,0.3009766042232513,0.3871690034866333,0.1094957366585731,0.0,0.0,0.2648397982120514,24.47345924377441,25.0,0.155111625790596,-5794.01513671875,47.153446197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,305.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1296978592872619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865061223506927,0.1865104883909225,-4.365258519101189e-06,0.0,0.0001316268462687,0.0,0.0,7.61546516418457,0.0,0.0,0.0,0.2842906713485718,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049732574261724,-368.7835388183594,297.7704467773437,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.005037575494498,-290.12823486328125,297.8509826660156,0.5539917349815369,0.050000000745058,0.0356102138757705,293.0622863769531,297.1499938964844,293.1499938964844,0.1545637845993042,-3421.4892578125,304.1404724121094,0.9292307496070862,0.2294596582651138,0.2172967195510864,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1348876953125,291.1499938964844,269.251220703125,268.4677124023437,282.7745056152344,293.2659606933594,291.1349182128906,1.0,0.1687849462032318,1.0,1.0,0.9040470123291016,1.0,-0.6907606720924377,0.3021148145198822,0.3886458277702331,0.1100894883275032,0.0,0.0,0.2668469250202179,24.469453811645508,25.0,0.1466357707977295,-5827.3642578125,47.4692268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656982421875,305.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.1304154396057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879555732011795,0.1879599392414093,-4.368327608972322e-06,0.0,0.0001323550823144,0.0,0.0,7.683580875396728,0.0,0.0,0.0,0.2845621705055237,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049732574261724,-368.7835388183594,297.7704467773437,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.005037575494498,-290.12823486328125,297.8509826660156,0.5539917349815369,0.050000000745058,0.0356102138757705,293.0622863769531,297.1499938964844,293.1499938964844,0.1545637845993042,-3421.4892578125,304.1404724121094,0.9292307496070862,0.2294596582651138,0.2172967195510864,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1348876953125,291.1499938964844,269.251220703125,268.4677124023437,282.7745056152344,293.2659606933594,291.1349182128906,1.0,0.1687849462032318,1.0,1.0,0.9040470123291016,1.0,-0.6907606720924377,0.3021148145198822,0.3886458277702331,0.1100894883275032,0.0,0.0,0.2668469250202179,24.469453811645508,25.0,0.1466357707977295,-5827.3642578125,47.4692268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656982421875,305.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.1304154396057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879555732011795,0.1879599392414093,-4.368327608972322e-06,0.0,0.0001323550823144,0.0,0.0,7.683580875396728,0.0,0.0,0.0,0.2845621705055237,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.005064136814326,-374.7624206542969,297.8782653808594,0.5541446805000305,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5541446805000305,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051080556586384,-293.7142333984375,297.9340515136719,0.5541446805000305,0.050000000745058,0.0356094129383564,293.061767578125,297.1499938964844,293.1499938964844,0.1565173119306564,-3456.013671875,304.140380859375,0.9331230521202089,0.2317914813756942,0.2194935083389282,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5541446805000305,0.050000000745058,0.2286982089281082,291.1349792480469,291.1499938964844,269.1991882324219,268.4280700683594,282.7587585449219,293.2781066894531,291.135009765625,1.0,0.1690456420183181,1.0,1.0,0.9036489129066468,1.0,-0.6933873891830444,0.3032578527927398,0.3901295065879822,0.1106873378157615,0.0,0.0,0.2688407301902771,24.46560287475586,25.0,0.1426705420017242,-5860.533203125,47.78820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.451171875,18000.0,0.0,0.0,0.131130650639534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894061267375946,0.1894105076789856,-4.371415798232192e-06,0.0,0.0001330809463979,0.0,0.0,7.751946449279785,0.0,0.0,0.0,0.2848348617553711,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.005064136814326,-374.7624206542969,297.8782653808594,0.5541446805000305,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5541446805000305,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051080556586384,-293.7142333984375,297.9340515136719,0.5541446805000305,0.050000000745058,0.0356094129383564,293.061767578125,297.1499938964844,293.1499938964844,0.1565173119306564,-3456.013671875,304.140380859375,0.9331230521202089,0.2317914813756942,0.2194935083389282,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5541446805000305,0.050000000745058,0.2286982089281082,291.1349792480469,291.1499938964844,269.1991882324219,268.4280700683594,282.7587585449219,293.2781066894531,291.135009765625,1.0,0.1690456420183181,1.0,1.0,0.9036489129066468,1.0,-0.6933873891830444,0.3032578527927398,0.3901295065879822,0.1106873378157615,0.0,0.0,0.2688407301902771,24.46560287475586,25.0,0.1426705420017242,-5860.533203125,47.78820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.451171875,18000.0,0.0,0.0,0.131130650639534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894061267375946,0.1894105076789856,-4.371415798232192e-06,0.0,0.0001330809463979,0.0,0.0,7.751946449279785,0.0,0.0,0.0,0.2848348617553711,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051576481200754,-380.8557434082031,297.9881286621094,0.5542978048324585,0.050000000745058,0.0457824952900409,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5542978048324585,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.005181121174246,-297.4037780761719,298.01953125,0.5542978048324585,0.050000000745058,0.0356086082756519,293.0612487792969,297.1499938964844,293.1499938964844,0.1584839671850204,-3490.674560546875,304.14031982421875,0.9369889497756958,0.2341323792934417,0.2216990143060684,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5542978048324585,0.050000000745058,0.2286930531263351,291.1351013183594,291.1499938964844,269.1475524902344,268.388427734375,282.7435607910156,293.2908935546875,291.1351318359375,1.0,0.1693081259727478,1.0,1.0,0.903250813484192,1.0,-0.6960245370864868,0.3044053912162781,0.3916191756725311,0.1112894266843795,0.0,0.0,0.2708205282688141,24.46192169189453,25.0,0.1465099304914474,-5893.51611328125,48.11026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,305.5871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1318454891443252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908574253320694,0.1908617913722992,-4.374523996375501e-06,0.0,0.0001338064030278,0.0,0.0,7.820546150207519,0.0,0.0,0.0,0.2851086854934692,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051576481200754,-380.8557434082031,297.9881286621094,0.5542978048324585,0.050000000745058,0.0457824952900409,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5542978048324585,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.005181121174246,-297.4037780761719,298.01953125,0.5542978048324585,0.050000000745058,0.0356086082756519,293.0612487792969,297.1499938964844,293.1499938964844,0.1584839671850204,-3490.674560546875,304.14031982421875,0.9369889497756958,0.2341323792934417,0.2216990143060684,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5542978048324585,0.050000000745058,0.2286930531263351,291.1351013183594,291.1499938964844,269.1475524902344,268.388427734375,282.7435607910156,293.2908935546875,291.1351318359375,1.0,0.1693081259727478,1.0,1.0,0.903250813484192,1.0,-0.6960245370864868,0.3044053912162781,0.3916191756725311,0.1112894266843795,0.0,0.0,0.2708205282688141,24.46192169189453,25.0,0.1465099304914474,-5893.51611328125,48.11026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,305.5871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1318454891443252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908574253320694,0.1908617913722992,-4.374523996375501e-06,0.0,0.0001338064030278,0.0,0.0,7.820546150207519,0.0,0.0,0.0,0.2851086854934692,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052054193802177,-383.9453125,298.0438537597656,0.5543743968009949,0.050000000745058,0.0457819811999797,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5543743968009949,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052186432294547,-299.2873229980469,298.06317138671875,0.5543743968009949,0.050000000745058,0.0356082059442997,293.0609741210937,297.1499938964844,293.1499938964844,0.1594719290733337,-3508.05029296875,304.1402893066406,0.9389076232910156,0.2353058457374572,0.2228046953678131,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5543743968009949,0.050000000745058,0.2286904752254486,291.1351623535156,291.1499938964844,269.12188720703125,268.3686218261719,282.7361755371094,293.2975158691406,291.1351928710937,1.0,0.1694400161504745,1.0,1.0,0.903051733970642,1.0,-0.6973466873168945,0.304980605840683,0.3923660516738891,0.1115920320153236,0.0,0.0,0.2718048095703125,24.46015167236328,25.0,0.1515000909566879,-5909.935546875,48.27242660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,305.5951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.1322031915187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191583052277565,0.1915874183177948,-4.376085144031094e-06,0.0,0.000134169429657,0.0,0.0,7.854920864105225,0.0,0.0,0.0,0.2852460145950317,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052538849413394,-387.0634765625,298.10009765625,0.5544509887695312,0.050000000745058,0.0457814633846282,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5544509887695312,0.050000000745058,0.0482100881636142,292.94464111328125,297.1499938964844,293.1499938964844,0.0052568390965461,-301.1968688964844,298.107421875,0.5544509887695312,0.050000000745058,0.0356078073382377,293.06072998046875,297.1499938964844,293.1499938964844,0.160462737083435,-3525.4521484375,304.1402587890625,0.9408146142959596,0.2364811301231384,0.2239121049642563,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5544509887695312,0.050000000745058,0.228687897324562,291.1352233886719,291.1499938964844,269.0963134765625,268.34881591796875,282.7288818359375,293.30426025390625,291.13525390625,1.0,0.1695723086595535,1.0,1.0,0.902855098247528,1.0,-0.6986708641052246,0.3055566251277923,0.3931142389774322,0.1118955761194229,0.0,0.0,0.2727849781513214,24.458431243896484,25.0,0.159110352396965,-5926.30419921875,48.4353141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.1325612664222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923084259033203,0.1923128068447113,-4.3776508391601965e-06,0.0,0.000134532834636,0.0,0.0,7.889335155487059,0.0,0.0,0.0,0.2853835225105285,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.005352945998311,-393.3855285644531,298.2141418457031,0.5546040534973145,0.050000000745058,0.0457804352045059,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5546040534973145,0.050000000745058,0.0482090041041374,292.93780517578125,297.1499938964844,293.1499938964844,0.005335281137377,-305.09332275390625,298.19775390625,0.5546040534973145,0.050000000745058,0.0356070064008235,293.0602722167969,297.1499938964844,293.1499938964844,0.1624524146318435,-3560.325439453125,304.1401672363281,0.9445876479148864,0.2388363927602768,0.2261315584182739,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5546040534973145,0.050000000745058,0.2286827564239502,291.1353454589844,291.1499938964844,269.04547119140625,268.3092041015625,282.7147521972656,293.3182678222656,291.1353759765625,1.0,0.1698381006717682,1.0,1.0,0.9024618864059448,1.0,-0.7013248205184937,0.3067108392715454,0.3946139812469482,0.1125056594610214,0.0,0.0,0.2747316658496856,24.455154418945312,25.0,0.1809702217578888,-5958.88427734375,48.76321029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,305.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.1332787424325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19375741481781,0.193761795759201,-4.380792688607471e-06,0.0,0.0001352609833702,0.0,0.0,7.95823335647583,0.0,0.0,0.0,0.2856590449810028,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.005352945998311,-393.3855285644531,298.2141418457031,0.5546040534973145,0.050000000745058,0.0457804352045059,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5546040534973145,0.050000000745058,0.0482090041041374,292.93780517578125,297.1499938964844,293.1499938964844,0.005335281137377,-305.09332275390625,298.19775390625,0.5546040534973145,0.050000000745058,0.0356070064008235,293.0602722167969,297.1499938964844,293.1499938964844,0.1624524146318435,-3560.325439453125,304.1401672363281,0.9445876479148864,0.2388363927602768,0.2261315584182739,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5546040534973145,0.050000000745058,0.2286827564239502,291.1353454589844,291.1499938964844,269.04547119140625,268.3092041015625,282.7147521972656,293.3182678222656,291.1353759765625,1.0,0.1698381006717682,1.0,1.0,0.9024618864059448,1.0,-0.7013248205184937,0.3067108392715454,0.3946139812469482,0.1125056594610214,0.0,0.0,0.2747316658496856,24.455154418945312,25.0,0.1809702217578888,-5958.88427734375,48.76321029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,305.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.1332787424325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19375741481781,0.193761795759201,-4.380792688607471e-06,0.0,0.0001352609833702,0.0,0.0,7.95823335647583,0.0,0.0,0.0,0.2856590449810028,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054549393244087,-399.8218688964844,298.33026123046875,0.5547568798065186,0.050000000745058,0.0457794107496738,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5547568798065186,0.050000000745058,0.0482079237699508,292.9309387207031,297.1499938964844,293.1499938964844,0.0054165250621736,-309.0931091308594,298.2904663085937,0.5547568798065186,0.050000000745058,0.0356062091886997,293.0598449707031,297.1499938964844,293.1499938964844,0.1644517332315445,-3595.27197265625,304.14013671875,0.9482974410057068,0.2411966919898986,0.2283560186624527,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5547568798065186,0.050000000745058,0.2286776304244995,291.135498046875,291.1499938964844,268.9950561523437,268.2696228027344,282.7011413574219,293.33282470703125,291.1355285644531,1.0,0.1701053828001022,1.0,1.0,0.9020686149597168,1.0,-0.7039848566055298,0.3078674077987671,0.3961174190044403,0.1131196618080139,0.0,0.0,0.2766577005386352,24.45211410522461,25.0,0.207999587059021,-5991.240234375,49.09379577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,305.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.1339980512857437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952020525932312,0.1952064484357834,-4.383945451991167e-06,0.0,0.0001359909801976,0.0,0.0,8.027132034301758,0.0,0.0,0.0,0.2859347760677337,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054549393244087,-399.8218688964844,298.33026123046875,0.5547568798065186,0.050000000745058,0.0457794107496738,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5547568798065186,0.050000000745058,0.0482079237699508,292.9309387207031,297.1499938964844,293.1499938964844,0.0054165250621736,-309.0931091308594,298.2904663085937,0.5547568798065186,0.050000000745058,0.0356062091886997,293.0598449707031,297.1499938964844,293.1499938964844,0.1644517332315445,-3595.27197265625,304.14013671875,0.9482974410057068,0.2411966919898986,0.2283560186624527,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5547568798065186,0.050000000745058,0.2286776304244995,291.135498046875,291.1499938964844,268.9950561523437,268.2696228027344,282.7011413574219,293.33282470703125,291.1355285644531,1.0,0.1701053828001022,1.0,1.0,0.9020686149597168,1.0,-0.7039848566055298,0.3078674077987671,0.3961174190044403,0.1131196618080139,0.0,0.0,0.2766577005386352,24.45211410522461,25.0,0.207999587059021,-5991.240234375,49.09379577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,305.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.1339980512857437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952020525932312,0.1952064484357834,-4.383945451991167e-06,0.0,0.0001359909801976,0.0,0.0,8.027132034301758,0.0,0.0,0.0,0.2859347760677337,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055599827319383,-406.3726196289063,298.448486328125,0.5549091696739197,0.050000000745058,0.045778390020132,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5549091696739197,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.005500657018274,-313.1962890625,298.3856506347656,0.5549091696739197,0.050000000745058,0.0356054119765758,293.0594482421875,297.1499938964844,293.1499938964844,0.1664593517780304,-3630.267578125,304.1400756835937,0.9519346356391908,0.2435604631900787,0.2305840104818344,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5549091696739197,0.050000000745058,0.2286725342273712,291.1356506347656,291.1499938964844,268.9450988769531,268.2300720214844,282.6880187988281,293.34796142578125,291.1356811523437,1.0,0.1703740060329437,1.0,1.0,0.9016819596290588,1.0,-0.706649124622345,0.3090251684188843,0.3976239562034607,0.1137371957302093,0.0,0.0,0.2785600423812866,24.44933319091797,25.0,0.2403537034988403,-6023.353515625,49.42691040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,305.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.390625,18000.0,0.0,0.0,0.1347187608480453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966398656368255,0.1966442614793777,-4.387103672343073e-06,0.0,0.0001367224176647,0.0,0.0,8.095911026000977,0.0,0.0,0.0,0.286210298538208,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055599827319383,-406.3726196289063,298.448486328125,0.5549091696739197,0.050000000745058,0.045778390020132,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5549091696739197,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.005500657018274,-313.1962890625,298.3856506347656,0.5549091696739197,0.050000000745058,0.0356054119765758,293.0594482421875,297.1499938964844,293.1499938964844,0.1664593517780304,-3630.267578125,304.1400756835937,0.9519346356391908,0.2435604631900787,0.2305840104818344,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5549091696739197,0.050000000745058,0.2286725342273712,291.1356506347656,291.1499938964844,268.9450988769531,268.2300720214844,282.6880187988281,293.34796142578125,291.1356811523437,1.0,0.1703740060329437,1.0,1.0,0.9016819596290588,1.0,-0.706649124622345,0.3090251684188843,0.3976239562034607,0.1137371957302093,0.0,0.0,0.2785600423812866,24.44933319091797,25.0,0.2403537034988403,-6023.353515625,49.42691040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,305.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.390625,18000.0,0.0,0.0,0.1347187608480453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966398656368255,0.1966442614793777,-4.387103672343073e-06,0.0,0.0001367224176647,0.0,0.0,8.095911026000977,0.0,0.0,0.0,0.286210298538208,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056682005524635,-413.0377807617188,298.5688171386719,0.5550607442855835,0.050000000745058,0.0457773730158805,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5550607442855835,0.050000000745058,0.0482057817280292,292.9172058105469,297.1499938964844,293.1499938964844,0.0055877682752907,-317.40289306640625,298.48321533203125,0.5550607442855835,0.050000000745058,0.0356046259403228,293.0591125488281,297.1499938964844,293.1499938964844,0.1684737801551818,-3665.286865234375,304.1400146484375,0.9554911255836488,0.2459259778261184,0.2328139543533325,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5550607442855835,0.050000000745058,0.2286674678325653,291.1358337402344,291.1499938964844,268.8955993652344,268.1905212402344,282.6754455566406,293.3636169433594,291.1358947753906,1.0,0.1706438511610031,1.0,1.0,0.9012953639030457,1.0,-0.709315836429596,0.310183435678482,0.3991324007511139,0.1143583804368972,0.0,0.0,0.2804351150989532,24.44684410095215,25.0,0.2736667394638061,-6055.203125,49.76235961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,305.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.1354400068521499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980678886175155,0.1980722844600677,-4.390261437947629e-06,0.0,0.0001374543790007,0.0,0.0,8.1644287109375,0.0,0.0,0.0,0.2864849865436554,4.0,0.0,1.0
