time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056682005524635,-413.0377807617188,298.5688171386719,0.5550607442855835,0.050000000745058,0.0457773730158805,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5550607442855835,0.050000000745058,0.0482057817280292,292.9172058105469,297.1499938964844,293.1499938964844,0.0055877682752907,-317.40289306640625,298.48321533203125,0.5550607442855835,0.050000000745058,0.0356046259403228,293.0591125488281,297.1499938964844,293.1499938964844,0.1684737801551818,-3665.286865234375,304.1400146484375,0.9554911255836488,0.2459259778261184,0.2328139543533325,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5550607442855835,0.050000000745058,0.2286674678325653,291.1358337402344,291.1499938964844,268.8955993652344,268.1905212402344,282.6754455566406,293.3636169433594,291.1358947753906,1.0,0.1706438511610031,1.0,1.0,0.9012953639030457,1.0,-0.709315836429596,0.310183435678482,0.3991324007511139,0.1143583804368972,0.0,0.0,0.2804351150989532,24.44684410095215,25.0,0.2736667394638061,-6055.203125,49.76235961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,305.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.1354400068521499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980678886175155,0.1980722844600677,-4.390261437947629e-06,0.0,0.0001374543790007,0.0,0.0,8.1644287109375,0.0,0.0,0.0,0.2864849865436554,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057235420681536,-416.4133911132813,298.6297607421875,0.5551361441612244,0.050000000745058,0.0457768701016902,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5551361441612244,0.050000000745058,0.0482052490115165,292.91375732421875,297.1499938964844,293.1499938964844,0.0056324712932109,-319.54498291015625,298.5329284667969,0.5551361441612244,0.050000000745058,0.0356042310595512,293.0589294433594,297.1499938964844,293.1499938964844,0.1694830954074859,-3682.79736328125,304.1400146484375,0.95723694562912,0.2471087872982025,0.2339291423559188,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5551361441612244,0.050000000745058,0.2286649495363235,291.1359558105469,291.1499938964844,268.8710327148437,268.1707458496094,282.6693725585937,293.37164306640625,291.135986328125,1.0,0.1707791835069656,1.0,1.0,0.9011020064353944,1.0,-0.7106494903564453,0.3107624650001526,0.3998869955539703,0.114670306444168,0.0,0.0,0.2813615500926971,24.445714950561523,25.0,0.2895091474056244,-6071.0224609375,49.9308967590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,305.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1358004361391067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987773925065994,0.1987817734479904,-4.391838047013152e-06,0.0,0.0001378201850457,0.0,0.0,8.19854736328125,0.0,0.0,0.0,0.2866218686103821,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.005779730156064,-419.8177490234375,298.6912536621094,0.5552113056182861,0.050000000745058,0.0457763671875,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5552113056182861,0.050000000745058,0.0482047200202941,292.9103088378906,297.1499938964844,293.1499938964844,0.0056779594160616,-321.71307373046875,298.583251953125,0.5552113056182861,0.050000000745058,0.0356038436293602,293.0588073730469,297.1499938964844,293.1499938964844,0.170493483543396,-3700.30322265625,304.1399841308594,0.9589599967002868,0.2482913583517074,0.2350441366434097,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5552113056182861,0.050000000745058,0.2286624461412429,291.13604736328125,291.1499938964844,268.8465576171875,268.1509704589844,282.66339111328125,293.3797607421875,291.1361083984375,1.0,0.1709147691726684,1.0,1.0,0.900911033153534,1.0,-0.7119829058647156,0.3113411366939544,0.4006417691707611,0.1149830222129821,0.0,0.0,0.2822800874710083,24.444669723510746,25.0,0.3052166998386383,-6086.767578125,50.09993362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,305.676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.136160522699356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994834542274475,0.1994878500699997,-4.393412382341921e-06,0.0,0.0001381856127409,0.0,0.0,8.232552528381348,0.0,0.0,0.0,0.2867583334445953,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058714379556477,-425.3244323730469,298.7906799316406,0.5553216934204102,0.050000000745058,0.0457756295800209,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5553216934204102,0.050000000745058,0.0482039451599121,292.9042358398437,297.1499938964844,293.1499938964844,0.0057545187883079,-325.3356018066406,298.6664428710937,0.5553216934204102,0.050000000745058,0.0356032699346542,293.0589294433594,297.1499938964844,293.1499938964844,0.1720903217792511,-3727.9111328125,304.1399841308594,0.9616190791130066,0.2501157224178314,0.2368021309375763,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5553216934204102,0.050000000745058,0.2286587506532669,291.1362609863281,291.1499938964844,268.8077087402344,268.1193542480469,282.6542358398437,293.39324951171875,291.1363220214844,1.0,0.1711316853761673,1.0,1.0,0.9006054997444153,1.0,-0.7140858173370361,0.3122533559799194,0.4018324911594391,0.1154786869883537,0.0,0.0,0.2837315797805786,24.44454574584961,25.0,0.3735597431659698,-6111.6611328125,50.369232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,305.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.1367353349924087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006049901247024,0.2006093859672546,-4.395923497213516e-06,0.0,0.0001387689844705,0.0,0.0,8.286673545837402,0.0,0.0,0.0,0.2869756817817688,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058947149664163,-426.7120971679688,298.8157653808594,0.5553397536277771,0.050000000745058,0.0457755103707313,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5553397536277771,0.050000000745058,0.0482038147747516,292.90240478515625,297.1499938964844,293.1499938964844,0.0057748518884181,-326.2919616699219,298.6883850097656,0.5553397536277771,0.050000000745058,0.0356031730771064,293.05914306640625,297.1499938964844,293.1499938964844,0.1724671274423599,-3734.40673828125,304.1400451660156,0.9622243642807008,0.2505321204662323,0.237215369939804,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5553397536277771,0.050000000745058,0.2286581546068191,291.1363220214844,291.1499938964844,268.79803466796875,268.1114807128906,282.6520690917969,293.39678955078125,291.1363830566406,1.0,0.1711854636669159,1.0,1.0,0.900529146194458,1.0,-0.7145806550979614,0.312468022108078,0.4021126627922058,0.1155960783362388,0.0,0.0,0.2840889692306518,24.445919036865234,25.0,0.4471980333328247,-6117.720703125,50.4344596862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.1368786245584488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200883150100708,0.2008875459432602,-4.396549684315687e-06,0.0,0.0001389144017593,0.0,0.0,8.300118446350098,0.0,0.0,0.0,0.2870296835899353,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9426574707031,0.555367112159729,0.0,0.0457753203809261,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.555367112159729,0.0,0.0482036173343658,292.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.8040466308594,0.555367112159729,0.0,0.0356030277907848,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648460745811462,0.0,0.2390858083963394,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.555367112159729,0.0,0.2286572009325027,291.1370544433594,294.1499938964844,268.75,268.0719909667969,282.641845703125,293.4154968261719,291.13726806640625,0.0,0.0,1.0,1.0,0.9001471996307373,1.0,-0.7168237566947937,0.3134419023990631,0.4033818244934082,0.1161322146654129,0.0,0.0,0.0,24.46181869506836,60.0,1.3256088495254517,-6146.48291015625,50.74271011352539,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,305.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022246569395065,0.2022290527820587,-4.399631052365294e-06,0.0,0.0,0.0,0.0,8.365167617797852,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9426574707031,0.555367112159729,0.0,0.0457753203809261,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.555367112159729,0.0,0.0482036173343658,292.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.8040466308594,0.555367112159729,0.0,0.0356030277907848,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648460745811462,0.0,0.2390858083963394,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.555367112159729,0.0,0.2286572009325027,291.1370544433594,294.1499938964844,268.75,268.0719909667969,282.641845703125,293.4154968261719,291.13726806640625,0.0,0.0,1.0,1.0,0.9001471996307373,1.0,-0.7168237566947937,0.3134419023990631,0.4033818244934082,0.1161322146654129,0.0,0.0,0.0,24.46181869506836,60.0,1.3256088495254517,-6146.48291015625,50.74271011352539,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,305.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022246569395065,0.2022290527820587,-4.399631052365294e-06,0.0,0.0,0.0,0.0,8.365167617797852,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6278686523437,0.0,0.0,0.0002576429978944,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0002713105059228,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5482482910156,0.0,0.0,0.0002003890112973,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7294616699219,0.0,0.0,0.0009715794003568,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0012869802303612,291.1446228027344,294.1499938964844,268.7041931152344,268.0342102050781,281.02911376953125,289.9149475097656,291.1413269042969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9400883316993712,1.0,-0.0032079427037388,0.0054551768116652,-0.0022472341079264,-0.01031746994704,0.0,0.0,0.0,-0.0176556557416915,60.0,-74.11603546142578,-0.0,-8.765709935687482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.5840805363733575e-18,-3.587779274482388e-18,3.698601995814833e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6278686523437,0.0,0.0,0.0002576429978944,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0002713105059228,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5482482910156,0.0,0.0,0.0002003890112973,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7294616699219,0.0,0.0,0.0009715794003568,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0012869802303612,291.1446228027344,294.1499938964844,268.7041931152344,268.0342102050781,281.02911376953125,289.9149475097656,291.1413269042969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9400883316993712,1.0,-0.0032079427037388,0.0054551768116652,-0.0022472341079264,-0.01031746994704,0.0,0.0,0.0,-0.0176556557416915,60.0,-74.11603546142578,-0.0,-8.765709935687482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.5840805363733575e-18,-3.587779274482388e-18,3.698601995814833e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5864562988281,0.0,0.0,9.89531836239621e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001042024741764,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5075378417969,0.0,0.0,7.696358807152137e-05,292.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6529541015625,0.0,0.0,0.0001250759960385,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004942916566506,291.1447448730469,294.1499938964844,268.6827087402344,268.0166015625,280.8409729003906,287.4779968261719,291.1400451660156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.960058867931366,1.0,-0.0010794122936204,0.0025781681761145,-0.0014987557660788,-0.0125666828826069,0.0,0.0,0.0,-0.0073721879161894,60.0,-45.752197265625,-0.0,-7.944085211875065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.855746330850652e-21,1.1777650400916462e-20,-1.9219038681174174e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.558349609375,0.0,0.0,9.40739264478907e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.906438208417968e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4799499511719,0.0,0.0,7.316860865103081e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6294860839844,0.0,0.0,9.919994772644714e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004699187702499,291.1448059082031,294.1499938964844,268.6621398925781,267.9997863769531,280.7301940917969,285.2577209472656,291.1392517089844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9800294637680054,1.0,-0.001002688310109,0.0006434941315092,0.0003591941785998,-0.0143863493576645,0.0,0.0,0.0,-0.007618470583111,60.0,-26.70807647705078,-0.0,-6.852825151781873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9506654648135e-21,7.539691506696893e-21,-2.589026243831785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5307922363281,0.0,0.0,9.401023271493614e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.899730503093453e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4529113769531,0.0,0.0,7.311907393159345e-05,292.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6077575683594,0.0,0.0,9.899938595481216e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004696006071753,291.1448669433594,294.1499938964844,268.6424865722656,267.9837341308594,280.6225280761719,283.30743408203125,291.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018639732152,2.8749846947562225e-08,0.0010018352186307,-0.0149368289858102,0.0,0.0,0.0,-0.0078194560483098,60.0,-19.499265670776367,-0.0,-6.841358413112175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938181015236345e-21,7.542008258646895e-21,-2.6038268395137668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5034484863281,0.0,0.0,9.398067777510732e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.896617848426104e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.426025390625,0.0,0.0,7.309608190553263e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.586181640625,0.0,0.0,9.89664185908623e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004694529634434,291.1449279785156,294.1499938964844,268.6236877441406,267.96844482421875,280.51568603515625,281.5946655273437,291.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013914434239,6.027483401283007e-09,0.0010013853898271,-0.014841447584331,0.0,0.0,0.0,-0.0078005380928516,60.0,-16.895769119262695,-0.0,-6.837023391881304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938062269582004e-21,7.542122157539835e-21,-2.604059686009439e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4493103027344,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3728332519531,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5434265136719,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004691357607953,291.1450500488281,294.1499938964844,268.58856201171875,267.9400939941406,280.30450439453125,278.7666015625,291.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.617345809936523,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4493103027344,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3728332519531,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5434265136719,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004691357607953,291.1450500488281,294.1499938964844,268.58856201171875,267.9400939941406,280.30450439453125,278.7666015625,291.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.617345809936523,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3958435058594,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.882603626465424e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3203430175781,0.0,0.0,7.299257413251325e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5012512207031,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004687881737481,291.1451721191406,294.1499938964844,268.5566101074219,267.9144897460937,280.0965881347656,276.5777893066406,291.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458876609802246,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3958435058594,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.882603626465424e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3203430175781,0.0,0.0,7.299257413251325e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5012512207031,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004687881737481,291.1451721191406,294.1499938964844,268.5566101074219,267.9144897460937,280.0965881347656,276.5777893066406,291.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458876609802246,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3431091308594,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.874736133497208e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2685241699219,0.0,0.0,7.293446833500639e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4596252441406,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004684149753302,291.1452941894531,294.1499938964844,268.5275573730469,267.8914794921875,279.8919982910156,274.87896728515625,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444428443908691,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3431091308594,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.874736133497208e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2685241699219,0.0,0.0,7.293446833500639e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4596252441406,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004684149753302,291.1452941894531,294.1499938964844,268.5275573730469,267.8914794921875,279.8919982910156,274.87896728515625,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444428443908691,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2910461425781,0.0,0.0,9.36940050451085e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.866429900284857e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2174072265625,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4185485839844,0.0,0.0,9.866450272966176e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004680209385696,291.1453857421875,294.1499938964844,268.5011901855469,267.870849609375,279.6907043457031,273.5558776855469,291.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445900917053224,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2910461425781,0.0,0.0,9.36940050451085e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.866429900284857e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2174072265625,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4185485839844,0.0,0.0,9.866450272966176e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004680209385696,291.1453857421875,294.1499938964844,268.5011901855469,267.870849609375,279.6907043457031,273.5558776855469,291.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445900917053224,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2652587890625,0.0,0.0,9.365328878629953e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.862142178462818e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.19207763671875,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.398193359375,0.0,0.0,9.862162551144138e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004678175610024,291.1454467773437,294.1499938964844,268.4889831542969,267.8613586425781,279.5912780761719,273.0073547363281,291.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446694374084473,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2396850585937,0.0,0.0,9.361186675960198e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.857780241873117e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1669311523437,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.37799072265625,0.0,0.0,9.857799886958674e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004676106618717,291.1454772949219,294.1499938964844,268.47735595703125,267.8524169921875,279.4927062988281,272.5218200683594,291.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446990966796877,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1889953613281,0.0,0.0,9.35273346840404e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.848878835327925e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1171569824219,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3379821777344,0.0,0.0,9.848898480413482e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004671884234994,291.14556884765625,294.1499938964844,268.4557800292969,267.8360290527344,279.2979431152344,271.7093811035156,291.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445897102355955,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1889953613281,0.0,0.0,9.35273346840404e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.848878835327925e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1171569824219,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3379821777344,0.0,0.0,9.848898480413482e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004671884234994,291.14556884765625,294.1499938964844,268.4557800292969,267.8360290527344,279.2979431152344,271.7093811035156,291.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445897102355955,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1389465332031,0.0,0.0,9.344124555354938e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.839812992140652e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0680236816406,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2984924316406,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004667583561968,291.1456604003906,294.1499938964844,268.436279296875,267.82147216796875,279.1064758300781,271.06890869140625,291.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442656517028809,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1389465332031,0.0,0.0,9.344124555354938e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.839812992140652e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0680236816406,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2984924316406,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004667583561968,291.1456604003906,294.1499938964844,268.436279296875,267.82147216796875,279.1064758300781,271.06890869140625,291.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442656517028809,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.089599609375,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.01953125,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.259521484375,0.0,0.0,9.830682392930612e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004663243307732,291.1457214355469,294.1499938964844,268.41864013671875,267.8085632324219,278.918212890625,270.56085205078125,291.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437546730041504,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.089599609375,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.01953125,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.259521484375,0.0,0.0,9.830682392930612e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004663243307732,291.1457214355469,294.1499938964844,268.41864013671875,267.8085632324219,278.918212890625,270.56085205078125,291.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437546730041504,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0408630371094,0.0,0.0,9.326738654635848e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9716796875,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210693359375,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004658898978959,291.145751953125,294.1499938964844,268.4026184082031,267.797119140625,278.7331237792969,270.1560974121094,291.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.430851936340332,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0408630371094,0.0,0.0,9.326738654635848e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9716796875,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210693359375,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004658898978959,291.145751953125,294.1499938964844,268.4026184082031,267.797119140625,278.7331237792969,270.1560974121094,291.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.430851936340332,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0167541503906,0.0,0.0,9.322408004663885e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.816943929763512e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.947998046875,0.0,0.0,7.25076170056127e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2020263671875,0.0,0.0,9.816962847253308e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004656735691241,291.1457824707031,294.1499938964844,268.3951721191406,267.7918701171875,278.64178466796875,269.9851989746094,291.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.42699909210205,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9927978515625,0.0,0.0,9.318099182564764e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.812407370191067e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9244689941406,0.0,0.0,7.247410394484177e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831359863281,0.0,0.0,9.812426287680864e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004654583462979,291.14581298828125,294.1499938964844,268.3880310058594,267.78692626953125,278.5512084960937,269.8320007324219,291.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422857284545898,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9453430175781,0.0,0.0,9.309578308602796e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.803433931665496e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8778381347656,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1456604003906,0.0,0.0,9.803452849155292e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004650327027775,291.1458435058594,294.1499938964844,268.3746643066406,267.7778625488281,278.3724060058594,269.57086181640625,291.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-15.413838386535645,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9453430175781,0.0,0.0,9.309578308602796e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.803433931665496e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8778381347656,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1456604003906,0.0,0.0,9.803452849155292e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004650327027775,291.1458435058594,294.1499938964844,268.3746643066406,267.7778625488281,278.3724060058594,269.57086181640625,291.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-15.413838386535645,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.89849853515625,0.0,0.0,9.301230602432042e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.83184814453125,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1086730957031,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004646157030947,291.1458435058594,294.1499938964844,268.3622741699219,267.7696533203125,278.1966857910156,269.3592529296875,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40405559539795,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.89849853515625,0.0,0.0,9.301230602432042e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.83184814453125,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1086730957031,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004646157030947,291.1458435058594,294.1499938964844,268.3622741699219,267.7696533203125,278.1966857910156,269.3592529296875,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40405559539795,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
