time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176025390625,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768920898437,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.935302734375,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004667504690587,291.1190490722656,294.1499938964844,267.1839904785156,266.84393310546875,272.9540100097656,267.38983154296875,290.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982587814331056,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176025390625,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768920898437,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.935302734375,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004667504690587,291.1190490722656,294.1499938964844,267.1839904785156,266.84393310546875,272.9540100097656,267.38983154296875,290.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982587814331056,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879699707031,0.0,0.0,9.356381633551793e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.852720540948212e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004673706134781,291.11737060546875,294.1499938964844,267.1522827148437,266.81591796875,272.8519592285156,267.3460693359375,290.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01807403564453,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879699707031,0.0,0.0,9.356381633551793e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.852720540948212e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004673706134781,291.11737060546875,294.1499938964844,267.1522827148437,266.81591796875,272.8519592285156,267.3460693359375,290.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01807403564453,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88818359375,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004680236743297,291.1156311035156,294.1499938964844,267.122802734375,266.7894897460937,272.75103759765625,267.3036499023437,290.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05323028564453,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88818359375,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004680236743297,291.1156311035156,294.1499938964844,267.122802734375,266.7894897460937,272.75103759765625,267.3036499023437,290.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05323028564453,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,9.376242087455466e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.87363455351442e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87652587890625,0.0,0.0,9.873645467450842e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004683627339545,291.11474609375,294.1499938964844,267.1090087890625,266.77691650390625,272.7010192871094,267.2831115722656,290.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526832186738375e-09,0.0009990411344915,-0.0141234751790761,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.070636749267578,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294982910156,0.0,0.0,9.383187716593966e-05,293.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.88094907370396e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648986816406,0.0,0.0,9.88095926004462e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0004687096516136,291.11383056640625,294.1499938964844,267.0958251953125,266.7648010253906,272.6512756347656,267.26300048828125,290.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.08791732788086,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.896096162265168e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,9.896107076201588e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004694281960837,291.1119689941406,294.1499938964844,267.0715026855469,266.7420349121094,272.5526428222656,267.2242736816406,290.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12202262878418,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.896096162265168e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,9.896107076201588e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004694281960837,291.1119689941406,294.1499938964844,267.0715026855469,266.7420349121094,272.5526428222656,267.2242736816406,290.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12202262878418,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.911927918437868e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337951660156,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,9.91193883237429e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004701791913248,291.1100158691406,294.1499938964844,267.04998779296875,266.7213134765625,272.4552307128906,267.1878967285156,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677749449023e-09,0.0010029146214947,-0.01531015150249,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15536880493164,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.911927918437868e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337951660156,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,9.91193883237429e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004701791913248,291.1100158691406,294.1499938964844,267.04998779296875,266.7213134765625,272.4552307128906,267.1878967285156,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677749449023e-09,0.0010029146214947,-0.01531015150249,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15536880493164,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.930182568496092e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79620361328125,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004710451175924,291.1080322265625,294.1499938964844,267.0375061035156,266.70904541015625,272.3590393066406,267.1546630859375,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18732452392578,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.930182568496092e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79620361328125,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004710451175924,291.1080322265625,294.1499938964844,267.0375061035156,266.70904541015625,272.3590393066406,267.1546630859375,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18732452392578,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004721177392639,291.10595703125,294.1499938964844,267.039306640625,266.7108154296875,272.2643127441406,267.1270446777344,290.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216724395751953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004721177392639,291.10595703125,294.1499938964844,267.039306640625,266.7108154296875,272.2643127441406,267.1270446777344,290.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216724395751953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,9.463794413022696e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.965831122826783e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,9.965842036763206e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004727361374534,291.1048889160156,294.1499938964844,267.0452575683594,266.7166748046875,272.217529296875,267.1161499023437,290.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843365873976381e-09,0.0010083671659231,-0.0169805474579334,0.0,0.0,0.0,-0.0082053616642951,60.0,-16.23053550720215,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,9.477381536271424e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.980139293475077e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,7.371296669589356e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,9.980149479815736e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004734148387797,291.10382080078125,294.1499938964844,267.0544128417969,266.72564697265625,272.1712646484375,267.1077880859375,290.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098215425387,7.012633584935202e-09,0.0010098145576193,-0.01742391474545,0.0,0.0,0.0,-0.0082892747595906,60.0,-16.243932723999023,-0.0,-6.952636510959564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.507945651421323e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0001001232449198,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.0,0.0,0.0001001233467832,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004749415675178,291.10162353515625,294.1499938964844,267.0817565917969,266.75250244140625,272.079833984375,267.0975341796875,290.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393411216582991e-09,0.0010130704613402,-0.0184212550520896,0.0,0.0,0.0,-0.0084780426695942,60.0,-16.27013397216797,-0.0,-6.99754991728696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.507945651421323e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0001001232449198,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.0,0.0,0.0001001233467832,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004749415675178,291.10162353515625,294.1499938964844,267.0817565917969,266.75250244140625,272.079833984375,267.0975341796875,290.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393411216582991e-09,0.0010130704613402,-0.0184212550520896,0.0,0.0,0.0,-0.0084780426695942,60.0,-16.27013397216797,-0.0,-6.99754991728696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,9.543645865051076e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001004991863737,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068786621094,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004767248465213,291.0993347167969,294.1499938964844,267.120361328125,266.7904052734375,271.990478515625,267.0993347167969,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.29637336730957,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,9.543645865051076e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001004991863737,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068786621094,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004767248465213,291.0993347167969,294.1499938964844,267.120361328125,266.7904052734375,271.990478515625,267.0993347167969,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.29637336730957,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001009328916552,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68487548828125,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004787821671925,291.09698486328125,294.1499938964844,267.169189453125,266.8383483886719,271.9031066894531,267.1132507324219,290.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323854446411133,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001009328916552,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68487548828125,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004787821671925,291.09698486328125,294.1499938964844,267.169189453125,266.8383483886719,271.9031066894531,267.1132507324219,290.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323854446411133,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001014280060189,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004811307881027,291.09454345703125,294.1499938964844,267.22723388671875,266.89532470703125,271.81787109375,267.14031982421875,290.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353792190551758,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001014280060189,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004811307881027,291.09454345703125,294.1499938964844,267.22723388671875,266.89532470703125,271.81787109375,267.14031982421875,290.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353792190551758,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,9.657648479333147e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001016996902762,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65203857421875,0.0,0.0,0.0001016997921396,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004824195348192,291.0932922363281,294.1499938964844,267.2593688964844,266.9268798828125,271.776123046875,267.1590270996094,290.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.370073318481445,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,9.685022087069228e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.000101987941889,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,0.0001019880437524,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004837868909817,291.0920104980469,294.1499938964844,267.2934265136719,266.9603271484375,271.73492431640625,267.1810607910156,290.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38736915588379,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,9.744588896865024e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.619384765625,0.0,0.0,0.0001026153113343,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004867623792961,291.08941650390625,294.1499938964844,267.3667907714844,267.0323486328125,271.6542663574219,267.2344970703125,290.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425443649291992,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,9.744588896865024e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.619384765625,0.0,0.0,0.0001026153113343,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004867623792961,291.08941650390625,294.1499938964844,267.3667907714844,267.0323486328125,271.6542663574219,267.2344970703125,290.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425443649291992,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,9.810647316044196e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,7.630503387190402e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,0.0001033109438139,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004900621715933,291.08673095703125,294.1499938964844,267.4462890625,267.1103820800781,271.5760192871094,267.3002319335937,290.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468975067138672,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,9.810647316044196e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,7.630503387190402e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,0.0001033109438139,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004900621715933,291.08673095703125,294.1499938964844,267.4462890625,267.1103820800781,271.5760192871094,267.3002319335937,290.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468975067138672,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696960449219,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364929199219,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.000493679952342,291.0839538574219,294.1499938964844,267.5309143066406,267.1934509277344,271.5001525878906,267.3769836425781,290.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518451690673828,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696960449219,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364929199219,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.000493679952342,291.0839538574219,294.1499938964844,267.5309143066406,267.1934509277344,271.5001525878906,267.3769836425781,290.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518451690673828,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.961436444427818e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001048987251124,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101257324219,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0001048988196998,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0004975943593308,291.0810852050781,294.1499938964844,267.6195983886719,267.280517578125,271.4267578125,267.4630126953125,290.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043461422057593e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790018320083,60.0,-16.57389259338379,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.961436444427818e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001048987251124,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101257324219,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0001048988196998,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0004975943593308,291.0810852050781,294.1499938964844,267.6195983886719,267.280517578125,271.4267578125,267.4630126953125,290.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043461422057593e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790018320083,60.0,-16.57389259338379,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295349121094,0.0,0.0,0.0001000260235741,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001053322193911,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89697265625,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0001053323139785,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0004996507195755,291.0796203613281,294.1499938964844,267.6651611328125,267.3252258300781,271.3909606933594,267.50897216796875,290.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556368472222856e-08,0.0010657665552571,-0.0345538258552551,0.0,0.0,0.0,-0.0115332696586847,60.0,-16.603790283203125,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0001004490841296,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001057777262758,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8838195800781,0.0,0.0,7.81270646257326e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0001057778208632,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0005017640069127,291.078125,294.1499938964844,267.7113647460937,267.3705749511719,271.3558349609375,267.5565490722656,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083486377103329e-08,0.0010702736908569,-0.0359325893223285,0.0,0.0,0.0,-0.0117945838719606,60.0,-16.63495635986328,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,0.0001013219880405,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.000106696927105,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575439453125,0.0,0.0,7.880599150666967e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0001066970289684,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.000506124284584,291.0750427246094,294.1499938964844,267.80517578125,267.462646484375,271.28741455078125,267.6554260253906,290.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795881971716,1.5171092826449243e-08,0.0010795730631798,-0.0387767553329467,0.0,0.0,0.0,-0.0123337535187602,60.0,-16.700340270996094,-0.0,-7.946539426484378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
