time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9670104980469,0.0,0.0,0.0001080428264685,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001137742947321,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9487609863281,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.750732421875,0.0,0.0,0.0001137743529397,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0005396963097155,290.8843994140625,294.1499938964844,268.2900085449219,267.9384155273437,269.7488098144531,268.3085327148437,290.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.122642517089844,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,0.0001077774504665,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005383706884458,290.87799072265625,294.1499938964844,268.2699890136719,267.9187927246094,269.71893310546875,268.288818359375,289.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.084909439086914,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,0.0001077774504665,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005383706884458,290.87799072265625,294.1499938964844,268.2699890136719,267.9187927246094,269.71893310546875,268.288818359375,289.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.084909439086914,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,0.0001075426334864,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,0.0005371977458707,290.8715515136719,294.1499938964844,268.25,267.899169921875,269.6893310546875,268.26910400390625,289.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.051103591918945,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,0.0001075426334864,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,0.0005371977458707,290.8715515136719,294.1499938964844,268.25,267.899169921875,269.6893310546875,268.26910400390625,289.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.051103591918945,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9077453613281,0.0,0.0,0.0001073478997568,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0005362249794416,290.86505126953125,294.1499938964844,268.2300109863281,267.8795471191406,269.6600036621094,268.24932861328125,289.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022777557373047,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9077453613281,0.0,0.0,0.0001073478997568,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0005362249794416,290.86505126953125,294.1499938964844,268.2300109863281,267.8795471191406,269.6600036621094,268.24932861328125,289.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022777557373047,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,0.0001072022132575,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,0.0001128891453845,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0005354972672648,290.8584899902344,294.1499938964844,268.2099914550781,267.85992431640625,269.6308898925781,268.2295227050781,289.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.00140953063965,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,0.0001072022132575,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,0.0001128891453845,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0005354972672648,290.8584899902344,294.1499938964844,268.2099914550781,267.85992431640625,269.6308898925781,268.2295227050781,289.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.00140953063965,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87872314453125,0.0,0.0,0.0001071504811989,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0001128346120822,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,8.333926234627143e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0001128346702898,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0005352388252504,290.8551940917969,294.1499938964844,268.20001220703125,267.8501281738281,269.6164245605469,268.2196044921875,289.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432534052541093e-08,0.0011416614288464,-0.0577389858663082,0.0,0.0,0.0,-0.0159335453063249,60.0,-16.99386215209961,-0.0,-8.88691644718165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,0.0001071140213753,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0001127962168538,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0001127962750615,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,0.0005350566934794,290.85186767578125,294.1499938964844,268.19000244140625,267.8403015136719,269.6019897460937,268.2096862792969,289.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.988494873046875,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500061035156,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515197753906,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0005349434795789,290.8451843261719,294.1499938964844,268.1700134277344,267.8206787109375,269.57330322265625,268.1897888183594,289.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98504638671875,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500061035156,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515197753906,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0005349434795789,290.8451843261719,294.1499938964844,268.1700134277344,267.8206787109375,269.57330322265625,268.1897888183594,289.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98504638671875,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0001071419683285,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001128256553784,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,8.333264122484252e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,0.0001128257063101,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0005351963336579,290.83843994140625,294.1499938964844,268.1499938964844,267.8010559082031,269.5447692871094,268.1697998046875,289.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415922781452,2.242188479328888e-08,0.0011415698099881,-0.0577112175524234,0.0,0.0,0.0,-0.0159282628446817,60.0,-16.992799758911133,-0.0,-8.885498914423806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0001071419683285,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001128256553784,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,8.333264122484252e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,0.0001128257063101,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0005351963336579,290.83843994140625,294.1499938964844,268.1499938964844,267.8010559082031,269.5447692871094,268.1697998046875,289.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415922781452,2.242188479328888e-08,0.0011415698099881,-0.0577112175524234,0.0,0.0,0.0,-0.0159282628446817,60.0,-16.992799758911133,-0.0,-8.885498914423806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,0.0001072343366104,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001129229203797,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958984375,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.000535657745786,290.8316345214844,294.1499938964844,268.1300048828125,267.781982421875,269.5163879394531,268.1497497558594,289.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536964294772588e-08,0.0011425537522882,-0.0580112934112548,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.009876251220703,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,0.0001072343366104,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001129229203797,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958984375,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.000535657745786,290.8316345214844,294.1499938964844,268.1300048828125,267.781982421875,269.5163879394531,268.1497497558594,289.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536964294772588e-08,0.0011425537522882,-0.0580112934112548,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.009876251220703,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0005361459916457,290.82476806640625,294.1499938964844,268.1099853515625,267.7640380859375,269.4881591796875,268.1296691894531,289.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.03056526184082,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0005361459916457,290.82476806640625,294.1499938964844,268.1099853515625,267.7640380859375,269.4881591796875,268.1296691894531,289.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.03056526184082,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,0.0001073827952495,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.000113079258881,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,8.351995347766206e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001130793098127,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.000536399311386,290.8212890625,294.1499938964844,268.1000061035156,267.75543212890625,269.4740905761719,268.1195983886719,289.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.041366577148438,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,0.0001074346437235,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001131338576669,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,8.356028411071748e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,0.0001131339085986,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0005366583354771,290.8178100585937,294.1499938964844,268.0899963378906,267.7470703125,269.4600830078125,268.10955810546875,289.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05238914489746,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,0.0001075415566447,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0005371923325583,290.810791015625,294.1499938964844,268.07000732421875,267.73101806640625,269.43212890625,268.0894470214844,289.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074996948242188,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,0.0001075415566447,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0005371923325583,290.810791015625,294.1499938964844,268.07000732421875,267.73101806640625,269.43212890625,268.0894470214844,289.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074996948242188,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.0001076524204108,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0005377461202442,290.8037109375,294.1499938964844,268.04998779296875,267.7158203125,269.404296875,268.0693359375,289.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098312377929688,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.0001076524204108,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0005377461202442,290.8037109375,294.1499938964844,268.04998779296875,267.7158203125,269.404296875,268.0693359375,289.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098312377929688,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,0.000113483692985,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0005383175448514,290.7965393066406,294.1499938964844,268.0299987792969,267.7013854980469,269.3765869140625,268.0492248535156,289.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12224769592285,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,0.000113483692985,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0005383175448514,290.7965393066406,294.1499938964844,268.0299987792969,267.7013854980469,269.3765869140625,268.0492248535156,289.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12224769592285,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863098144531,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0005389045691117,290.789306640625,294.1499938964844,268.010009765625,267.6876525878906,269.3490295410156,268.0290832519531,289.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146732330322266,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863098144531,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0005389045691117,290.789306640625,294.1499938964844,268.010009765625,267.6876525878906,269.3490295410156,268.0290832519531,289.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146732330322266,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,0.0001079441281035,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0001136703649535,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,8.395654731430113e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,0.0001136704158852,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0005392032908275,290.7856750488281,294.1499938964844,268.0,267.6809997558594,269.3352966308594,268.01904296875,289.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.15916633605957,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831359863281,0.0,0.0,0.0001080045549315,293.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001137339932029,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,8.400354272453114e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,0.0001137340441346,292.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0005395050975494,290.7820129394531,294.1499938964844,267.989990234375,267.67449951171875,269.32159423828125,268.00897216796875,289.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.171709060668945,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.0001081270820577,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001138630177592,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001138630686909,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0005401171511039,290.774658203125,294.1499938964844,267.9700012207031,267.661865234375,269.2942810058594,267.98883056640625,289.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.197093963623047,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.0001081270820577,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001138630177592,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001138630686909,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0005401171511039,290.774658203125,294.1499938964844,267.9700012207031,267.661865234375,269.2942810058594,267.98883056640625,289.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.197093963623047,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,0.0001139941159635,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0005407388089224,290.7672119140625,294.1499938964844,267.95001220703125,267.6496887207031,269.2670593261719,267.9687194824219,289.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22283935546875,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,0.0001139941159635,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0005407388089224,290.7672119140625,294.1499938964844,267.95001220703125,267.6496887207031,269.2670593261719,267.9687194824219,289.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22283935546875,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292419433594,0.0,0.0,0.0001083775059669,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.000114126734843,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,0.0001141267784987,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,0.0005413680919446,290.7597045898437,294.1499938964844,267.92999267578125,267.63787841796875,269.239990234375,267.9485778808594,289.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.248878479003906,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292419433594,0.0,0.0,0.0001083775059669,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.000114126734843,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,0.0001141267784987,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,0.0005413680919446,290.7597045898437,294.1499938964844,267.92999267578125,267.63787841796875,269.239990234375,267.9485778808594,289.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.248878479003906,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.0001085046387743,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,8.439249359071255e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0001142606561188,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0005420031375251,290.75213623046875,294.1499938964844,267.9100036621094,267.6263427734375,269.2130126953125,267.928466796875,289.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275148391723633,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.0001085046387743,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,8.439249359071255e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0001142606561188,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0005420031375251,290.75213623046875,294.1499938964844,267.9100036621094,267.6263427734375,269.2130126953125,267.928466796875,289.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275148391723633,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938059846201303e-21,7.542122157539835e-21,-2.604062109390141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
