time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0001058661582646,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,0.0001114821643568,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,8.234034612542018e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,0.0001114821643568,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0005288234096951,293.0703430175781,294.1499938964844,270.3500061035156,269.6131286621094,275.4859313964844,270.3500061035156,292.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279897298663,2.083113415096705e-08,0.0011279688915237,-0.0535617060959339,0.0,0.0,0.0,-0.0151396663859486,60.0,-17.01829719543457,-0.0,-8.67501839252327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0001058661582646,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,0.0001114821643568,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,8.234034612542018e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,0.0001114821643568,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0005288234096951,293.0703430175781,294.1499938964844,270.3500061035156,269.6131286621094,275.4859313964844,270.3500061035156,292.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279897298663,2.083113415096705e-08,0.0011279688915237,-0.0535617060959339,0.0,0.0,0.0,-0.0151396663859486,60.0,-17.01829719543457,-0.0,-8.67501839252327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.0001059851492755,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0001116074636229,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,8.24328963062726e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0001116074636229,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,0.0005294177681207,293.0685729980469,294.1499938964844,270.3500061035156,269.6131286621094,275.4345092773437,270.3500061035156,292.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129257492721,2.0979399550924427e-08,0.0011292364215478,-0.0539485774934291,0.0,0.0,0.0,-0.0152131663635373,60.0,-17.03192901611328,-0.0,-8.694529896047244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.000106108302134,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,0.0001117371502914,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,8.25286770123057e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,0.0001117371502914,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,0.0005300329066812,293.0668029785156,294.1499938964844,270.3500061035156,269.6131286621094,275.3835754394531,270.3500061035156,292.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305696098133,2.1132853689209696e-08,0.0011305484222248,-0.0543489642441272,0.0,0.0,0.0,-0.0152892395853996,60.0,-17.04627227783203,-0.0,-8.714746968507826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,8.272996637970209e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0005313256406225,293.06317138671875,294.1499938964844,270.3500061035156,269.6131286621094,275.2829895019531,270.3500061035156,292.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532640440706e-08,0.0011333054862916,-0.0551902614533901,0.0,0.0,0.0,-0.0154491011053323,60.0,-17.076950073242188,-0.0,-8.757308478379856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,8.272996637970209e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0005313256406225,293.06317138671875,294.1499938964844,270.3500061035156,269.6131286621094,275.2829895019531,270.3500061035156,292.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532640440706e-08,0.0011333054862916,-0.0551902614533901,0.0,0.0,0.0,-0.0154491011053323,60.0,-17.076950073242188,-0.0,-8.757308478379856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,8.294355939142406e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.0005326974787749,293.0594482421875,294.1499938964844,270.3500061035156,269.6131286621094,275.1842346191406,270.3500061035156,292.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.179752023323545e-08,0.0011362311197444,-0.0560828819870948,0.0,0.0,0.0,-0.0156187387183308,60.0,-17.110315322875977,-0.0,-8.80258568258796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,8.294355939142406e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.0005326974787749,293.0594482421875,294.1499938964844,270.3500061035156,269.6131286621094,275.1842346191406,270.3500061035156,292.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.179752023323545e-08,0.0011362311197444,-0.0560828819870948,0.0,0.0,0.0,-0.0156187387183308,60.0,-17.110315322875977,-0.0,-8.80258568258796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0001069297723006,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0001126021961681,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,8.316760067828e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,0.0001126021961681,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0005341363721527,293.0556335449219,294.1499938964844,270.3500061035156,269.6131286621094,275.0870666503906,270.3500061035156,292.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393220629543,2.2156456225275185e-08,0.0011392999440431,-0.0570190399885177,0.0,0.0,0.0,-0.0157966762781143,60.0,-17.145828247070312,-0.0,-8.850204125110397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0001069297723006,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0001126021961681,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,8.316760067828e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,0.0001126021961681,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0005341363721527,293.0556335449219,294.1499938964844,270.3500061035156,269.6131286621094,275.0870666503906,270.3500061035156,292.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393220629543,2.2156456225275185e-08,0.0011392999440431,-0.0570190399885177,0.0,0.0,0.0,-0.0157966762781143,60.0,-17.145828247070312,-0.0,-8.850204125110397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,0.0005356356268748,293.0517272949219,294.1499938964844,270.3500061035156,269.6131286621094,274.9916381835937,270.3500061035156,292.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530459276026704e-08,0.0011424974072724,-0.0579943321645259,0.0,0.0,0.0,-0.0159820839762687,60.0,-17.183502197265625,-0.0,-8.899957038011055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,0.0005356356268748,293.0517272949219,294.1499938964844,270.3500061035156,269.6131286621094,274.9916381835937,270.3500061035156,292.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530459276026704e-08,0.0011424974072724,-0.0579943321645259,0.0,0.0,0.0,-0.0159820839762687,60.0,-17.183502197265625,-0.0,-8.899957038011055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0001073841558536,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,0.0001130806849687,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,8.352100849151611e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,0.0001130806849687,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0005364060634747,293.0497436523437,294.1499938964844,270.3500061035156,269.6131286621094,274.94464111328125,270.3500061035156,292.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722648651551932e-08,0.00114414060954,-0.0584954470396041,0.0,0.0,0.0,-0.016077360138297,60.0,-17.20305824279785,-0.0,-8.92557778797709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,0.0001075403561117,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,0.0001132451725425,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,8.364250243175775e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,0.0001132451725425,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0005371863371692,293.0477294921875,294.1499938964844,270.3500061035156,269.6131286621094,274.8979797363281,270.3500061035156,292.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458275839686,2.2917289399515546e-08,0.0011458046501502,-0.0590029060840606,0.0,0.0,0.0,-0.0161738488823175,60.0,-17.22294807434082,-0.0,-8.951563046366574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,0.0001135800630436,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,8.388984861085191e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0001135800630436,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0005387749406509,293.04364013671875,294.1499938964844,270.3500061035156,269.6131286621094,274.8058776855469,270.3500061035156,292.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313571517746823e-08,0.0011491926852613,-0.0600359365344047,0.0,0.0,0.0,-0.0163703002035617,60.0,-17.263702392578125,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,0.0001135800630436,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,8.388984861085191e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0001135800630436,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0005387749406509,293.04364013671875,294.1499938964844,270.3500061035156,269.6131286621094,274.8058776855469,270.3500061035156,292.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313571517746823e-08,0.0011491926852613,-0.0600359365344047,0.0,0.0,0.0,-0.0163703002035617,60.0,-17.263702392578125,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.0005403900868259,293.0394287109375,294.1499938964844,270.3500061035156,269.6131286621094,274.7154235839844,270.3500061035156,292.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647767063224e-08,0.0011526374146342,-0.0610860437154769,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.305492401123047,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.0005403900868259,293.0394287109375,294.1499938964844,270.3500061035156,269.6131286621094,274.7154235839844,270.3500061035156,292.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647767063224e-08,0.0011526374146342,-0.0610860437154769,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.305492401123047,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0005420168163254,293.0351257324219,294.1499938964844,270.3500061035156,269.6131286621094,274.62652587890625,270.3500061035156,292.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347829818725586,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0005420168163254,293.0351257324219,294.1499938964844,270.3500061035156,269.6131286621094,274.62652587890625,270.3500061035156,292.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347829818725586,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0005436409846879,293.0307312011719,294.1499938964844,270.3500061035156,269.6131286621094,274.5391845703125,270.3500061035156,292.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.390281677246094,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0005436409846879,293.0307312011719,294.1499938964844,270.3500061035156,269.6131286621094,274.5391845703125,270.3500061035156,292.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.390281677246094,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.0005444468697533,293.02850341796875,294.1499938964844,270.3500061035156,269.6131286621094,274.49609375,270.3500061035156,292.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.411388397216797,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,0.0005452462937682,293.0262451171875,294.1499938964844,270.3500061035156,269.6131286621094,274.4533996582031,270.3500061035156,292.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43233871459961,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.000546817027498,293.02166748046875,294.1499938964844,270.3500061035156,269.6131286621094,274.3690795898437,270.3500061035156,292.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.473535537719727,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.000546817027498,293.02166748046875,294.1499938964844,270.3500061035156,269.6131286621094,274.3690795898437,270.3500061035156,292.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.473535537719727,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,0.0005483350832946,293.0169677734375,294.1499938964844,270.3500061035156,269.6131286621094,274.2862854003906,270.3500061035156,292.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.569844426147938e-08,0.0011695821303874,-0.0662487670779228,0.0,0.0,0.0,-0.0175525676459074,60.0,-17.513242721557617,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,0.0005483350832946,293.0169677734375,294.1499938964844,270.3500061035156,269.6131286621094,274.2862854003906,270.3500061035156,292.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.569844426147938e-08,0.0011695821303874,-0.0662487670779228,0.0,0.0,0.0,-0.0175525676459074,60.0,-17.513242721557617,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,0.0001159018866019,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,0.0001159018866019,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,0.0005497886450029,293.0121765136719,294.1499938964844,270.3500061035156,269.6131286621094,274.20489501953125,270.3500061035156,292.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061048430392475e-08,0.0011726822704076,-0.0671927481889724,0.0,0.0,0.0,-0.017732324078679,60.0,-17.551197052001953,-0.0,-9.376488918633188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,0.0001159018866019,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,0.0001159018866019,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,0.0005497886450029,293.0121765136719,294.1499938964844,270.3500061035156,269.6131286621094,274.20489501953125,270.3500061035156,292.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061048430392475e-08,0.0011726822704076,-0.0671927481889724,0.0,0.0,0.0,-0.017732324078679,60.0,-17.551197052001953,-0.0,-9.376488918633188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0001103374015656,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001161905966,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,8.581797737861052e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,0.0001161905966,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.0005511581548489,293.0072937011719,294.1499938964844,270.3500061035156,269.6131286621094,274.1249694824219,270.3500061035156,292.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756295571103,2.640269336495749e-08,0.0011756031308323,-0.0680820047855377,0.0,0.0,0.0,-0.0179016888141632,60.0,-17.58666229248047,-0.0,-9.423259683671861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0001103374015656,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001161905966,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,8.581797737861052e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,0.0001161905966,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.0005511581548489,293.0072937011719,294.1499938964844,270.3500061035156,269.6131286621094,274.1249694824219,270.3500061035156,292.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756295571103,2.640269336495749e-08,0.0011756031308323,-0.0680820047855377,0.0,0.0,0.0,-0.0179016888141632,60.0,-17.58666229248047,-0.0,-9.423259683671861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,0.0001104686161852,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,0.0001163287743111,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,8.592003723606467e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03759765625,0.0,0.0,0.0001163287743111,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,0.0005518136313185,293.0048217773437,294.1499938964844,270.3500061035156,269.6131286621094,274.0856018066406,270.3500061035156,292.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770275887101,2.656620523566745e-08,0.0011770010460168,-0.068507544696331,0.0,0.0,0.0,-0.0179827474057674,60.0,-17.603313446044922,-0.0,-9.445685122955184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.0001105942574213,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,0.0001164610803243,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,8.601775334682316e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356140136719,0.0,0.0,0.0001164610803243,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,0.0005524412263184,293.0023193359375,294.1499938964844,270.3500061035156,269.6131286621094,274.0466613769531,270.3500061035156,292.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783662484958,2.67227697747785e-08,0.0011783395893871,-0.0689149722456932,0.0,0.0,0.0,-0.0180603638291358,60.0,-17.61919593811035,-0.0,-9.46718330396834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,0.0001108304641093,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.0001167098162113,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,8.620147127658129e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,0.0001167098162113,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0005536210956051,292.99725341796875,294.1499938964844,270.3500061035156,269.6131286621094,273.9696960449219,270.3500061035156,292.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808830313384,2.701711032671028e-08,0.0011808560229837,-0.0696808472275734,0.0,0.0,0.0,-0.0182062778621912,60.0,-17.64887046813965,-0.0,-9.507665055252801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,0.0001108304641093,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.0001167098162113,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,8.620147127658129e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,0.0001167098162113,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0005536210956051,292.99725341796875,294.1499938964844,270.3500061035156,269.6131286621094,273.9696960449219,270.3500061035156,292.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808830313384,2.701711032671028e-08,0.0011808560229837,-0.0696808472275734,0.0,0.0,0.0,-0.0182062778621912,60.0,-17.64887046813965,-0.0,-9.507665055252801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.0001110460289055,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0001169368188129,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,8.636913844384253e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0001169368188129,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,0.000554697937332,292.9920654296875,294.1499938964844,270.3500061035156,269.6131286621094,273.8943176269531,270.3500061035156,292.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183179905638,2.7285738113391744e-08,0.0011831526644527,-0.0703797116875648,0.0,0.0,0.0,-0.0183394476771354,60.0,-17.674997329711914,-0.0,-9.544686463414109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.0001110460289055,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0001169368188129,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,8.636913844384253e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0001169368188129,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,0.000554697937332,292.9920654296875,294.1499938964844,270.3500061035156,269.6131286621094,273.8943176269531,270.3500061035156,292.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183179905638,2.7285738113391744e-08,0.0011831526644527,-0.0703797116875648,0.0,0.0,0.0,-0.0183394476771354,60.0,-17.674997329711914,-0.0,-9.544686463414109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,0.0001112412646762,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,0.0001171424082713,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,8.652098767925054e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0001171424082713,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.000555673148483,292.98681640625,294.1499938964844,270.3500061035156,269.6131286621094,273.8202514648437,270.3500061035156,292.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852601310238,2.7529026169759163e-08,0.0011852326570078,-0.0710125640034675,0.0,0.0,0.0,-0.0184600539505481,60.0,-17.69805908203125,-0.0,-9.578276660704432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,0.0001112412646762,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,0.0001171424082713,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,8.652098767925054e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0001171424082713,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.000555673148483,292.98681640625,294.1499938964844,270.3500061035156,269.6131286621094,273.8202514648437,270.3500061035156,292.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852601310238,2.7529026169759163e-08,0.0011852326570078,-0.0710125640034675,0.0,0.0,0.0,-0.0184600539505481,60.0,-17.69805908203125,-0.0,-9.578276660704432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.0001114166880142,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0001173271375591,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,8.665741916047409e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0001173271375591,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0005565494066104,292.9814453125,294.1499938964844,270.3500061035156,269.6131286621094,273.7477722167969,270.3500061035156,292.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871291790157,2.7747621089702082e-08,0.0011871014721691,-0.0715811103582382,0.0,0.0,0.0,-0.0185684189200401,60.0,-17.717620849609375,-0.0,-9.608508122482817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
