time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.0001114166880142,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0001173271375591,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,8.665741916047409e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188903808594,0.0,0.0,0.0001173271375591,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0005565494066104,292.9814453125,294.1499938964844,270.3500061035156,269.6131286621094,273.7477722167969,270.3500061035156,292.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871291790157,2.7747621089702082e-08,0.0011871014721691,-0.0715811103582382,0.0,0.0,0.0,-0.0185684189200401,60.0,-17.717620849609375,-0.0,-9.608508122482817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166931152344,0.0,0.0,0.0001114984697778,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,0.0001174132557935,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,8.67210328578949e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166931152344,0.0,0.0,0.0001174132557935,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0005569579661823,292.9787292480469,294.1499938964844,270.3500061035156,269.6131286621094,273.7120361328125,270.3500061035156,292.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880006641149,2.784953423429216e-08,0.0011879727244377,-0.0718461573123931,0.0,0.0,0.0,-0.0186189413070678,60.0,-17.726362228393555,-0.0,-9.622618790672277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001115765262511,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,8.678174344822764e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,0.0005573478410951,292.9759826660156,294.1499938964844,270.3500061035156,269.6131286621094,273.6766662597656,270.3500061035156,292.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946805758460872e-08,0.0011888043954968,-0.0720991194248199,0.0,0.0,0.0,-0.0186671614646911,60.0,-17.73447036743164,-0.0,-9.636096365284177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0001117226929636,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,0.0005580779979936,292.970458984375,294.1499938964844,270.3500061035156,269.6131286621094,273.6069641113281,270.3500061035156,292.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128942730631934e-08,0.0011903614504262,-0.0725727379322052,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.748916625976562,-0.0,-9.661358291168656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0001117226929636,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,0.0005580779979936,292.970458984375,294.1499938964844,270.3500061035156,269.6131286621094,273.6069641113281,270.3500061035156,292.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128942730631934e-08,0.0011903614504262,-0.0725727379322052,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.748916625976562,-0.0,-9.661358291168656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0005587501800619,292.9648132324219,294.1499938964844,270.3500061035156,269.6131286621094,273.53863525390625,270.3500061035156,292.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.829663081627132e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405811786651,60.0,-17.761316299438477,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0005587501800619,292.9648132324219,294.1499938964844,270.3500061035156,269.6131286621094,273.53863525390625,270.3500061035156,292.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.829663081627132e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405811786651,60.0,-17.761316299438477,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008544921875,0.0,0.0,0.0001119787266361,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001179189930553,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008544921875,0.0,0.0,8.709456596989185e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.0001179189930553,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,0.0005593569367192,292.9591064453125,294.1499938964844,270.3500061035156,269.6131286621094,273.4715576171875,270.3500061035156,292.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931176995858,2.8448001287983974e-08,0.0011930892942473,-0.0734022855758667,0.0,0.0,0.0,-0.0189156215637922,60.0,-17.771766662597656,-0.0,-9.7056904735382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008544921875,0.0,0.0,0.0001119787266361,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001179189930553,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008544921875,0.0,0.0,8.709456596989185e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.0001179189930553,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,0.0005593569367192,292.9591064453125,294.1499938964844,270.3500061035156,269.6131286621094,273.4715576171875,270.3500061035156,292.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931176995858,2.8448001287983974e-08,0.0011930892942473,-0.0734022855758667,0.0,0.0,0.0,-0.0189156215637922,60.0,-17.771766662597656,-0.0,-9.7056904735382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966735839844,0.0,0.0,0.0005598971620202,292.9532775878906,294.1499938964844,270.3500061035156,269.6131286621094,273.4059143066406,270.3500061035156,292.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276282324823e-08,0.0011942413402721,-0.0737526193261146,0.0,0.0,0.0,-0.0189824271947145,60.0,-17.7799072265625,-0.0,-9.724445249048588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966735839844,0.0,0.0,0.0005598971620202,292.9532775878906,294.1499938964844,270.3500061035156,269.6131286621094,273.4059143066406,270.3500061035156,292.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276282324823e-08,0.0011942413402721,-0.0737526193261146,0.0,0.0,0.0,-0.0189824271947145,60.0,-17.7799072265625,-0.0,-9.724445249048588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.0001121357054216,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001180842955363,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,8.721665653865784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,0.0001180842955363,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942932128906,0.0,0.0,0.0005601410521194,292.9503479003906,294.1499938964844,270.3500061035156,269.6131286621094,273.37359619140625,270.3500061035156,292.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947902385145,2.8643608374068208e-08,0.0011947616003453,-0.0739107877016067,0.0,0.0,0.0,-0.0190125908702611,60.0,-17.78318977355957,-0.0,-9.73291918171526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0001121807144954,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910583496094,0.0,0.0,0.0001181316984002,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,8.72516684466973e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0001181316984002,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.0005603659083135,292.9473876953125,294.1499938964844,270.3500061035156,269.6131286621094,273.34161376953125,270.3500061035156,292.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.869970039398596e-08,0.0011952411150559,-0.0740566030144691,0.0,0.0,0.0,-0.019040398299694,60.0,-17.7858829498291,-0.0,-9.740734441265888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0001122590547311,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182141859317,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,8.731259731575847e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0001182141859317,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,0.0005607572384178,292.94140625,294.1499938964844,270.3500061035156,269.6131286621094,273.27850341796875,270.3500061035156,292.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961044510826,2.879731653138151e-08,0.0011960756964981,-0.0743103325366973,0.0,0.0,0.0,-0.019088789820671,60.0,-17.789634704589844,-0.0,-9.754342755741165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0001122590547311,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182141859317,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,8.731259731575847e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0001182141859317,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,0.0005607572384178,292.94140625,294.1499938964844,270.3500061035156,269.6131286621094,273.27850341796875,270.3500061035156,292.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961044510826,2.879731653138151e-08,0.0011960756964981,-0.0743103325366973,0.0,0.0,0.0,-0.019088789820671,60.0,-17.789634704589844,-0.0,-9.754342755741165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0001123228284996,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812927246094,0.0,0.0,0.0001182813430204,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,8.736219751881436e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0001182813430204,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.000561075808946,292.93536376953125,294.1499938964844,270.3500061035156,269.6131286621094,273.2167358398437,270.3500061035156,292.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.8876785407305764e-08,0.0011967550963163,-0.0745168849825859,0.0,0.0,0.0,-0.0191281847655773,60.0,-17.790782928466797,-0.0,-9.765427932961757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0001123228284996,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812927246094,0.0,0.0,0.0001182813430204,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,8.736219751881436e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0001182813430204,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.000561075808946,292.93536376953125,294.1499938964844,270.3500061035156,269.6131286621094,273.2167358398437,270.3500061035156,292.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.8876785407305764e-08,0.0011967550963163,-0.0745168849825859,0.0,0.0,0.0,-0.0191281847655773,60.0,-17.790782928466797,-0.0,-9.765427932961757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001123895126511,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0001183515705633,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,8.741406782064587e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97662353515625,0.0,0.0,0.0001183515705633,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0005614088731817,292.9292297363281,294.1499938964844,270.3483581542969,269.612060546875,273.1562194824219,270.34930419921875,292.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974944500252,2.8959883380252904e-08,0.0011974654626101,-0.0747328624129295,0.0,0.0,0.0,-0.0191693790256977,60.0,-17.791563034057617,-0.0,-9.777026122037569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001123895126511,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0001183515705633,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,8.741406782064587e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97662353515625,0.0,0.0,0.0001183515705633,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0005614088731817,292.9292297363281,294.1499938964844,270.3483581542969,269.612060546875,273.1562194824219,270.34930419921875,292.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974944500252,2.8959883380252904e-08,0.0011974654626101,-0.0747328624129295,0.0,0.0,0.0,-0.0191693790256977,60.0,-17.791563034057617,-0.0,-9.777026122037569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001124772315961,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,0.0001184439461212,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,8.748229447519407e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,0.0001184439461212,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,0.0005618470604531,292.9230041503906,294.1499938964844,270.3436279296875,269.6089172363281,273.09686279296875,270.3464660644531,292.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984289158135,2.906919327472224e-08,0.0011983999283984,-0.0750169530510902,0.0,0.0,0.0,-0.0192235670983791,60.0,-17.796302795410156,-0.0,-9.79229284325811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001124772315961,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,0.0001184439461212,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,8.748229447519407e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,0.0001184439461212,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,0.0005618470604531,292.9230041503906,294.1499938964844,270.3436279296875,269.6089172363281,273.09686279296875,270.3464660644531,292.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984289158135,2.906919327472224e-08,0.0011983999283984,-0.0750169530510902,0.0,0.0,0.0,-0.0192235670983791,60.0,-17.796302795410156,-0.0,-9.79229284325811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0001125279595726,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686279296875,0.0,0.0,0.0001184973589261,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,8.752174471737817e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.0001184973589261,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,0.0005621004384011,292.9198303222656,294.1499938964844,270.34014892578125,269.6065979003906,273.0675964355469,270.343994140625,292.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989693157374,2.9132399603781778e-08,0.001198940211907,-0.0751812160015106,0.0,0.0,0.0,-0.0192549005150795,60.0,-17.800670623779297,-0.0,-9.80112631054908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0001125825438066,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0001185548389912,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,8.756419993005693e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96636962890625,0.0,0.0,0.0001185548389912,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,0.0005623730830848,292.91668701171875,294.1499938964844,270.33599853515625,269.60382080078125,273.0386047363281,270.3408508300781,292.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995509266853,2.920041985987609e-08,0.0011995217064395,-0.0753579810261726,0.0,0.0,0.0,-0.0192886218428611,60.0,-17.806249618530273,-0.0,-9.810636925067229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0001127025752793,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.0001186812442028,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,8.765755774220452e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0001186812442028,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0005629727384075,292.9102783203125,294.1499938964844,270.3257141113281,269.59698486328125,272.9813232421875,270.3325500488281,292.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008297489956,2.9350001540251472e-08,0.0012008004123345,-0.0757466778159141,0.0,0.0,0.0,-0.019362773746252,60.0,-17.82083511352539,-0.0,-9.83156809297725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0001127025752793,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.0001186812442028,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,8.765755774220452e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0001186812442028,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0005629727384075,292.9102783203125,294.1499938964844,270.3257141113281,269.59698486328125,272.9813232421875,270.3325500488281,292.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008297489956,2.9350001540251472e-08,0.0012008004123345,-0.0757466778159141,0.0,0.0,0.0,-0.019362773746252,60.0,-17.82083511352539,-0.0,-9.83156809297725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0001128348303609,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001188205133075,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,8.776042523095384e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0001188205133075,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0005636333371512,292.90380859375,294.1499938964844,270.3129577636719,269.5884704589844,272.9248962402344,270.3216857910156,292.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022388400509,2.9514808375097346e-08,0.0012022092705592,-0.0761748924851417,0.0,0.0,0.0,-0.0194444730877876,60.0,-17.839614868164062,-0.0,-9.854654337004833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0001128348303609,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001188205133075,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,8.776042523095384e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0001188205133075,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0005636333371512,292.90380859375,294.1499938964844,270.3129577636719,269.5884704589844,272.9248962402344,270.3216857910156,292.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022388400509,2.9514808375097346e-08,0.0012022092705592,-0.0761748924851417,0.0,0.0,0.0,-0.0194444730877876,60.0,-17.839614868164062,-0.0,-9.854654337004833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,0.0001129768788814,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001189700924442,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.950439453125,0.0,0.0,0.0001189700924442,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0005643428885377,292.897216796875,294.1499938964844,270.2980041503906,269.5785217285156,272.8693542480469,270.3083190917969,292.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037522392347,2.9691824110500423e-08,0.0012037225533276,-0.0766347870230674,0.0,0.0,0.0,-0.0195322260260581,60.0,-17.86225700378418,-0.0,-9.879481410735025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,0.0001129768788814,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001189700924442,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.950439453125,0.0,0.0,0.0001189700924442,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0005643428885377,292.897216796875,294.1499938964844,270.2980041503906,269.5785217285156,272.8693542480469,270.3083190917969,292.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037522392347,2.9691824110500423e-08,0.0012037225533276,-0.0766347870230674,0.0,0.0,0.0,-0.0195322260260581,60.0,-17.86225700378418,-0.0,-9.879481410735025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,0.0001131502940552,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,0.0001191527117043,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,8.800578507361934e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,0.0001191527117043,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0005652091349475,292.8905639648437,294.1499938964844,270.2810363769531,269.56719970703125,272.8145446777344,270.2929077148437,292.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055996339768,2.9907926801797664e-08,0.0012055697152391,-0.0771961659193039,0.0,0.0,0.0,-0.019639354199171,60.0,-17.889406204223633,-0.0,-9.909833664778489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,0.0001131502940552,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,0.0001191527117043,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,8.800578507361934e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,0.0001191527117043,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0005652091349475,292.8905639648437,294.1499938964844,270.2810363769531,269.56719970703125,272.8145446777344,270.2929077148437,292.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055996339768,2.9907926801797664e-08,0.0012055697152391,-0.0771961659193039,0.0,0.0,0.0,-0.019639354199171,60.0,-17.889406204223633,-0.0,-9.909833664778489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001132815232267,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94189453125,0.0,0.0,0.0001192908966913,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,8.81078522070311e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001192908966913,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0005658646696247,292.88720703125,294.1499938964844,270.2718811035156,269.5610656738281,272.7873840332031,270.284423828125,292.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069976655766,3.007146176514652e-08,0.0012069676304236,-0.0776209458708763,0.0,0.0,0.0,-0.019720422104001,60.0,-17.90777587890625,-0.0,-9.932832512049573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001134379053837,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,0.000119455580716,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,8.82294843904674e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.000119455580716,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,0.0005666458164341,292.8838195800781,294.1499938964844,270.2622985839844,269.5546875,272.7603759765625,270.2754211425781,291.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086638016626,3.0266342321283446e-08,0.0012086335336789,-0.0781270861625671,0.0,0.0,0.0,-0.0198170319199562,60.0,-17.93079376220703,-0.0,-9.960275804132834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001137304061558,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001197635938297,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,8.845698175719008e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,0.0001197635938297,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,0.0005681069451384,292.87701416015625,294.1499938964844,270.24200439453125,269.5411071777344,272.7067565917969,270.2562866210937,291.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117804726585,3.0630850744728384e-08,0.0012117498554289,-0.0790736228227615,0.0,0.0,0.0,-0.0199977308511734,60.0,-17.981571197509766,-0.0,-1.0011705597889889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001137304061558,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001197635938297,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,8.845698175719008e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,0.0001197635938297,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,0.0005681069451384,292.87701416015625,294.1499938964844,270.24200439453125,269.5411071777344,272.7067565917969,270.2562866210937,291.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117804726585,3.0630850744728384e-08,0.0012117498554289,-0.0790736228227615,0.0,0.0,0.0,-0.0199977308511734,60.0,-17.981571197509766,-0.0,-1.0011705597889889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001138995794462,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277648925781,0.0,0.0,0.0001199417456518,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,8.858856017468497e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0001199417456518,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,0.0005689520039595,292.8700866699219,294.1499938964844,270.2203674316406,269.5266418457031,272.65380859375,270.2354736328125,291.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135833967477,3.0841672327142084e-08,0.0012135525466874,-0.0796209797263145,0.0,0.0,0.0,-0.0201022438704967,60.0,-18.02389907836914,-0.0,-1.0041512155112289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001138995794462,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277648925781,0.0,0.0,0.0001199417456518,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,8.858856017468497e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0001199417456518,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,0.0005689520039595,292.8700866699219,294.1499938964844,270.2203674316406,269.5266418457031,272.65380859375,270.2354736328125,291.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135833967477,3.0841672327142084e-08,0.0012135525466874,-0.0796209797263145,0.0,0.0,0.0,-0.0201022438704967,60.0,-18.02389907836914,-0.0,-1.0041512155112289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,0.0001139130690717,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0001199559483211,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,8.859905210556462e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,0.0001199559483211,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.923828125,0.0,0.0,0.0005690194084309,292.8644714355469,294.1499938964844,270.2022705078125,269.5145263671875,272.6118469238281,270.218017578125,291.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137275189161,3.085848021555648e-08,0.0012136966688558,-0.0796646177768707,0.0,0.0,0.0,-0.0201105792075395,60.0,-18.04360580444336,-0.0,-1.0043890341648877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222412109375,0.0,0.0,0.0001139020750997,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001199443722725,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,8.859050285536796e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222412109375,0.0,0.0,0.0001199443722725,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92266845703125,0.0,0.0,0.000568964460399,292.8630676269531,294.1499938964844,270.1976318359375,269.51141357421875,272.6014099121094,270.21356201171875,291.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136104051023,3.084477739889735e-08,0.0012135796714574,-0.0796290412545204,0.0,0.0,0.0,-0.0201037861406803,60.0,-18.04607391357422,-0.0,-1.0041951270522986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0001137962390203,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0001198329191538,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,8.850818267092109e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0001198329191538,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.0,0.0005684357602149,292.85601806640625,294.1499938964844,270.17401123046875,269.4955749511719,272.5496826171875,270.190673828125,291.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124830391258,3.071287579814452e-08,0.0012124523054808,-0.079286590218544,0.0,0.0,0.0,-0.0200383998453617,60.0,-18.04840469360352,-0.0,-1.0023297392081076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0001137962390203,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0001198329191538,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,8.850818267092109e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0001198329191538,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.0,0.0005684357602149,292.85601806640625,294.1499938964844,270.17401123046875,269.4955749511719,272.5496826171875,270.190673828125,291.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124830391258,3.071287579814452e-08,0.0012124523054808,-0.079286590218544,0.0,0.0,0.0,-0.0200383998453617,60.0,-18.04840469360352,-0.0,-1.0023297392081076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
