time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,0.0001136931241489,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,0.0001197243400383,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,8.842798706609756e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134521484375,0.0,0.0,0.0001197243400383,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9138488769531,0.0,0.0,0.0005679207388311,292.8524475097656,294.1499938964844,270.16192626953125,269.4874572753906,272.5240478515625,270.17889404296875,291.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113846605643,3.058437414438232e-08,0.0012113540433347,-0.0789529457688331,0.0,0.0,0.0,-0.0199746992439031,60.0,-18.04230117797852,-0.0,-1.0005140893554201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0001135462080128,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101867675781,0.0,0.0,0.0001195696240756,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,8.831371815176681e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0001195696240756,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.910888671875,0.0,0.0,0.0005671867984347,292.848876953125,294.1499938964844,270.1496887207031,269.479248046875,272.49859619140625,270.1669921875,291.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098195729777,3.0401281492231647e-08,0.0012097891885787,-0.0784775093197822,0.0,0.0,0.0,-0.0198839344084262,60.0,-18.03085327148437,-0.0,-9.97929916479734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,0.0001131411336245,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0001191430637845,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,8.799866191111505e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045104980469,0.0,0.0,0.0001191430637845,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.000565163383726,292.8417053222656,294.1499938964844,270.1249694824219,269.4626159667969,272.4482116699219,270.14288330078125,291.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055039405822,2.9896472852897205e-08,0.0012054740218445,-0.0771664157509803,0.0,0.0,0.0,-0.0196336880326271,60.0,-17.990222930908203,-0.0,-9.908223574939257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,0.0001131411336245,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0001191430637845,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,8.799866191111505e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045104980469,0.0,0.0,0.0001191430637845,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.000565163383726,292.8417053222656,294.1499938964844,270.1249694824219,269.4626159667969,272.4482116699219,270.14288330078125,291.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055039405822,2.9896472852897205e-08,0.0012054740218445,-0.0771664157509803,0.0,0.0,0.0,-0.0196336880326271,60.0,-17.990222930908203,-0.0,-9.908223574939257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001126785718952,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,0.0001186559602501,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,8.763888763496652e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001186559602501,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988952636719,0.0,0.0,0.0005628527724184,292.83447265625,294.1499938964844,270.1000061035156,269.4458312988281,272.3985595703125,270.1184387207031,291.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200575265102,2.932002196587291e-08,0.0012005459284409,-0.0756687745451927,0.0,0.0,0.0,-0.019347921013832,60.0,-17.931781768798828,-0.0,-9.827370917037116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001126785718952,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,0.0001186559602501,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,8.763888763496652e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001186559602501,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988952636719,0.0,0.0,0.0005628527724184,292.83447265625,294.1499938964844,270.1000061035156,269.4458312988281,272.3985595703125,270.1184387207031,291.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200575265102,2.932002196587291e-08,0.0012005459284409,-0.0756687745451927,0.0,0.0,0.0,-0.019347921013832,60.0,-17.931781768798828,-0.0,-9.827370917037116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924255371094,0.0,0.0,0.0001123092806665,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921813964844,0.0,0.0,0.0001182670821435,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924255371094,0.0,0.0,8.735166193218902e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,0.0001182670821435,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.892822265625,0.0,0.0,0.0005610081134364,292.82720947265625,294.1499938964844,270.0750427246094,269.42901611328125,272.349609375,270.0938415527344,291.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196639961563,2.8859821199489488e-08,0.0011966110905632,-0.0744727924466133,0.0,0.0,0.0,-0.0191197805106639,60.0,-17.87535285949707,-0.0,-9.763060404566205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924255371094,0.0,0.0,0.0001123092806665,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921813964844,0.0,0.0,0.0001182670821435,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924255371094,0.0,0.0,8.735166193218902e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,0.0001182670821435,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.892822265625,0.0,0.0,0.0005610081134364,292.82720947265625,294.1499938964844,270.0750427246094,269.42901611328125,272.349609375,270.0938415527344,291.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196639961563,2.8859821199489488e-08,0.0011966110905632,-0.0744727924466133,0.0,0.0,0.0,-0.0191197805106639,60.0,-17.87535285949707,-0.0,-9.763060404566205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863220214844,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863220214844,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88671875,0.0,0.0,0.0005595714901573,292.81988525390625,294.1499938964844,270.05029296875,269.4123229980469,272.3013610839844,270.0692749023437,291.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.834184646606445,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863220214844,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863220214844,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88671875,0.0,0.0,0.0005595714901573,292.81988525390625,294.1499938964844,270.05029296875,269.4123229980469,272.3013610839844,270.0692749023437,291.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.834184646606445,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832397460937,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832397460937,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832702636719,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836364746094,0.0,0.0,0.0005588590865954,292.81622314453125,294.1499938964844,270.0380859375,269.404052734375,272.2774658203125,270.0570678710937,291.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.81543731689453,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8801574707031,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87994384765625,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8801574707031,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88018798828125,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,0.0005581622826866,292.8125305175781,294.1499938964844,270.0260009765625,269.3959045410156,272.2537536621094,270.0449523925781,291.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.0187678225338459,60.0,-17.797344207763672,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8743591308594,0.0,0.0,0.0005568111082538,292.8051147460937,294.1499938964844,270.0023803710937,269.3799133300781,272.2066955566406,270.0210876464844,291.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.762298583984375,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8743591308594,0.0,0.0,0.0005568111082538,292.8051147460937,294.1499938964844,270.0023803710937,269.3799133300781,272.2066955566406,270.0210876464844,291.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.762298583984375,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677062988281,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677062988281,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86773681640625,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,0.0005555310635827,292.79766845703125,294.1499938964844,269.9796447753906,269.3645324707031,272.16033935546875,269.9980163574219,291.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.728824615478516,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677062988281,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677062988281,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86773681640625,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,0.0005555310635827,292.79766845703125,294.1499938964844,269.9796447753906,269.3645324707031,272.16033935546875,269.9980163574219,291.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.728824615478516,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86138916015625,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611755371094,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86138916015625,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614196777344,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,0.0005543243023566,292.7901611328125,294.1499938964844,269.9580078125,269.349853515625,272.114501953125,269.9757080078125,291.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.696638107299805,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86138916015625,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611755371094,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86138916015625,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614196777344,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,0.0005543243023566,292.7901611328125,294.1499938964844,269.9580078125,269.349853515625,272.114501953125,269.9757080078125,291.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.696638107299805,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550720214844,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,0.0005532210925593,292.7825927734375,294.1499938964844,269.9377136230469,269.3360900878906,272.0693664550781,269.9547119140625,291.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.666507720947266,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550720214844,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,0.0005532210925593,292.7825927734375,294.1499938964844,269.9377136230469,269.3360900878906,272.0693664550781,269.9547119140625,291.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.666507720947266,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518371582031,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518371582031,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85186767578125,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522033691406,0.0,0.0,0.0005527024040929,292.77880859375,294.1499938964844,269.9281311035156,269.32958984375,272.0469970703125,269.9446105957031,291.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.652040481567383,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486328125,0.0,0.0,0.0001105500414269,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484191894531,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486328125,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486633300781,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489990234375,0.0,0.0,0.0005522203864529,292.7749938964844,294.1499938964844,269.9189758300781,269.3233642578125,272.0248107910156,269.9349365234375,291.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.638233184814453,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421936035156,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84197998046875,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421936035156,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421936035156,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.842529296875,0.0,0.0,0.0005513516371138,292.767333984375,294.1499938964844,269.9020080566406,269.31182861328125,271.9808349609375,269.9166259765625,291.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077579188637e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.612350463867188,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421936035156,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84197998046875,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421936035156,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421936035156,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.842529296875,0.0,0.0,0.0005513516371138,292.767333984375,294.1499938964844,269.9020080566406,269.31182861328125,271.9808349609375,269.9166259765625,291.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077579188637e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.612350463867188,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354797363281,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360290527344,0.0,0.0,0.0005506303859874,292.7596130371094,294.1499938964844,269.88702392578125,269.3016662597656,271.93756103515625,269.9002380371094,291.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.589502334594727,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354797363281,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360290527344,0.0,0.0,0.0005506303859874,292.7596130371094,294.1499938964844,269.88702392578125,269.3016662597656,271.93756103515625,269.9002380371094,291.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.589502334594727,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291015625,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82891845703125,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291015625,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291320800781,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,0.0005500816041603,292.7518615722656,294.1499938964844,269.8742980957031,269.29296875,271.8949890136719,269.885986328125,291.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.57012367248535,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291015625,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82891845703125,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291015625,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291320800781,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,0.0005500816041603,292.7518615722656,294.1499938964844,269.8742980957031,269.29296875,271.8949890136719,269.885986328125,291.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.57012367248535,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228454589844,0.0,0.0,0.0005496938247233,292.7440490722656,294.1499938964844,269.864013671875,269.2859802246094,271.85308837890625,269.8737487792969,291.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.55394172668457,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228454589844,0.0,0.0,0.0005496938247233,292.7440490722656,294.1499938964844,269.864013671875,269.2859802246094,271.85308837890625,269.8737487792969,291.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.55394172668457,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191833496094,0.0,0.0,0.0001100205190596,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,0.0001158569066319,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191833496094,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81951904296875,0.0,0.0,0.000549575255718,292.7401123046875,294.1499938964844,269.8598327636719,269.2831420898437,271.8323974609375,269.8685607910156,291.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007620945733844e-08,0.0011722265044227,-0.0670536682009697,0.0,0.0,0.0,-0.0177058428525924,60.0,-17.547317504882812,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158264160156,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81561279296875,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158264160156,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158264160156,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.816162109375,0.0,0.0,0.0005495032528415,292.7361755371094,294.1499938964844,269.8563842773437,269.28076171875,271.8118896484375,269.8640441894531,291.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.541656494140625,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80889892578125,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094177246094,0.0,0.0,0.000549501448404,292.7282409667969,294.1499938964844,269.85162353515625,269.27752685546875,271.7714538574219,269.8569030761719,291.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.53310203552246,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80889892578125,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094177246094,0.0,0.0,0.000549501448404,292.7282409667969,294.1499938964844,269.85162353515625,269.27752685546875,271.7714538574219,269.8569030761719,291.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.53310203552246,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80230712890625,0.0,0.0,0.0001100454974221,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0001158832092187,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80230712890625,0.0,0.0,8.559094567317516e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80230712890625,0.0,0.0,0.0001158832092187,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,0.000549700052943,292.7202453613281,294.1499938964844,269.8500061035156,269.27642822265625,271.7317199707031,269.8526916503906,291.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725182412192,2.6038742717560133e-08,0.0011724921641871,-0.0671346858143806,0.0,0.0,0.0,-0.0177212692797184,60.0,-17.52836036682129,-0.0,-9.373439269211305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80230712890625,0.0,0.0,0.0001100454974221,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0001158832092187,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80230712890625,0.0,0.0,8.559094567317516e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80230712890625,0.0,0.0,0.0001158832092187,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,0.000549700052943,292.7202453613281,294.1499938964844,269.8500061035156,269.27642822265625,271.7317199707031,269.8526916503906,291.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725182412192,2.6038742717560133e-08,0.0011724921641871,-0.0671346858143806,0.0,0.0,0.0,-0.0177212692797184,60.0,-17.52836036682129,-0.0,-9.373439269211305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,0.0005499818944372,292.7121887207031,294.1499938964844,269.8500061035156,269.27642822265625,271.6928405761719,269.8510131835937,291.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.610904559219308e-08,0.001173093332909,-0.0673176869750022,0.0,0.0,0.0,-0.0177561212331056,60.0,-17.526409149169922,-0.0,-9.383052201883404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,0.0005499818944372,292.7121887207031,294.1499938964844,269.8500061035156,269.27642822265625,271.6928405761719,269.8510131835937,291.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.610904559219308e-08,0.001173093332909,-0.0673176869750022,0.0,0.0,0.0,-0.0177561212331056,60.0,-17.526409149169922,-0.0,-9.383052201883404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7888488769531,0.0,0.0,0.0005502474377863,292.7040710449219,294.1499938964844,269.8500061035156,269.27642822265625,271.6547546386719,269.8503723144531,291.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175289491447984e-08,0.0011736596934497,-0.0674901157617569,0.0,0.0,0.0,-0.0177889615297317,60.0,-17.524770736694336,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7888488769531,0.0,0.0,0.0005502474377863,292.7040710449219,294.1499938964844,269.8500061035156,269.27642822265625,271.6547546386719,269.8503723144531,291.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175289491447984e-08,0.0011736596934497,-0.0674901157617569,0.0,0.0,0.0,-0.0177889615297317,60.0,-17.524770736694336,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850341796875,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78485107421875,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850341796875,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850646972656,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7853698730469,0.0,0.0,0.0005503740394487,292.6999816894531,294.1499938964844,269.8500061035156,269.27642822265625,271.6360168457031,269.8502197265625,291.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620686956333884e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.017804617062211,60.0,-17.52383804321289,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
