time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222229003906,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225891113281,0.0,0.0,0.0005419639637693,292.5118408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9893493652344,269.8500061035156,291.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108818053036885e-08,0.0011559934355318,-0.0621084235608577,0.0,0.0,0.0,-0.0167645420879125,60.0,-17.06858253479004,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222229003906,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225891113281,0.0,0.0,0.0005419639637693,292.5118408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9893493652344,269.8500061035156,291.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108818053036885e-08,0.0011559934355318,-0.0621084235608577,0.0,0.0,0.0,-0.0167645420879125,60.0,-17.06858253479004,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143493652344,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143493652344,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143798828125,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145935058594,0.0,0.0,0.0005407328135333,292.502685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9662170410156,269.8500061035156,291.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801693060931945e-08,0.001153367687948,-0.0613081194460392,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.019777297973633,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143493652344,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143493652344,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143798828125,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145935058594,0.0,0.0,0.0005407328135333,292.502685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9662170410156,269.8500061035156,291.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801693060931945e-08,0.001153367687948,-0.0613081194460392,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.019777297973633,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061706542969,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,0.0005395002663135,292.4935302734375,294.1499938964844,269.8500061035156,269.27642822265625,270.9435729980469,269.8500061035156,291.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.971176147460938,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061706542969,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,0.0005395002663135,292.4935302734375,294.1499938964844,269.8500061035156,269.27642822265625,270.9435729980469,269.8500061035156,291.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.971176147460938,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982666015625,0.0,0.0,0.0001077564811566,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982360839844,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982666015625,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984802246094,0.0,0.0,0.0005382659146562,292.4843444824219,294.1499938964844,269.8500061035156,269.27642822265625,270.9214782714844,269.8500061035156,291.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186313313772192e-08,0.0011481065303087,-0.0597042180597782,0.0,0.0,0.0,-0.0163072235882282,60.0,-16.922616958618164,-0.0,-8.98754066724905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982666015625,0.0,0.0,0.0001077564811566,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982360839844,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982666015625,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984802246094,0.0,0.0,0.0005382659146562,292.4843444824219,294.1499938964844,269.8500061035156,269.27642822265625,270.9214782714844,269.8500061035156,291.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186313313772192e-08,0.0011481065303087,-0.0597042180597782,0.0,0.0,0.0,-0.0163072235882282,60.0,-16.922616958618164,-0.0,-8.98754066724905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,0.000107632826257,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940856933594,0.0,0.0,0.0001133425466832,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,8.371441799681634e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,0.0001133425466832,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59442138671875,0.0,0.0,0.0005376482731662,292.479736328125,294.1499938964844,269.8500061035156,269.27642822265625,270.9105834960937,269.8500061035156,291.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468121083453,2.3032226792452093e-08,0.0011467890581116,-0.0593025386333465,0.0,0.0,0.0,-0.0162308365106582,60.0,-16.89834213256836,-0.0,-8.966924980313706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,0.0001075078835128,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59002685546875,0.0,0.0,0.0001132109755417,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,8.36172403069213e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901794433594,0.0,0.0,0.0001132109755417,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903625488281,0.0,0.0,0.0005370241124182,292.4751281738281,294.1499938964844,269.8500061035156,269.27642822265625,270.8998413085937,269.8500061035156,291.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454808991402,2.2876536220906025e-08,0.0011454580817371,-0.0588966570794582,0.0,0.0,0.0,-0.0161536559462547,60.0,-16.87399673461914,-0.0,-8.94611886792518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5820617675781,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0005357424379326,292.4659118652344,294.1499938964844,269.8500061035156,269.27642822265625,270.8786315917969,269.8500061035156,291.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556809753382367e-08,0.0011427245335653,-0.0580630376935005,0.0,0.0,0.0,-0.015995156019926,60.0,-16.824718475341797,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5820617675781,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0005357424379326,292.4659118652344,294.1499938964844,269.8500061035156,269.27642822265625,270.8786315917969,269.8500061035156,291.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556809753382367e-08,0.0011427245335653,-0.0580630376935005,0.0,0.0,0.0,-0.015995156019926,60.0,-16.824718475341797,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,0.0001069795180228,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5737609863281,0.0,0.0,0.0001126545830629,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,8.320629422087222e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,0.0001126545830629,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0005343848606571,292.4566650390625,294.1499938964844,269.8500061035156,269.27642822265625,270.85797119140625,269.8500061035156,291.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398512870073,2.2218149098307552e-08,0.0011398291680961,-0.0571799278259277,0.0,0.0,0.0,-0.0158272702246904,60.0,-16.77355194091797,-0.0,-8.858400946110123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,0.0001069795180228,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5737609863281,0.0,0.0,0.0001126545830629,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,8.320629422087222e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,0.0001126545830629,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0005343848606571,292.4566650390625,294.1499938964844,269.8500061035156,269.27642822265625,270.85797119140625,269.8500061035156,291.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398512870073,2.2218149098307552e-08,0.0011398291680961,-0.0571799278259277,0.0,0.0,0.0,-0.0158272702246904,60.0,-16.77355194091797,-0.0,-8.858400946110123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,0.0001066924160113,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0001123522451962,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,0.0001123522451962,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5659484863281,0.0,0.0,0.0005329506820999,292.4473876953125,294.1499938964844,269.8500061035156,269.27642822265625,270.8377380371094,269.8500061035156,291.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792358011,2.186039260720917e-08,0.0011367704719305,-0.0562468729913234,0.0,0.0,0.0,-0.0156499166041612,60.0,-16.72039222717285,-0.0,-8.810917506707484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,0.0001066924160113,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0001123522451962,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,0.0001123522451962,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5659484863281,0.0,0.0,0.0005329506820999,292.4473876953125,294.1499938964844,269.8500061035156,269.27642822265625,270.8377380371094,269.8500061035156,291.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792358011,2.186039260720917e-08,0.0011367704719305,-0.0562468729913234,0.0,0.0,0.0,-0.0156499166041612,60.0,-16.72039222717285,-0.0,-8.810917506707484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0001063862437149,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,0.0001120298402383,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,8.274486026493832e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0001120298402383,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577697753906,0.0,0.0,0.000531421334017,292.4381103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.81793212890625,269.8500061035156,291.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335301678627,2.1478886225168026e-08,0.0011335087474435,-0.0552517212927341,0.0,0.0,0.0,-0.0154607892036437,60.0,-16.66459846496582,-0.0,-8.760422076647958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0001063862437149,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,0.0001120298402383,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,8.274486026493832e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,0.0001120298402383,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577697753906,0.0,0.0,0.000531421334017,292.4381103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.81793212890625,269.8500061035156,291.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335301678627,2.1478886225168026e-08,0.0011335087474435,-0.0552517212927341,0.0,0.0,0.0,-0.0154607892036437,60.0,-16.66459846496582,-0.0,-8.760422076647958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001062260198523,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533447265625,0.0,0.0,0.0001118611107813,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,8.262023766292259e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001118611107813,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0005306209786795,292.4334716796875,294.1499938964844,269.8500061035156,269.27642822265625,270.8082275390625,269.8500061035156,291.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318230535835,2.1279236150917323e-08,0.0011318018659949,-0.0547308698296546,0.0,0.0,0.0,-0.0153618156909942,60.0,-16.63548469543457,-0.0,-8.734053835723898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5493469238281,0.0,0.0,0.0001060612412402,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492248535156,0.0,0.0,0.0001116875937441,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5493469238281,0.0,0.0,8.249207894550636e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001116875937441,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.549560546875,0.0,0.0,0.0005297978641465,292.4288330078125,294.1499938964844,269.8500061035156,269.27642822265625,270.7986145019531,269.8500061035156,291.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130067394115,2.1073912392921563e-08,0.0011300463229417,-0.0541951768100261,0.0,0.0,0.0,-0.0152600286528468,60.0,-16.605710983276367,-0.0,-8.70697860477776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,0.0005280858604237,292.4195251464844,294.1499938964844,269.8500061035156,269.27642822265625,270.7797241210937,269.8500061035156,291.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646846010663477e-08,0.001126395072788,-0.0530808046460151,0.0,0.0,0.0,-0.0150483166798949,60.0,-16.544218063354492,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,0.0005280858604237,292.4195251464844,294.1499938964844,269.8500061035156,269.27642822265625,270.7797241210937,269.8500061035156,291.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646846010663477e-08,0.001126395072788,-0.0530808046460151,0.0,0.0,0.0,-0.0150483166798949,60.0,-16.544218063354492,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,0.0005262912600301,292.41021728515625,294.1499938964844,269.8500061035156,269.27642822265625,270.76129150390625,269.8500061035156,291.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.480073928833008,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,0.0005262912600301,292.41021728515625,294.1499938964844,269.8500061035156,269.27642822265625,270.76129150390625,269.8500061035156,291.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.480073928833008,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248413085937,0.0,0.0,0.0005244247731752,292.4009094238281,294.1499938964844,269.8500061035156,269.27642822265625,270.7432556152344,269.8500061035156,291.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.41359519958496,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248413085937,0.0,0.0,0.0005244247731752,292.4009094238281,294.1499938964844,269.8500061035156,269.27642822265625,270.7432556152344,269.8500061035156,291.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.41359519958496,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51641845703125,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51629638671875,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51641845703125,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51641845703125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.00052249757573,292.3916015625,294.1499938964844,269.8500061035156,269.27642822265625,270.72564697265625,269.8500061035156,291.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34511375427246,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51641845703125,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51629638671875,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51641845703125,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51641845703125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.00052249757573,292.3916015625,294.1499938964844,269.8500061035156,269.27642822265625,270.72564697265625,269.8500061035156,291.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34511375427246,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51226806640625,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121765136719,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51226806640625,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122985839844,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.512451171875,0.0,0.0,0.0005215142155066,292.386962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.7170104980469,269.8500061035156,291.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007570628559733e-08,0.0011123794829472,-0.0488015674054622,0.0,0.0,0.0,-0.0142356660217046,60.0,-16.310203552246094,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080261230469,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5083312988281,0.0,0.0,0.0005205210181884,292.3822937011719,294.1499938964844,269.8500061035156,269.27642822265625,270.70849609375,269.8500061035156,291.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.274946212768555,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998779296875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998779296875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998779296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50006103515625,0.0,0.0,0.0005185081390663,292.3729858398437,294.1499938964844,269.8500061035156,269.27642822265625,270.69171142578125,269.8500061035156,291.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.0138639360666275,60.0,-16.20357322692871,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998779296875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998779296875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998779296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50006103515625,0.0,0.0,0.0005185081390663,292.3729858398437,294.1499938964844,269.8500061035156,269.27642822265625,270.69171142578125,269.8500061035156,291.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.0138639360666275,60.0,-16.20357322692871,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914855957031,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,0.0005164697067812,292.3636779785156,294.1499938964844,269.8500061035156,269.27642822265625,270.67535400390625,269.8500061035156,291.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749252734233778e-08,0.0011016209609806,-0.0455149970948696,0.0,0.0,0.0,-0.0136118689551949,60.0,-16.131284713745117,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914855957031,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,0.0005164697067812,292.3636779785156,294.1499938964844,269.8500061035156,269.27642822265625,270.67535400390625,269.8500061035156,291.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749252734233778e-08,0.0011016209609806,-0.0455149970948696,0.0,0.0,0.0,-0.0136118689551949,60.0,-16.131284713745117,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48321533203125,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833374023437,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834899902344,0.0,0.0,0.0005144177703186,292.3543701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6593322753906,269.8500061035156,291.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.05848503112793,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48321533203125,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833374023437,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834899902344,0.0,0.0,0.0005144177703186,292.3543701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6593322753906,269.8500061035156,291.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.05848503112793,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47491455078125,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752197265625,0.0,0.0,0.0005123617593199,292.3450622558594,294.1499938964844,269.8500061035156,269.27642822265625,270.6437072753906,269.8500061035156,291.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.985482215881348,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47491455078125,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752197265625,0.0,0.0,0.0005123617593199,292.3450622558594,294.1499938964844,269.8500061035156,269.27642822265625,270.6437072753906,269.8500061035156,291.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.985482215881348,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47076416015625,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710693359375,0.0,0.0,0.0005113356164656,292.3404235839844,294.1499938964844,269.8500061035156,269.27642822265625,270.6360168457031,269.8500061035156,291.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769966006279,60.0,-15.949004173278809,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666442871094,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669189453125,0.0,0.0,0.0005103122093714,292.3357849121094,294.1499938964844,269.8500061035156,269.27642822265625,270.6284484863281,269.8500061035156,291.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.912599563598633,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586181640625,0.0,0.0,0.0005082766874693,292.32647705078125,294.1499938964844,269.8500061035156,269.27642822265625,270.613525390625,269.8500061035156,291.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.840096473693848,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
