time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586181640625,0.0,0.0,0.0005082766874693,292.32647705078125,294.1499938964844,269.8500061035156,269.27642822265625,270.613525390625,269.8500061035156,291.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.840096473693848,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501342773437,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501342773437,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4503173828125,0.0,0.0,0.0005062642158009,292.31719970703125,294.1499938964844,269.8500061035156,269.27642822265625,270.59893798828125,269.8500061035156,291.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.768265724182127,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501342773437,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501342773437,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4503173828125,0.0,0.0,0.0005062642158009,292.31719970703125,294.1499938964844,269.8500061035156,269.27642822265625,270.59893798828125,269.8500061035156,291.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.768265724182127,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417419433594,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,0.0005042816046625,292.3078918457031,294.1499938964844,269.8500061035156,269.27642822265625,270.5846862792969,269.8500061035156,291.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.697342872619627,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417419433594,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,0.0005042816046625,292.3078918457031,294.1499938964844,269.8500061035156,269.27642822265625,270.5846862792969,269.8500061035156,291.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.697342872619627,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,0.0001005639205686,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334411621094,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.0005023375852033,292.2986145019531,294.1499938964844,269.8500061035156,269.27642822265625,270.57080078125,269.8500061035156,291.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224172062426989e-08,0.001071480452083,-0.0363005362451076,0.0,0.0,0.0,-0.0118643464520573,60.0,-15.62763500213623,-0.0,-7.827779313629436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,0.0001005639205686,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334411621094,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.0005023375852033,292.2986145019531,294.1499938964844,269.8500061035156,269.27642822265625,270.57080078125,269.8500061035156,291.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224172062426989e-08,0.001071480452083,-0.0363005362451076,0.0,0.0,0.0,-0.0118643464520573,60.0,-15.62763500213623,-0.0,-7.827779313629436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292907714844,0.0,0.0,0.0001056960027199,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,0.0001056960027199,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.0005013762856833,292.2939758300781,294.1499938964844,269.8500061035156,269.27642822265625,270.56396484375,269.8500061035156,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984394975352645e-08,0.001069430145435,-0.0356734097003936,0.0,0.0,0.0,-0.0117454789578914,60.0,-15.593125343322754,-0.0,-7.797849121971012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252319335937,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,0.0001054966269293,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252319335937,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252624511719,0.0,0.0,0.0001054966269293,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254150390625,0.0,0.0,0.0005004305858165,292.2893371582031,294.1499938964844,269.8500061035156,269.27642822265625,270.55718994140625,269.8500061035156,291.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674269869923,1.3748494787080291e-08,0.001067413133569,-0.0350563824176788,0.0,0.0,0.0,-0.0116285346448421,60.0,-15.55904769897461,-0.0,-7.768458942791767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,9.980995673686266e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,0.0001051046929205,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,7.762996392557397e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,0.0001051046929205,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,0.0004985713749192,292.28009033203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5438842773437,269.8500061035156,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634612990543,1.328476351147856e-08,0.0010634480277076,-0.0338433198630809,0.0,0.0,0.0,-0.0113986432552337,60.0,-15.491862297058104,-0.0,-7.71084458506266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,9.980995673686266e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,0.0001051046929205,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,7.762996392557397e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,0.0001051046929205,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,0.0004985713749192,292.28009033203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5438842773437,269.8500061035156,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634612990543,1.328476351147856e-08,0.0010634480277076,-0.0338433198630809,0.0,0.0,0.0,-0.0113986432552337,60.0,-15.491862297058104,-0.0,-7.71084458506266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,9.944760677171872e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085388183594,0.0,0.0,0.0001047231198754,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,7.73481369833462e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,0.0001047231198754,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087829589844,0.0,0.0,0.0004967614077031,292.27081298828125,294.1499938964844,269.8500061035156,269.27642822265625,270.5308532714844,269.8500061035156,291.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596005013212,1.2833292650782369e-08,0.0010595876956358,-0.0326621867716312,0.0,0.0,0.0,-0.0111748306080698,60.0,-15.42632007598877,-0.0,-7.654959688352393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,9.944760677171872e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085388183594,0.0,0.0,0.0001047231198754,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,7.73481369833462e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,0.0001047231198754,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087829589844,0.0,0.0,0.0004967614077031,292.27081298828125,294.1499938964844,269.8500061035156,269.27642822265625,270.5308532714844,269.8500061035156,291.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596005013212,1.2833292650782369e-08,0.0010595876956358,-0.0326621867716312,0.0,0.0,0.0,-0.0111748306080698,60.0,-15.42632007598877,-0.0,-7.654959688352393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002990722656,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40020751953125,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002990722656,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003295898437,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004821777344,0.0,0.0,0.0004950041184201,292.2615661621094,294.1499938964844,269.8500061035156,269.27642822265625,270.51812744140625,269.8500061035156,291.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36249828338623,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002990722656,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40020751953125,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002990722656,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003295898437,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004821777344,0.0,0.0,0.0004950041184201,292.2615661621094,294.1499938964844,269.8500061035156,269.27642822265625,270.51812744140625,269.8500061035156,291.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36249828338623,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39215087890625,0.0,0.0,0.0004933038144372,292.2522888183594,294.1499938964844,269.8500061035156,269.27642822265625,270.50567626953125,269.8500061035156,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.300378799438477,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39215087890625,0.0,0.0,0.0004933038144372,292.2522888183594,294.1499938964844,269.8500061035156,269.27642822265625,270.50567626953125,269.8500061035156,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.300378799438477,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0004924758686684,292.2476806640625,294.1499938964844,269.8500061035156,269.27642822265625,270.49957275390625,269.8500061035156,291.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651363700628,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.270073890686035,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836669921875,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835754394531,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836669921875,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,0.0004916623583994,292.2430419921875,294.1499938964844,269.8500061035156,269.27642822265625,270.4935302734375,269.8500061035156,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.0293340981006622,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.240236282348633,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753356933594,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,0.0004900794592685,292.2337951660156,294.1499938964844,269.8500061035156,269.27642822265625,270.4815979003906,269.8500061035156,291.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18190860748291,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753356933594,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,0.0004900794592685,292.2337951660156,294.1499938964844,269.8500061035156,269.27642822265625,270.4815979003906,269.8500061035156,291.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18190860748291,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0004885583766736,292.2245483398437,294.1499938964844,269.8500061035156,269.27642822265625,270.469970703125,269.8500061035156,291.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.125577926635742,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0004885583766736,292.2245483398437,294.1499938964844,269.8500061035156,269.27642822265625,270.469970703125,269.8500061035156,291.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.125577926635742,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586120605469,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588256835937,0.0,0.0,0.0004871002747677,292.2153015136719,294.1499938964844,269.8500061035156,269.27642822265625,270.4585876464844,269.8500061035156,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.071260452270508,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586120605469,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588256835937,0.0,0.0,0.0004871002747677,292.2153015136719,294.1499938964844,269.8500061035156,269.27642822265625,270.4585876464844,269.8500061035156,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.071260452270508,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,9.723402035888284e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,0.0001023921067826,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,7.562646351289004e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,0.0001023921067826,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,0.0004857040767092,292.2060546875,294.1499938964844,269.8500061035156,269.27642822265625,270.44744873046875,269.8500061035156,291.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.00753192455727e-08,0.0010360048618167,-0.0254440661519765,0.0,0.0,0.0,-0.0098075876012444,60.0,-15.018925666809082,-0.0,-7.317974137777129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,9.723402035888284e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,0.0001023921067826,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,7.562646351289004e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,0.0001023921067826,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,0.0004857040767092,292.2060546875,294.1499938964844,269.8500061035156,269.27642822265625,270.44744873046875,269.8500061035156,291.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.00753192455727e-08,0.0010360048618167,-0.0254440661519765,0.0,0.0,0.0,-0.0098075876012444,60.0,-15.018925666809082,-0.0,-7.317974137777129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,9.70989276538603e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460998535156,0.0,0.0,0.0001022498399834,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,7.5521384133026e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,0.0001022498399834,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,0.0004850292461924,292.201416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.44195556640625,269.8500061035156,291.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345755144953,9.907000553255333e-09,0.001034565619193,-0.0250034052878618,0.0,0.0,0.0,-0.0097241438925266,60.0,-14.993500709533691,-0.0,-7.297653326077126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,9.696710912976414e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419189453125,0.0,0.0,0.00010211103654,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,7.541886589024216e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,0.00010211103654,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421325683594,0.0,0.0,0.0004843708011321,292.1968078613281,294.1499938964844,269.8500061035156,269.27642822265625,270.4365234375,269.8500061035156,291.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331710800528,9.742774587095935e-09,0.0010331613011658,-0.0245734471827745,0.0,0.0,0.0,-0.0096427304670214,60.0,-14.968595504760742,-0.0,-7.27785405274517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,9.671314910519868e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001018436014419,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,7.522133819293231e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,0.0001018436014419,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,0.0004831021942663,292.18756103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.42584228515625,269.8500061035156,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304651223123,9.426355696007253e-09,0.0010304556926712,-0.0237450003623962,0.0,0.0,0.0,-0.0094858687371015,60.0,-14.920184135437012,-0.0,-7.239781751877673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,9.671314910519868e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001018436014419,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,7.522133819293231e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,0.0001018436014419,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,0.0004831021942663,292.18756103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.42584228515625,269.8500061035156,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304651223123,9.426355696007253e-09,0.0010304556926712,-0.0237450003623962,0.0,0.0,0.0,-0.0094858687371015,60.0,-14.920184135437012,-0.0,-7.239781751877673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,9.647266415413468e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251953125,0.0,0.050000000745058,0.0001015903617371,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,7.50342951505445e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,0.0001015903617371,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.050000000745058,0.0004819009336642,292.1783142089844,291.1499938964844,269.8500061035156,269.27642822265625,270.4153747558594,269.8500061035156,290.98126220703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279028210788,9.126738476084029e-09,0.0010278936242684,-0.0229604933410882,0.0,0.0,0.0,-0.0093373348936438,60.0,-14.874041557312012,-0.0,-7.203822605106326e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,9.647266415413468e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251953125,0.0,0.050000000745058,0.0001015903617371,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,7.50342951505445e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.050000000745058,0.0001015903617371,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.050000000745058,0.0004819009336642,292.1783142089844,291.1499938964844,269.8500061035156,269.27642822265625,270.4153747558594,269.8500061035156,290.98126220703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279028210788,9.126738476084029e-09,0.0010278936242684,-0.0229604933410882,0.0,0.0,0.0,-0.0093373348936438,60.0,-14.874041557312012,-0.0,-7.203822605106326e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4201354980469,0.6364926099777222,0.050000000745058,0.0408324562013149,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42010498046875,0.6364926099777222,0.050000000745058,0.0429985448718071,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4201354980469,0.6364926099777222,0.050000000745058,0.031758576631546,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4201354980469,0.6364926099777222,0.050000000745058,0.0429985448718071,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.6364926099777222,0.050000000745058,0.2039665728807449,291.26373291015625,291.1499938964844,269.850341796875,269.2768859863281,284.5920104980469,287.7557067871094,290.7937927246094,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350294768810272,0.0188181083649396,0.4162113666534424,-0.0928755402565002,0.0,0.0,0.0,10.197935104370115,60.0,-635.6943359375,-0.0,12.275368690490724,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.6333151459693909,0.050000000745058,0.0452283136546611,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.6333151459693909,0.050000000745058,0.0476275943219661,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.6333151459693909,0.050000000745058,0.0351775772869586,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.6333151459693909,0.050000000745058,0.0476275943219661,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5765075683594,0.6333151459693909,0.050000000745058,0.2259247899055481,290.5012512207031,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.1744079589844,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.9960004091262816,1.0,-0.4819153547286987,0.0878627300262451,0.3940526247024536,-0.034333124756813,0.0,0.0,0.0,12.536344528198242,60.0,-1079.3577880859375,-0.0,16.6743221282959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.0456737577915191,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.0355240330100059,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.228149875998497,289.3913879394531,291.1499938964844,269.855224609375,269.2836303710937,283.2655944824219,292.29510498046875,289.048095703125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.9920007586479188,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075096130371094,60.0,-1752.4019775390625,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.0456737577915191,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.0355240330100059,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.57218998670578,0.050000000745058,0.228149875998497,289.3913879394531,291.1499938964844,269.855224609375,269.2836303710937,283.2655944824219,292.29510498046875,289.048095703125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.9920007586479188,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075096130371094,60.0,-1752.4019775390625,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7495422363281,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7495422363281,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7495422363281,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7495422363281,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7495422363281,0.5502398610115051,0.050000000745058,0.2288345247507095,288.67889404296875,291.1499938964844,269.85809326171875,269.2875671386719,282.8677673339844,292.2898864746094,288.3180236816406,1.0,0.1489495784044265,1.0,1.0,0.9900009632110596,1.0,-0.4881244897842407,0.2062729150056839,0.2818515598773956,0.0820137038826942,0.0,0.0,0.0,23.737255096435547,60.0,-1872.64453125,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251647949219,297.1499938964844,293.1499938964844,0.0004259772831574,-23.519731521606445,288.2796325683594,0.533306360244751,0.050000000745058,0.0459417663514614,291.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4430847167969,0.533306360244751,0.050000000745058,0.0483788922429084,291.84869384765625,297.1499938964844,293.1499938964844,0.0004710464272648,-25.76229476928711,288.4547119140625,0.533306360244751,0.050000000745058,0.0357324853539466,291.7953796386719,297.1499938964844,293.1499938964844,0.0004850165278185,-38.10209655761719,288.5033264160156,0.533306360244751,0.050000000745058,0.0483788922429084,292.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.533306360244751,0.050000000745058,0.2294886410236358,288.00299072265625,291.1499938964844,269.8615417480469,269.29229736328125,282.8226318359375,292.28240966796875,287.6974792480469,1.0,0.1565091609954834,0.9990124702453612,0.9990124702453612,0.9920007586479188,1.0,-0.4895198345184326,0.2069867104291916,0.2825331091880798,0.0823335945606231,0.0,0.0,0.0,27.23847007751465,60.0,-1773.59326171875,-0.0,29.347393035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
