time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8113708496094,297.1499938964844,293.1499938964844,0.0010195438517257,-89.90567016601562,288.39727783203125,0.5102409720420837,0.050000000745058,0.0461805462837219,291.5673522949219,297.1499938964844,293.1499938964844,0.0010694707743823,-99.31121826171876,288.45343017578125,0.5102409720420837,0.050000000745058,0.0486303381621837,291.8346862792969,297.1499938964844,293.1499938964844,0.0011197770945727,-76.8012466430664,288.5572509765625,0.5102409720420837,0.050000000745058,0.0359182022511959,291.7821960449219,297.1499938964844,293.1499938964844,0.0011779788183048,-109.38729095458984,288.6430358886719,0.5102409720420837,0.050000000745058,0.0486303381621837,292.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828796386719,0.5102409720420837,0.050000000745058,0.2306813895702362,286.9288635253906,291.1499938964844,269.8700866699219,269.30401611328125,282.818603515625,292.2681884765625,286.6942138671875,1.0,0.1693392395973205,0.9970373511314392,0.9970373511314392,0.9960004091262816,1.0,-0.4920642375946045,0.2080341130495071,0.2840301096439361,0.0826392695307731,0.0,0.0,1.0,33.62273025512695,60.0,-1435.674072265625,-996.8756103515624,34.91273880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,3509.03759765625,18000.0,0.0,0.0,0.0054931542836129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0436163768172264,0.0436172299087047,-8.517214382663951e-07,0.0,5.574853275902569e-06,0.0,0.0,0.3686410188674927,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8113708496094,297.1499938964844,293.1499938964844,0.0010195438517257,-89.90567016601562,288.39727783203125,0.5102409720420837,0.050000000745058,0.0461805462837219,291.5673522949219,297.1499938964844,293.1499938964844,0.0010694707743823,-99.31121826171876,288.45343017578125,0.5102409720420837,0.050000000745058,0.0486303381621837,291.8346862792969,297.1499938964844,293.1499938964844,0.0011197770945727,-76.8012466430664,288.5572509765625,0.5102409720420837,0.050000000745058,0.0359182022511959,291.7821960449219,297.1499938964844,293.1499938964844,0.0011779788183048,-109.38729095458984,288.6430358886719,0.5102409720420837,0.050000000745058,0.0486303381621837,292.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828796386719,0.5102409720420837,0.050000000745058,0.2306813895702362,286.9288635253906,291.1499938964844,269.8700866699219,269.30401611328125,282.818603515625,292.2681884765625,286.6942138671875,1.0,0.1693392395973205,0.9970373511314392,0.9970373511314392,0.9960004091262816,1.0,-0.4920642375946045,0.2080341130495071,0.2840301096439361,0.0826392695307731,0.0,0.0,1.0,33.62273025512695,60.0,-1435.674072265625,-996.8756103515624,34.91273880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,3509.03759765625,18000.0,0.0,0.0,0.0054931542836129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0436163768172264,0.0436172299087047,-8.517214382663951e-07,0.0,5.574853275902569e-06,0.0,0.0,0.3686410188674927,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055725097656,297.1499938964844,293.1499938964844,0.0016414730343967,-145.1114501953125,289.1229858398437,0.4959818720817566,0.050000000745058,0.0463845022022724,291.569091796875,297.1499938964844,293.1499938964844,0.0017733983695507,-165.08982849121094,289.31036376953125,0.4959818720817566,0.050000000745058,0.0488451123237609,291.8275756835937,297.1499938964844,293.1499938964844,0.0017333682626485,-119.18264770507812,289.2694396972656,0.4959818720817566,0.050000000745058,0.036076832562685,291.7753601074219,297.1499938964844,293.1499938964844,0.001811203546822,-168.6088104248047,289.3872375488281,0.4959818720817566,0.050000000745058,0.0488451123237609,292.25787353515625,297.1499938964844,293.1499938964844,0.0011713448911905,-517.2582397460938,288.4211120605469,0.4959818720817566,0.050000000745058,0.2317001819610595,286.69012451171875,291.1499938964844,269.8807373046875,269.318603515625,282.818603515625,292.258544921875,286.8056640625,1.0,0.1795074343681335,0.9950622320175172,0.9950622320175172,1.0,1.0,-0.4942375421524048,0.2089277505874633,0.2853097915649414,0.082869105041027,0.0,0.0,1.0,39.07557678222656,60.0,153.54957580566406,-2550.114501953125,39.71077346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760803222656,292.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,9127.4306640625,19080.0,0.0,0.0,0.0866605713963508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702687859535216,0.9702765345573424,-7.78093726694351e-06,0.0,8.794946188572794e-05,0.0,0.0,101.6291732788086,0.0,0.0,0.0,0.5615216493606567,4.0,0.0,1.0
281400,291.8055725097656,297.1499938964844,293.1499938964844,0.0016414730343967,-145.1114501953125,289.1229858398437,0.4959818720817566,0.050000000745058,0.0463845022022724,291.569091796875,297.1499938964844,293.1499938964844,0.0017733983695507,-165.08982849121094,289.31036376953125,0.4959818720817566,0.050000000745058,0.0488451123237609,291.8275756835937,297.1499938964844,293.1499938964844,0.0017333682626485,-119.18264770507812,289.2694396972656,0.4959818720817566,0.050000000745058,0.036076832562685,291.7753601074219,297.1499938964844,293.1499938964844,0.001811203546822,-168.6088104248047,289.3872375488281,0.4959818720817566,0.050000000745058,0.0488451123237609,292.25787353515625,297.1499938964844,293.1499938964844,0.0011713448911905,-517.2582397460938,288.4211120605469,0.4959818720817566,0.050000000745058,0.2317001819610595,286.69012451171875,291.1499938964844,269.8807373046875,269.318603515625,282.818603515625,292.258544921875,286.8056640625,1.0,0.1795074343681335,0.9950622320175172,0.9950622320175172,1.0,1.0,-0.4942375421524048,0.2089277505874633,0.2853097915649414,0.082869105041027,0.0,0.0,1.0,39.07557678222656,60.0,153.54957580566406,-2550.114501953125,39.71077346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760803222656,292.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,9127.4306640625,19080.0,0.0,0.0,0.0866605713963508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702687859535216,0.9702765345573424,-7.78093726694351e-06,0.0,8.794946188572794e-05,0.0,0.0,101.6291732788086,0.0,0.0,0.0,0.5615216493606567,4.0,0.0,1.0
281460,291.81256103515625,297.1499938964844,293.1499938964844,0.0021137015428394,-184.9772186279297,290.1829833984375,0.4862405061721802,0.050000000745058,0.0465533770620822,291.5781555175781,297.1499938964844,293.1499938964844,0.0023274614941328,-214.46826171875,290.4942626953125,0.4862405061721802,0.050000000745058,0.0490229502320289,291.83154296875,297.1499938964844,293.1499938964844,0.0022027546074241,-149.92791748046875,290.3216857910156,0.4862405061721802,0.050000000745058,0.0362081825733184,291.77850341796875,297.1499938964844,293.1499938964844,0.0023005416151136,-211.9911956787109,290.4684143066406,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2599792480469,297.1499938964844,293.1499938964844,0.0014981728745624,-654.9607543945312,289.262451171875,0.4862405061721802,0.050000000745058,0.2325437664985656,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.8222961425781,292.25927734375,287.0923767089844,1.0,0.1874751448631286,0.9953660368919371,0.9953660368919371,1.0,1.0,-0.496037095785141,0.2097421735525131,0.286294937133789,0.0831044763326644,0.0,0.0,1.0,43.59035110473633,48.0,442.2593383789063,-2927.486328125,43.71450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1757202148437,293.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,16033.2568359375,19080.0,0.0,0.0,0.1541270911693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878745794296265,1.2878882884979248,-1.369787332805572e-05,0.0,0.0001564194099046,0.0,0.0,237.50686645507807,0.0,0.0,0.0,0.7082120776176453,4.0,0.0,1.0
281520,291.81256103515625,297.1499938964844,293.1499938964844,0.0021137015428394,-184.9772186279297,290.1829833984375,0.4862405061721802,0.050000000745058,0.0465533770620822,291.5781555175781,297.1499938964844,293.1499938964844,0.0023274614941328,-214.46826171875,290.4942626953125,0.4862405061721802,0.050000000745058,0.0490229502320289,291.83154296875,297.1499938964844,293.1499938964844,0.0022027546074241,-149.92791748046875,290.3216857910156,0.4862405061721802,0.050000000745058,0.0362081825733184,291.77850341796875,297.1499938964844,293.1499938964844,0.0023005416151136,-211.9911956787109,290.4684143066406,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2599792480469,297.1499938964844,293.1499938964844,0.0014981728745624,-654.9607543945312,289.262451171875,0.4862405061721802,0.050000000745058,0.2325437664985656,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.8222961425781,292.25927734375,287.0923767089844,1.0,0.1874751448631286,0.9953660368919371,0.9953660368919371,1.0,1.0,-0.496037095785141,0.2097421735525131,0.286294937133789,0.0831044763326644,0.0,0.0,1.0,43.59035110473633,48.0,442.2593383789063,-2927.486328125,43.71450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1757202148437,293.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,16033.2568359375,19080.0,0.0,0.0,0.1541270911693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878745794296265,1.2878882884979248,-1.369787332805572e-05,0.0,0.0001564194099046,0.0,0.0,237.50686645507807,0.0,0.0,0.0,0.7082120776176453,4.0,0.0,1.0
281580,291.8262634277344,297.1499938964844,293.1499938964844,0.0025300963316112,-218.90272521972656,291.1210327148437,0.4839414954185486,0.050000000745058,0.0465956553816795,291.5912780761719,297.1499938964844,293.1499938964844,0.0028249009046703,-257.2433166503906,291.5517272949219,0.4839414954185486,0.050000000745058,0.0490674674510955,291.8419494628906,297.1499938964844,293.1499938964844,0.0026186767499893,-176.1977996826172,291.2565612792969,0.4839414954185486,0.050000000745058,0.036241065710783,291.7876892089844,297.1499938964844,293.1499938964844,0.0027363051194697,-249.2231292724609,291.4315185546875,0.4839414954185486,0.050000000745058,0.0490674674510955,292.2685241699219,297.1499938964844,293.1499938964844,0.001783542567864,-771.0703125,290.00701904296875,0.4839414954185486,0.050000000745058,0.2327549457550048,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8304443359375,292.2669372558594,287.4610595703125,1.0,0.1889255493879318,0.9956698417663574,0.9956698417663574,1.0,1.0,-0.4964878857135772,0.2099820673465728,0.2865058183670044,0.0830955132842063,0.0,0.0,1.0,44.71955871582031,36.0,667.394775390625,-3470.2197265625,44.72036743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1897277832031,295.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18208.5078125,19080.0,0.0,0.0,0.206099733710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724621534347534,1.372477650642395,-1.5556306607322767e-05,0.0,0.000209165023989,0.0,0.0,287.4463806152344,0.0,0.0,0.0,0.7506757378578186,4.0,0.0,1.0
281640,291.8262634277344,297.1499938964844,293.1499938964844,0.0025300963316112,-218.90272521972656,291.1210327148437,0.4839414954185486,0.050000000745058,0.0465956553816795,291.5912780761719,297.1499938964844,293.1499938964844,0.0028249009046703,-257.2433166503906,291.5517272949219,0.4839414954185486,0.050000000745058,0.0490674674510955,291.8419494628906,297.1499938964844,293.1499938964844,0.0026186767499893,-176.1977996826172,291.2565612792969,0.4839414954185486,0.050000000745058,0.036241065710783,291.7876892089844,297.1499938964844,293.1499938964844,0.0027363051194697,-249.2231292724609,291.4315185546875,0.4839414954185486,0.050000000745058,0.0490674674510955,292.2685241699219,297.1499938964844,293.1499938964844,0.001783542567864,-771.0703125,290.00701904296875,0.4839414954185486,0.050000000745058,0.2327549457550048,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8304443359375,292.2669372558594,287.4610595703125,1.0,0.1889255493879318,0.9956698417663574,0.9956698417663574,1.0,1.0,-0.4964878857135772,0.2099820673465728,0.2865058183670044,0.0830955132842063,0.0,0.0,1.0,44.71955871582031,36.0,667.394775390625,-3470.2197265625,44.72036743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1897277832031,295.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18208.5078125,19080.0,0.0,0.0,0.206099733710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724621534347534,1.372477650642395,-1.5556306607322767e-05,0.0,0.000209165023989,0.0,0.0,287.4463806152344,0.0,0.0,0.0,0.7506757378578186,4.0,0.0,1.0
281700,291.83514404296875,297.1499938964844,293.1499938964844,0.002712229732424,-232.7037506103516,291.61004638671875,0.4851527810096741,0.050000000745058,0.0465733148157596,291.5989685058594,297.1499938964844,293.1499938964844,0.0030472988728433,-275.07501220703125,292.0971984863281,0.4851527810096741,0.050000000745058,0.0490439422428607,291.8490905761719,297.1499938964844,293.1499938964844,0.0028012404218316,-186.8975524902344,291.7447204589844,0.4851527810096741,0.050000000745058,0.0362236872315406,291.7940979003906,297.1499938964844,293.1499938964844,0.0029286388307809,-264.4656982421875,291.9327392578125,0.4851527810096741,0.050000000745058,0.0490439422428607,292.2747497558594,297.1499938964844,293.1499938964844,0.001906290417537,-817.4793701171875,290.4125671386719,0.4851527810096741,0.050000000745058,0.2326433360576629,287.5900573730469,291.1499938964844,269.91534423828125,269.3661499023437,282.83599853515625,292.2727966308594,287.7236022949219,1.0,0.1877356618642807,0.99582177400589,0.99582177400589,1.0,1.0,-0.4962499141693115,0.209904283285141,0.2863456308841705,0.0830049291253089,0.0,0.0,1.0,44.121376037597656,36.0,794.486572265625,-3793.0908203125,44.1873893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4278869628906,296.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18619.474609375,20160.0,0.0,0.0,0.2264190316200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878639936447144,1.3878798484802246,-1.59074133989634e-05,0.0,0.0002297865285072,0.0,0.0,297.2326965332031,0.0,0.0,0.0,0.7734037041664124,4.0,0.0,1.0
281760,291.8452453613281,297.1499938964844,293.1499938964844,0.0028768612537533,-244.30078125,292.1155700683594,0.4876597821712494,0.050000000745058,0.0465276017785072,291.6073303222656,297.1499938964844,293.1499938964844,0.003252089722082,-290.4059753417969,292.6566467285156,0.4876597821712494,0.050000000745058,0.048995804041624,291.8573913574219,297.1499938964844,293.1499938964844,0.0029666977934539,-195.8946228027344,292.2497863769531,0.4876597821712494,0.050000000745058,0.0361881330609321,291.8016052246094,297.1499938964844,293.1499938964844,0.0031037577427923,-277.3441162109375,292.4499816894531,0.4876597821712494,0.050000000745058,0.048995804041624,292.2821655273437,297.1499938964844,293.1499938964844,0.0020156470127403,-855.8236694335938,290.84423828125,0.4876597821712494,0.050000000745058,0.2324150055646896,287.8792724609375,291.1499938964844,269.9234924316406,269.3773193359375,282.84246826171875,292.27984619140625,288.0392761230469,1.0,0.1854572296142578,0.9959823489189148,0.9959823489189148,1.0,1.0,-0.4957628846168518,0.2097202986478805,0.2860426008701324,0.0828682333230972,0.0,0.0,1.0,42.89821243286133,25.0,927.799560546875,-4145.78076171875,43.09904861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7663879394531,298.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19578.103515625,20160.0,0.0,0.0,0.2431484311819076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423142910003662,1.4231595993041992,-1.6726409739931114e-05,0.0,0.0002467647427693,0.0,0.0,320.48046875,0.0,0.0,0.0,0.7778497934341431,4.0,0.0,1.0
281820,291.86883544921875,297.1499938964844,293.1499938964844,0.0031551327556371,-261.00006103515625,293.1688842773437,0.4958315193653106,0.050000000745058,0.0463869385421276,291.6258544921875,297.1499938964844,293.1499938964844,0.003610344370827,-313.6326599121094,293.8084716796875,0.4958315193653106,0.050000000745058,0.0488476790487766,291.8772277832031,297.1499938964844,293.1499938964844,0.003247668268159,-208.86366271972656,293.3028564453125,0.4958315193653106,0.050000000745058,0.0360787287354469,291.819580078125,297.1499938964844,293.1499938964844,0.0034036817960441,-296.1111145019531,293.52459716796875,0.4958315193653106,0.050000000745058,0.0488476790487766,292.3002319335937,297.1499938964844,293.1499938964844,0.002195541281253,-908.9207763671876,291.77984619140625,0.4958315193653106,0.050000000745058,0.2317123562097549,288.6100769042969,291.1499938964844,269.9408264160156,269.4010925292969,282.8578186035156,292.2972717285156,288.8177490234375,1.0,0.1784969270229339,0.9963035583496094,0.9963035583496094,1.0,1.0,-0.494264155626297,0.2091289162635803,0.285135269165039,0.0824965834617614,0.0,0.0,1.0,39.13511657714844,25.0,1181.0994873046875,-4871.64501953125,39.76367568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5992736816406,300.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.123046875,20160.0,0.0,0.0,0.2667250633239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438471436500549,1.438488483428955,-1.7088668755604886e-05,0.0,0.0002706920204218,0.0,0.0,330.9480895996094,0.0,0.0,0.0,0.7855290770530701,4.0,0.0,1.0
281880,291.86883544921875,297.1499938964844,293.1499938964844,0.0031551327556371,-261.00006103515625,293.1688842773437,0.4958315193653106,0.050000000745058,0.0463869385421276,291.6258544921875,297.1499938964844,293.1499938964844,0.003610344370827,-313.6326599121094,293.8084716796875,0.4958315193653106,0.050000000745058,0.0488476790487766,291.8772277832031,297.1499938964844,293.1499938964844,0.003247668268159,-208.86366271972656,293.3028564453125,0.4958315193653106,0.050000000745058,0.0360787287354469,291.819580078125,297.1499938964844,293.1499938964844,0.0034036817960441,-296.1111145019531,293.52459716796875,0.4958315193653106,0.050000000745058,0.0488476790487766,292.3002319335937,297.1499938964844,293.1499938964844,0.002195541281253,-908.9207763671876,291.77984619140625,0.4958315193653106,0.050000000745058,0.2317123562097549,288.6100769042969,291.1499938964844,269.9408264160156,269.4010925292969,282.8578186035156,292.2972717285156,288.8177490234375,1.0,0.1784969270229339,0.9963035583496094,0.9963035583496094,1.0,1.0,-0.494264155626297,0.2091289162635803,0.285135269165039,0.0824965834617614,0.0,0.0,1.0,39.13511657714844,25.0,1181.0994873046875,-4871.64501953125,39.76367568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5992736816406,300.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.123046875,20160.0,0.0,0.0,0.2667250633239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438471436500549,1.438488483428955,-1.7088668755604886e-05,0.0,0.0002706920204218,0.0,0.0,330.9480895996094,0.0,0.0,0.0,0.7855290770530701,4.0,0.0,1.0
281940,291.8964233398437,297.1499938964844,293.1499938964844,0.0033689788542687,-269.6817626953125,294.2530212402344,0.5032002925872803,0.050000000745058,0.0462746284902095,291.64666748046875,297.1499938964844,293.1499938964844,0.0039016501978039,-327.4490966796875,294.97625732421875,0.5032002925872803,0.050000000745058,0.0487294122576713,291.9008178710937,297.1499938964844,293.1499938964844,0.0034652561880648,-215.61529541015625,294.3872985839844,0.5032002925872803,0.050000000745058,0.0359913781285285,291.84100341796875,297.1499938964844,293.1499938964844,0.0036392940673977,-306.1889038085937,294.6262512207031,0.5032002925872803,0.050000000745058,0.0487294122576713,292.3221740722656,297.1499938964844,293.1499938964844,0.002327351598069,-933.3121948242188,292.78619384765625,0.5032002925872803,0.050000000745058,0.2311513572931289,289.5128479003906,291.1499938964844,269.9594421386719,269.4266662597656,282.8758850097656,292.3186340332031,289.7583312988281,1.0,0.1731148362159729,0.996624767780304,0.996624767780304,1.0,1.0,-0.4930672943592071,0.2086678147315979,0.2843994796276092,0.0821779742836952,0.0,0.0,1.0,36.130218505859375,25.0,1391.1820068359375,-5596.89404296875,37.114376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4481201171875,303.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,20117.36328125,21240.0,0.0,0.0,0.278707206249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426093101501465,1.4426264762878418,-1.718712337606121e-05,0.0,0.00028285238659,0.0,0.0,333.8123474121094,0.0,0.0,0.0,0.8026019334793091,4.0,0.0,1.0
282000,291.8964233398437,297.1499938964844,293.1499938964844,0.0033689788542687,-269.6817626953125,294.2530212402344,0.5032002925872803,0.050000000745058,0.0462746284902095,291.64666748046875,297.1499938964844,293.1499938964844,0.0039016501978039,-327.4490966796875,294.97625732421875,0.5032002925872803,0.050000000745058,0.0487294122576713,291.9008178710937,297.1499938964844,293.1499938964844,0.0034652561880648,-215.61529541015625,294.3872985839844,0.5032002925872803,0.050000000745058,0.0359913781285285,291.84100341796875,297.1499938964844,293.1499938964844,0.0036392940673977,-306.1889038085937,294.6262512207031,0.5032002925872803,0.050000000745058,0.0487294122576713,292.3221740722656,297.1499938964844,293.1499938964844,0.002327351598069,-933.3121948242188,292.78619384765625,0.5032002925872803,0.050000000745058,0.2311513572931289,289.5128479003906,291.1499938964844,269.9594421386719,269.4266662597656,282.8758850097656,292.3186340332031,289.7583312988281,1.0,0.1731148362159729,0.996624767780304,0.996624767780304,1.0,1.0,-0.4930672943592071,0.2086678147315979,0.2843994796276092,0.0821779742836952,0.0,0.0,1.0,36.130218505859375,25.0,1391.1820068359375,-5596.89404296875,37.114376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4481201171875,303.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,20117.36328125,21240.0,0.0,0.0,0.278707206249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426093101501465,1.4426264762878418,-1.718712337606121e-05,0.0,0.00028285238659,0.0,0.0,333.8123474121094,0.0,0.0,0.0,0.8026019334793091,4.0,0.0,1.0
282060,291.92724609375,297.1499938964844,293.1499938964844,0.0035206419415771,-271.2056579589844,295.3382873535156,0.5095018148422241,0.050000000745058,0.046189859509468,291.6694641113281,297.1499938964844,293.1499938964844,0.0041258931159973,-332.6686706542969,296.1273498535156,0.5095018148422241,0.050000000745058,0.0486401468515396,291.9275207519531,297.1499938964844,293.1499938964844,0.0036211952101439,-216.79544067382807,295.4727783203125,0.5095018148422241,0.050000000745058,0.0359254479408264,291.8652648925781,297.1499938964844,293.1499938964844,0.003811749164015,-308.4414978027344,295.72412109375,0.5095018148422241,0.050000000745058,0.0486401468515396,292.3473205566406,297.1499938964844,293.1499938964844,0.002413937356323,-932.4463500976562,293.83221435546875,0.5095018148422241,0.050000000745058,0.2307279258966446,290.5470275878906,291.1499938964844,269.9791564941406,269.4537048339844,282.8962707519531,292.34332275390625,290.8197631835937,1.0,0.1688155829906463,0.9969823360443116,0.9969823360443116,1.0,1.0,-0.4921639859676361,0.2083316147327423,0.2838323712348938,0.081915907561779,0.0,0.0,1.0,33.861839294433594,25.0,1544.26025390625,-6289.47412109375,35.12271499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1280822753906,306.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.544921875,21240.0,0.0,0.0,0.2812677919864654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759694337844849,1.475987434387207,-1.799121491785627e-05,0.0,0.0002854510385077,0.0,0.0,357.5102233886719,0.0,0.0,0.0,0.8060325384140015,4.0,0.0,1.0
282120,291.92724609375,297.1499938964844,293.1499938964844,0.0035206419415771,-271.2056579589844,295.3382873535156,0.5095018148422241,0.050000000745058,0.046189859509468,291.6694641113281,297.1499938964844,293.1499938964844,0.0041258931159973,-332.6686706542969,296.1273498535156,0.5095018148422241,0.050000000745058,0.0486401468515396,291.9275207519531,297.1499938964844,293.1499938964844,0.0036211952101439,-216.79544067382807,295.4727783203125,0.5095018148422241,0.050000000745058,0.0359254479408264,291.8652648925781,297.1499938964844,293.1499938964844,0.003811749164015,-308.4414978027344,295.72412109375,0.5095018148422241,0.050000000745058,0.0486401468515396,292.3473205566406,297.1499938964844,293.1499938964844,0.002413937356323,-932.4463500976562,293.83221435546875,0.5095018148422241,0.050000000745058,0.2307279258966446,290.5470275878906,291.1499938964844,269.9791564941406,269.4537048339844,282.8962707519531,292.34332275390625,290.8197631835937,1.0,0.1688155829906463,0.9969823360443116,0.9969823360443116,1.0,1.0,-0.4921639859676361,0.2083316147327423,0.2838323712348938,0.081915907561779,0.0,0.0,1.0,33.861839294433594,25.0,1544.26025390625,-6289.47412109375,35.12271499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1280822753906,306.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.544921875,21240.0,0.0,0.0,0.2812677919864654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759694337844849,1.475987434387207,-1.799121491785627e-05,0.0,0.0002854510385077,0.0,0.0,357.5102233886719,0.0,0.0,0.0,0.8060325384140015,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108968779444,-266.6126403808594,296.3930358886719,0.5149826407432556,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042808959260582,-330.3568115234375,297.2291564941406,0.5149826407432556,0.050000000745058,0.0485704615712165,291.9566345214844,297.1499938964844,293.1499938964844,0.0037157132755964,-213.1947326660156,296.52716064453125,0.5149826407432556,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205704815685,-303.94219970703125,296.7860412597656,0.5149826407432556,0.050000000745058,0.0485704615712165,292.3749694824219,297.1499938964844,293.1499938964844,0.002457161899656,-910.3460083007812,294.88250732421875,0.5149826407432556,0.050000000745058,0.2303973585367202,291.6630859375,291.1499938964844,269.99981689453125,269.4820861816406,282.9185485839844,292.37060546875,291.9483642578125,1.0,0.1653741598129272,0.997339963912964,0.997339963912964,1.0,1.0,-0.4914588034152984,0.2080787569284439,0.2833800613880157,0.0816932544112205,0.0,0.0,0.9029911756515504,32.09076690673828,25.0,1618.7147216796875,-6882.7490234375,33.57264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51385498046875,308.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21953.77734375,21240.0,0.0,0.0,0.2766121625900268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45097017288208,1.4509879350662231,-1.7749338439898565e-05,0.0,0.0002807261771522,0.0,0.0,344.4167175292969,0.0,0.0,0.0,0.7919471263885498,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108968779444,-266.6126403808594,296.3930358886719,0.5149826407432556,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042808959260582,-330.3568115234375,297.2291564941406,0.5149826407432556,0.050000000745058,0.0485704615712165,291.9566345214844,297.1499938964844,293.1499938964844,0.0037157132755964,-213.1947326660156,296.52716064453125,0.5149826407432556,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205704815685,-303.94219970703125,296.7860412597656,0.5149826407432556,0.050000000745058,0.0485704615712165,292.3749694824219,297.1499938964844,293.1499938964844,0.002457161899656,-910.3460083007812,294.88250732421875,0.5149826407432556,0.050000000745058,0.2303973585367202,291.6630859375,291.1499938964844,269.99981689453125,269.4820861816406,282.9185485839844,292.37060546875,291.9483642578125,1.0,0.1653741598129272,0.997339963912964,0.997339963912964,1.0,1.0,-0.4914588034152984,0.2080787569284439,0.2833800613880157,0.0816932544112205,0.0,0.0,0.9029911756515504,32.09076690673828,25.0,1618.7147216796875,-6882.7490234375,33.57264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51385498046875,308.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21953.77734375,21240.0,0.0,0.0,0.2766121625900268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45097017288208,1.4509879350662231,-1.7749338439898565e-05,0.0,0.0002807261771522,0.0,0.0,344.4167175292969,0.0,0.0,0.0,0.7919471263885498,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036344688851386,-262.5051574707031,296.89801025390625,0.5174334049224854,0.050000000745058,0.0460961125791072,291.70623779296875,297.1499938964844,293.1499938964844,0.0043332474306225,-326.9159545898437,297.7510070800781,0.5174334049224854,0.050000000745058,0.0485414266586303,291.9718322753906,297.1499938964844,293.1499938964844,0.0037412815727293,-209.9750518798828,297.03173828125,0.5174334049224854,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039523555897176,-299.67999267578125,297.2926940917969,0.5174334049224854,0.050000000745058,0.0485414266586303,292.38946533203125,297.1499938964844,293.1499938964844,0.0024638518225401,-893.1021118164062,295.39630126953125,0.5174334049224854,0.050000000745058,0.2302596271038055,292.2325439453125,291.1499938964844,270.0104675292969,269.4967041015625,282.9302673339844,292.385009765625,292.5165100097656,1.0,0.1639167070388794,0.99751877784729,0.99751877784729,1.0,1.0,-0.4911649823188782,0.2079766392707824,0.2831883430480957,0.0815944522619247,0.0,0.0,0.7738232016563416,31.352703094482425,25.0,1612.8006591796875,-7089.603515625,32.92796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5750732421875,309.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,23949.578125,20160.0,0.0,0.0,0.272193968296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276607990264893,1.3276768922805786,-1.6120062355184928e-05,0.0,0.000276242266409,0.0,0.0,279.01336669921875,0.0,0.0,0.0,0.7159256339073181,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036466247402131,-257.7030334472656,297.378173828125,0.5197018980979919,0.050000000745058,0.0460716001689434,291.7188720703125,297.1499938964844,293.1499938964844,0.0043721762485802,-322.5773010253906,298.24462890625,0.5197018980979919,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.0037553668953478,-206.2138519287109,297.5113525390625,0.5197018980979919,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039721797220408,-294.6504211425781,297.773681640625,0.5197018980979919,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024624145589768,-873.42529296875,295.89013671875,0.5197018980979919,0.050000000745058,0.2301371842622757,292.791259765625,291.1499938964844,270.0212707519531,269.51153564453125,282.9422607421875,292.3997497558594,293.0616760253906,1.0,0.1626089066267013,0.9976933002471924,0.9976933002471924,1.0,1.0,-0.49090376496315,0.2078877389430999,0.28301602602005,0.081503115594387,0.0,0.0,0.6083999872207642,30.696510314941406,25.0,1542.1802978515625,-7118.1875,32.355430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55291748046875,309.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,26273.66015625,20160.0,0.0,0.0,0.2665751576423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145689249038696,1.0145812034606934,-1.2192495887575204e-05,0.0,0.0002705398947,0.0,0.0,150.06692504882812,0.0,0.0,0.0,0.5862465500831604,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036763853859156,-250.9549865722656,298.1704406738281,0.5237259268760681,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044604646973311,-317.5075988769531,299.0680847167969,0.5237259268760681,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037899885792285,-201.009033203125,298.30401611328125,0.5237259268760681,0.050000000745058,0.0358013547956943,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200045332312,-287.9490661621094,298.571044921875,0.5237259268760681,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024578932207077,-842.3438110351562,296.6984558105469,0.5237259268760681,0.050000000745058,0.2299309521913528,293.7015075683594,291.1499938964844,270.0433654785156,269.5418395996094,282.9666748046875,292.4294128417969,293.83331298828125,1.0,0.1603796333074569,0.9980424642562866,0.9980424642562866,1.0,1.0,-0.4904638230800628,0.2077425122261047,0.2827213108539581,0.08134126663208,0.0,0.0,0.2021806091070175,29.59122657775879,25.0,839.9020385742188,-5684.00537109375,31.39240837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644714355469,308.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,24857.41015625,20160.0,0.0,0.0,0.2511932849884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615276873111725,0.2615337967872619,-6.102210591052426e-06,0.0,0.0002549292403273,0.0,0.0,15.115729331970217,0.0,0.0,0.0,0.3334666490554809,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036763853859156,-250.9549865722656,298.1704406738281,0.5237259268760681,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044604646973311,-317.5075988769531,299.0680847167969,0.5237259268760681,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037899885792285,-201.009033203125,298.30401611328125,0.5237259268760681,0.050000000745058,0.0358013547956943,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200045332312,-287.9490661621094,298.571044921875,0.5237259268760681,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024578932207077,-842.3438110351562,296.6984558105469,0.5237259268760681,0.050000000745058,0.2299309521913528,293.7015075683594,291.1499938964844,270.0433654785156,269.5418395996094,282.9666748046875,292.4294128417969,293.83331298828125,1.0,0.1603796333074569,0.9980424642562866,0.9980424642562866,1.0,1.0,-0.4904638230800628,0.2077425122261047,0.2827213108539581,0.08134126663208,0.0,0.0,0.2021806091070175,29.59122657775879,25.0,839.9020385742188,-5684.00537109375,31.39240837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644714355469,308.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,24857.41015625,20160.0,0.0,0.0,0.2511932849884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615276873111725,0.2615337967872619,-6.102210591052426e-06,0.0,0.0002549292403273,0.0,0.0,15.115729331970217,0.0,0.0,0.0,0.3334666490554809,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039034283254295,-268.2735290527344,298.380126953125,0.5271282196044922,0.050000000745058,0.0459974072873592,291.7650756835937,297.1499938964844,293.1499938964844,0.0048074964433908,-343.1268920898437,299.3851623535156,0.5271282196044922,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040289522148668,-215.05810546875,298.5246887207031,0.5271282196044922,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042892349883913,-308.9043884277344,298.8193359375,0.5271282196044922,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025706584565341,-888.8577270507812,296.7946472167969,0.5271282196044922,0.050000000745058,0.2297665774822235,293.6289367675781,291.1499938964844,270.06591796875,269.5727844238281,282.9893798828125,292.4557189941406,293.4388427734375,1.0,0.158577874302864,0.9983916282653807,0.9983916282653807,1.0,1.0,-0.4901131689548492,0.2076310217380523,0.2824821472167969,0.0812053680419921,0.0,0.0,0.0,28.71013832092285,25.0,-673.636474609375,-3267.058349609375,30.625938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2383728027344,303.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21132.017578125,19080.0,0.0,0.0,0.2279964983463287,0.0,0.0,0.0,0.0,1.0,0.0042960564605891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483909025788307,0.0805778056383133,-0.0321869030594825,0.0,0.000231387472013,0.0,0.0,3.5601954460144043,0.0,0.0,0.0,0.2696969211101532,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039034283254295,-268.2735290527344,298.380126953125,0.5271282196044922,0.050000000745058,0.0459974072873592,291.7650756835937,297.1499938964844,293.1499938964844,0.0048074964433908,-343.1268920898437,299.3851623535156,0.5271282196044922,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040289522148668,-215.05810546875,298.5246887207031,0.5271282196044922,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042892349883913,-308.9043884277344,298.8193359375,0.5271282196044922,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025706584565341,-888.8577270507812,296.7946472167969,0.5271282196044922,0.050000000745058,0.2297665774822235,293.6289367675781,291.1499938964844,270.06591796875,269.5727844238281,282.9893798828125,292.4557189941406,293.4388427734375,1.0,0.158577874302864,0.9983916282653807,0.9983916282653807,1.0,1.0,-0.4901131689548492,0.2076310217380523,0.2824821472167969,0.0812053680419921,0.0,0.0,0.0,28.71013832092285,25.0,-673.636474609375,-3267.058349609375,30.625938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2383728027344,303.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21132.017578125,19080.0,0.0,0.0,0.2279964983463287,0.0,0.0,0.0,0.0,1.0,0.0042960564605891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483909025788307,0.0805778056383133,-0.0321869030594825,0.0,0.000231387472013,0.0,0.0,3.5601954460144043,0.0,0.0,0.0,0.2696969211101532,4.0,0.0,1.0
282660,292.0791931152344,297.1499938964844,293.1499938964844,0.0044780219905078,-326.36865234375,297.8657531738281,0.5299853086471558,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056260526180267,-420.8577880859375,299.12237548828125,0.5299853086471558,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.004626668523997,-261.5901184082031,298.0382080078125,0.5299853086471558,0.050000000745058,0.0357552655041217,291.9883728027344,297.1499938964844,293.1499938964844,0.004949009977281,-376.4349670410156,298.4015197753906,0.5299853086471558,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028964267112314,-1069.7474365234375,295.9361572265625,0.5299853086471558,0.050000000745058,0.2296349555253982,292.1334228515625,291.1499938964844,270.0887756347656,269.6041259765625,283.0066833496094,292.47235107421875,291.51873779296875,1.0,0.157118558883667,0.9988616704940796,0.9988616704940796,1.0,1.0,-0.4898323714733124,0.2075450867414474,0.2822872698307037,0.0810953453183174,0.0,0.0,0.0,28.004539489746094,25.0,-2781.8955078125,-0.0,30.01289939880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9285888671875,299.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19235.95703125,19080.0,0.0,0.0,0.1881227642297744,0.0,0.0,0.0,0.0,1.0,0.0122462278231978,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587625183688942e-05,0.0699049532413482,-0.06989436596632,0.0,0.0001909206912387,0.0,0.0,2.7722437381744385,0.0,0.0,0.0,0.2707983255386352,4.0,0.0,1.0
282720,292.0791931152344,297.1499938964844,293.1499938964844,0.0044780219905078,-326.36865234375,297.8657531738281,0.5299853086471558,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056260526180267,-420.8577880859375,299.12237548828125,0.5299853086471558,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.004626668523997,-261.5901184082031,298.0382080078125,0.5299853086471558,0.050000000745058,0.0357552655041217,291.9883728027344,297.1499938964844,293.1499938964844,0.004949009977281,-376.4349670410156,298.4015197753906,0.5299853086471558,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028964267112314,-1069.7474365234375,295.9361572265625,0.5299853086471558,0.050000000745058,0.2296349555253982,292.1334228515625,291.1499938964844,270.0887756347656,269.6041259765625,283.0066833496094,292.47235107421875,291.51873779296875,1.0,0.157118558883667,0.9988616704940796,0.9988616704940796,1.0,1.0,-0.4898323714733124,0.2075450867414474,0.2822872698307037,0.0810953453183174,0.0,0.0,0.0,28.004539489746094,25.0,-2781.8955078125,-0.0,30.01289939880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9285888671875,299.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19235.95703125,19080.0,0.0,0.0,0.1881227642297744,0.0,0.0,0.0,0.0,1.0,0.0122462278231978,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587625183688942e-05,0.0699049532413482,-0.06989436596632,0.0,0.0001909206912387,0.0,0.0,2.7722437381744385,0.0,0.0,0.0,0.2707983255386352,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052023022435605,-400.0945129394531,297.2264709472656,0.5323716402053833,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066616805270314,-516.445068359375,298.80255126953125,0.5323716402053833,0.050000000745058,0.0483874306082725,292.0677185058594,297.1499938964844,293.1499938964844,0.0053740981966257,-320.1008605957031,297.4286499023437,0.5323716402053833,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057713473215699,-460.4233703613281,297.8776550292969,0.5323716402053833,0.050000000745058,0.0483874306082725,292.4748229980469,297.1499938964844,293.1499938964844,0.0033335676416754,-1316.0665283203125,294.8385925292969,0.5323716402053833,0.050000000745058,0.2295291423797607,290.1601867675781,291.1499938964844,270.1117553710937,269.6356506347656,283.01629638671875,292.47509765625,289.80987548828125,1.0,0.1559346169233322,0.9993317723274232,0.9993317723274232,1.0,1.0,-0.489606648683548,0.2074762880802154,0.2821303606033325,0.0810093432664871,0.0,0.0,0.0809566676616668,27.4373722076416,25.0,-1855.5009765625,-4514.748046875,29.520631790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5809936523437,301.7100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18760.287109375,19080.0,0.0,0.0,0.1252571046352386,0.0,0.0,0.0,0.0,1.0,0.0096600707620382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074024960398674,0.135949432849884,-0.0619244687259197,0.0,0.0001271200453629,0.0,0.0,5.444945335388184,0.0,0.0,0.0,0.2776904106140136,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052023022435605,-400.0945129394531,297.2264709472656,0.5323716402053833,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066616805270314,-516.445068359375,298.80255126953125,0.5323716402053833,0.050000000745058,0.0483874306082725,292.0677185058594,297.1499938964844,293.1499938964844,0.0053740981966257,-320.1008605957031,297.4286499023437,0.5323716402053833,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057713473215699,-460.4233703613281,297.8776550292969,0.5323716402053833,0.050000000745058,0.0483874306082725,292.4748229980469,297.1499938964844,293.1499938964844,0.0033335676416754,-1316.0665283203125,294.8385925292969,0.5323716402053833,0.050000000745058,0.2295291423797607,290.1601867675781,291.1499938964844,270.1117553710937,269.6356506347656,283.01629638671875,292.47509765625,289.80987548828125,1.0,0.1559346169233322,0.9993317723274232,0.9993317723274232,1.0,1.0,-0.489606648683548,0.2074762880802154,0.2821303606033325,0.0810093432664871,0.0,0.0,0.0809566676616668,27.4373722076416,25.0,-1855.5009765625,-4514.748046875,29.520631790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5809936523437,301.7100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18760.287109375,19080.0,0.0,0.0,0.1252571046352386,0.0,0.0,0.0,0.0,1.0,0.0096600707620382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074024960398674,0.135949432849884,-0.0619244687259197,0.0,0.0001271200453629,0.0,0.0,5.444945335388184,0.0,0.0,0.0,0.2776904106140136,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054062553681433,-412.9827270507813,297.3213806152344,0.5334101915359497,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069502987898886,-532.3549194335938,298.9794616699219,0.5334101915359497,0.050000000745058,0.0483779571950435,292.0683898925781,297.1499938964844,293.1499938964844,0.0055817547254264,-330.0948486328125,297.5277404785156,0.5334101915359497,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059966649860143,-474.3966979980469,297.9963684082031,0.5334101915359497,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034752639476209,-1368.482666015625,294.8246459960937,0.5334101915359497,0.050000000745058,0.2294842004776001,289.9417724609375,291.1499938964844,270.1232604980469,269.6513977050781,283.0199584960937,292.4740295410156,290.2126159667969,1.0,0.155428797006607,0.9995667934417723,0.9995667934417723,1.0,1.0,-0.4895107746124267,0.2074465006589889,0.282064288854599,0.0809751525521278,0.0,0.0,0.1903990060091018,27.19649887084961,25.0,215.186752319336,-5456.9921875,29.31170082092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3880920410156,310.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18848.8671875,18000.0,0.0,0.0,0.0991970151662826,0.0,0.0,0.0,0.0,1.0,0.004048403352499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210404857993125,0.1489525288343429,-0.0279120374470949,0.0,0.0001006723614409,0.0,0.0,6.110164642333984,0.0,0.0,0.0,0.2673385143280029,4.0,0.0,1.0
