time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054102661088109,-402.7372131347656,297.8192443847656,0.5343564748764038,0.050000000745058,0.0459327921271324,291.7828369140625,297.1499938964844,293.1499938964844,0.0069706323556602,-519.9408569335938,299.4608764648437,0.5343564748764038,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055844788439571,-321.8330383300781,298.01953125,0.5343564748764038,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060002384707331,-462.5557861328125,298.4800109863281,0.5343564748764038,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.003480881685391,-1335.7952880859375,295.369873046875,0.5343564748764038,0.050000000745058,0.2294438183307647,290.5928649902344,291.1499938964844,270.1347351074219,269.6671142578125,283.02496337890625,292.47491455078125,290.9316711425781,1.0,0.1549727171659469,0.999653458595276,0.999653458595276,0.9999760389328004,1.0,-0.4894246160984039,0.2074179053306579,0.2820067107677459,0.0809456333518028,0.0,0.0,0.1638205200433731,26.980056762695312,25.0,977.1950073242188,-5669.02099609375,29.12403106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2259826660156,312.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.701171875,18000.0,0.0,0.0,0.0824423804879188,0.0,0.0,0.0,0.0,1.0,0.0008976486278697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352632939815521,0.1369057893753051,-0.0016424979548901,0.0,8.36685358081013e-05,0.0,0.0,5.413385391235352,0.0,0.0,0.0,0.2757595181465149,4.0,0.0,1.0
283020,292.0982666015625,297.1499938964844,293.1499938964844,0.0054933628998696,-396.9267883300781,298.5507507324219,0.5360020995140076,0.050000000745058,0.0459189787507057,291.7891540527344,297.1499938964844,293.1499938964844,0.0071592861786484,-515.8223266601562,300.2073059082031,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056740236468613,-317.3030090332031,298.7481384277344,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061102923937141,-456.6485595703125,299.2069091796875,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.003505426691845,-1308.3858642578125,296.1349182128906,0.5360020995140076,0.050000000745058,0.229374811053276,291.45831298828125,291.1499938964844,270.15753173828125,269.6983337402344,283.03887939453125,292.483154296875,291.5303039550781,1.0,0.154190331697464,0.999826729297638,0.999826729297638,0.9999281764030457,1.0,-0.4892774224281311,0.2073656767606735,0.2819117605686188,0.0809032618999481,0.0,0.0,0.0526993498206138,26.61040306091309,25.0,673.3814697265625,-4757.6005859375,28.80365753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4732971191406,309.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.95703125,18000.0,0.0,0.0,0.0551186688244342,0.0,0.0,0.0,0.0,1.0,0.0018372483318671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090822547674179,0.0972227305173873,-0.0064001781865954,0.0,5.5938442528713495e-05,0.0,0.0,3.7604787349700928,0.0,0.0,0.0,0.2696088254451751,4.0,0.0,1.0
283080,292.0982666015625,297.1499938964844,293.1499938964844,0.0054933628998696,-396.9267883300781,298.5507507324219,0.5360020995140076,0.050000000745058,0.0459189787507057,291.7891540527344,297.1499938964844,293.1499938964844,0.0071592861786484,-515.8223266601562,300.2073059082031,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056740236468613,-317.3030090332031,298.7481384277344,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061102923937141,-456.6485595703125,299.2069091796875,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.003505426691845,-1308.3858642578125,296.1349182128906,0.5360020995140076,0.050000000745058,0.229374811053276,291.45831298828125,291.1499938964844,270.15753173828125,269.6983337402344,283.03887939453125,292.483154296875,291.5303039550781,1.0,0.154190331697464,0.999826729297638,0.999826729297638,0.9999281764030457,1.0,-0.4892774224281311,0.2073656767606735,0.2819117605686188,0.0809032618999481,0.0,0.0,0.0526993498206138,26.61040306091309,25.0,673.3814697265625,-4757.6005859375,28.80365753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4732971191406,309.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.95703125,18000.0,0.0,0.0,0.0551186688244342,0.0,0.0,0.0,0.0,1.0,0.0018372483318671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090822547674179,0.0972227305173873,-0.0064001781865954,0.0,5.5938442528713495e-05,0.0,0.0,3.7604787349700928,0.0,0.0,0.0,0.2696088254451751,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057643204927444,-412.7805786132813,298.9044494628906,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076390351168811,-539.4215087890625,300.6707763671875,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059604817070066,-330.0524597167969,299.1106262207031,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064412322826683,-475.5001525878906,299.5943908691406,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036402875557541,-1355.32275390625,296.3841552734375,0.5373630523681641,0.050000000745058,0.2293188869953155,291.5417785644531,291.1499938964844,270.1799621582031,269.7290344238281,283.0540466308594,292.4934997558594,291.5258178710937,1.0,0.1535533964633941,1.0,1.0,0.999880313873291,1.0,-0.4891581237316131,0.2073178738355636,0.2818402647972107,0.0808821618556976,0.0,0.0,0.0,26.310998916625977,25.0,111.9841766357422,-3443.38818359375,28.544300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56329345703125,305.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18185.23046875,18000.0,0.0,0.0,0.0326954498887062,0.0,0.0,0.0,0.0,1.0,0.0054670302197337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388342775404453,0.0773538798093795,-0.0385196059942245,0.0,3.318172457511537e-05,0.0,0.0,2.9400620460510254,0.0,0.0,0.0,0.2649400234222412,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057643204927444,-412.7805786132813,298.9044494628906,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076390351168811,-539.4215087890625,300.6707763671875,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059604817070066,-330.0524597167969,299.1106262207031,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064412322826683,-475.5001525878906,299.5943908691406,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036402875557541,-1355.32275390625,296.3841552734375,0.5373630523681641,0.050000000745058,0.2293188869953155,291.5417785644531,291.1499938964844,270.1799621582031,269.7290344238281,283.0540466308594,292.4934997558594,291.5258178710937,1.0,0.1535533964633941,1.0,1.0,0.999880313873291,1.0,-0.4891581237316131,0.2073178738355636,0.2818402647972107,0.0808821618556976,0.0,0.0,0.0,26.310998916625977,25.0,111.9841766357422,-3443.38818359375,28.544300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56329345703125,305.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18185.23046875,18000.0,0.0,0.0,0.0326954498887062,0.0,0.0,0.0,0.0,1.0,0.0054670302197337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388342775404453,0.0773538798093795,-0.0385196059942245,0.0,3.318172457511537e-05,0.0,0.0,2.9400620460510254,0.0,0.0,0.0,0.2649400234222412,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064006438478827,-469.5193176269531,298.8386535644531,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087664909660816,-617.2481079101562,300.869140625,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066337236203253,-375.4677734375,299.07000732421875,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072203306481242,-541.5487670898438,299.6198425292969,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023498535156,297.1499938964844,293.1499938964844,0.0039453185163438,-1530.3868408203125,295.9921875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5543212890625,291.1499938964844,270.201904296875,269.759033203125,283.06793212890625,292.501708984375,290.1311340332031,1.0,0.1530344486236572,1.0,1.0,0.9995355606079102,1.0,-0.4890612661838531,0.207274928689003,0.2817863225936889,0.0808827653527259,0.0,0.0,0.1074508354067802,26.06807327270508,25.0,-1043.8016357421875,-4342.37451171875,28.33395004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13946533203125,303.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17760.35546875,18000.0,0.0,0.0,0.0083421980962157,0.0,0.0,0.0,0.0,1.0,0.0059540555812418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775205269455909,0.1190050914883613,-0.0414845645427703,0.0,8.466270628559869e-06,0.0,0.0,4.510244846343994,0.0,0.0,0.0,0.2695375382900238,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064006438478827,-469.5193176269531,298.8386535644531,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087664909660816,-617.2481079101562,300.869140625,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066337236203253,-375.4677734375,299.07000732421875,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072203306481242,-541.5487670898438,299.6198425292969,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023498535156,297.1499938964844,293.1499938964844,0.0039453185163438,-1530.3868408203125,295.9921875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5543212890625,291.1499938964844,270.201904296875,269.759033203125,283.06793212890625,292.501708984375,290.1311340332031,1.0,0.1530344486236572,1.0,1.0,0.9995355606079102,1.0,-0.4890612661838531,0.207274928689003,0.2817863225936889,0.0808827653527259,0.0,0.0,0.1074508354067802,26.06807327270508,25.0,-1043.8016357421875,-4342.37451171875,28.33395004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13946533203125,303.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17760.35546875,18000.0,0.0,0.0,0.0083421980962157,0.0,0.0,0.0,0.0,1.0,0.0059540555812418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775205269455909,0.1190050914883613,-0.0414845645427703,0.0,8.466270628559869e-06,0.0,0.0,4.510244846343994,0.0,0.0,0.0,0.2695375382900238,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066283047199249,-480.506103515625,298.97393798828125,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091480677947402,-631.017822265625,301.109375,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068704048171639,-384.0465393066406,299.21337890625,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074860360473394,-553.50537109375,299.7873840332031,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040917554870247,-1578.0595703125,296.0059509277344,0.5390636920928955,0.050000000745058,0.2292504161596298,290.348388671875,291.1499938964844,270.2147521972656,269.7765808105469,283.0745849609375,292.50372314453125,290.5999755859375,1.0,0.1527703255414962,1.0,1.0,0.9993286728858948,1.0,-0.4890120327472687,0.2072499245405197,0.2817621231079101,0.0808914750814437,0.0,0.0,0.2028940618038177,25.94478988647461,25.0,427.2445068359375,-5188.1162109375,28.22722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2466125488281,309.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17801.92578125,18000.0,0.0,0.0,0.0014169886708259,0.0,0.0,0.0,0.0,1.0,0.0009176878957077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341976821422577,0.1358847171068191,-0.0016870357794687,0.0,1.4380633501787088e-06,0.0,0.0,5.292320251464844,0.0,0.0,0.0,0.2744335234165191,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066259070299565,-472.8783264160156,299.264892578125,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091664949432015,-621.9216918945312,301.3866577148437,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068683251738548,-377.9690246582031,299.501220703125,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074853170663118,-544.832275390625,300.0687866210937,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040892311371862,-1552.5386962890625,296.3353576660156,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7630920410156,291.1499938964844,270.2231750488281,269.7880554199219,283.0797119140625,292.5060729980469,291.0165710449219,1.0,0.1526113748550415,1.0,1.0,0.9991908073425292,1.0,-0.4889824390411377,0.2072334885597229,0.2817489504814148,0.0809003636240959,0.0,0.0,0.1795229613780975,25.87070846557617,25.0,758.5801391601562,-5171.171875,28.16310310363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.401611328125,309.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.365234375,18000.0,0.0,0.0,0.0007812809199094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412795484066009,0.1412838101387024,-4.257737145962892e-06,0.0,7.929008347673516e-07,0.0,0.0,5.556154727935791,0.0,0.0,0.0,0.2756393551826477,4.0,0.0,1.0
283500,292.13702392578125,297.1499938964844,293.1499938964844,0.0066523463465273,-467.7614440917969,299.5797424316406,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092551317065954,-616.8494873046875,301.6970520019531,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068984925746917,-373.9641418457031,299.8142395019531,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075251283124089,-539.3038330078125,300.3773193359375,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040921098552644,-1532.082763671875,296.68194580078125,0.5398126244544983,0.050000000745058,0.2292207181453704,291.187744140625,291.1499938964844,270.2335205078125,269.8021545410156,283.0868530273437,292.5104064941406,291.329345703125,1.0,0.1524300575256347,1.0,1.0,0.9990184307098388,1.0,-0.4889487028121948,0.2072131484746933,0.2817355692386627,0.0809146165847778,0.0,0.0,0.1333641409873962,25.78631401062012,25.0,684.1260986328125,-4751.68115234375,28.09006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4023132324219,308.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.7109375,18000.0,0.0,0.0,0.0012924034381285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12315284460783,0.1231571063399314,-4.262947186361998e-06,0.0,1.3116251693645609e-06,0.0,0.0,4.828758239746094,0.0,0.0,0.0,0.2734736502170563,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067512542009353,-470.4137878417969,299.8046569824219,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094773964956402,-622.0368041992188,301.95196533203125,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070059234276413,-376.1763916015625,300.0413818359375,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076550478115677,-542.7449340820312,300.60919189453125,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041301273740828,-1536.9288330078125,296.8913269042969,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3864440917969,291.1499938964844,270.2436218261719,269.81591796875,283.0943908691406,292.5155334472656,291.42584228515625,1.0,0.1522662937641143,1.0,1.0,0.9988459944725036,1.0,-0.488918274641037,0.207193061709404,0.2817251980304718,0.0809319913387298,0.0,0.0,0.0965574607253074,25.710182189941406,25.0,407.9588317871094,-4341.5693359375,28.0241756439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5206298828125,306.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.927734375,18000.0,0.0,0.0,0.0025027990341186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046457067131996,0.1046499535441398,-4.242252089170506e-06,0.0,2.540022933317232e-06,0.0,0.0,4.068663120269775,0.0,0.0,0.0,0.2708877921104431,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070915021933615,-488.7945556640625,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101944748312234,-649.2329711914062,302.3819274902344,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073721781373023,-391.0107727050781,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080910604447126,-564.4891967773438,300.9514465332031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042800824157893,-1592.005859375,297.074951171875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.37872314453125,291.1499938964844,270.2630920410156,269.8423767089844,283.10919189453125,292.5257568359375,291.3482360839844,1.0,0.1519847065210342,1.0,1.0,0.998501181602478,1.0,-0.4888659119606018,0.2071536183357238,0.2817122936248779,0.0809745863080024,0.0,0.0,0.0632369741797447,25.57949447631836,25.0,-18.85016632080078,-3866.178955078125,27.91109085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93994140625,304.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7265625,18000.0,0.0,0.0,0.0080388244241476,0.0,0.0,0.0,0.0,1.0,0.0017703506164252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873659923672676,0.0932885110378265,-0.0059225154109299,0.0,8.15838484413689e-06,0.0,0.0,3.584160327911377,0.0,0.0,0.0,0.2686300873756408,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070915021933615,-488.7945556640625,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101944748312234,-649.2329711914062,302.3819274902344,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073721781373023,-391.0107727050781,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080910604447126,-564.4891967773438,300.9514465332031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042800824157893,-1592.005859375,297.074951171875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.37872314453125,291.1499938964844,270.2630920410156,269.8423767089844,283.10919189453125,292.5257568359375,291.3482360839844,1.0,0.1519847065210342,1.0,1.0,0.998501181602478,1.0,-0.4888659119606018,0.2071536183357238,0.2817122936248779,0.0809745863080024,0.0,0.0,0.0632369741797447,25.57949447631836,25.0,-18.85016632080078,-3866.178955078125,27.91109085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93994140625,304.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7265625,18000.0,0.0,0.0,0.0080388244241476,0.0,0.0,0.0,0.0,1.0,0.0017703506164252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873659923672676,0.0932885110378265,-0.0059225154109299,0.0,8.15838484413689e-06,0.0,0.0,3.584160327911377,0.0,0.0,0.0,0.2686300873756408,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074950642883777,-511.396728515625,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110759623348712,-681.8330688476562,302.7952880859375,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078074969351291,-409.2010803222656,300.6355895996094,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086111864075064,-590.94091796875,301.26080322265625,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044569242745637,-1662.1258544921875,297.1866760253906,0.541318953037262,0.050000000745058,0.2291618734598159,291.23876953125,291.1499938964844,270.2814025878906,269.8671875,283.1230773925781,292.5350341796875,291.1997985839844,1.0,0.1517548412084579,1.0,1.0,0.9981563687324524,1.0,-0.4888231754302978,0.207115426659584,0.281707763671875,0.0810251981019973,0.0,0.0,0.0603366233408451,25.473018646240234,25.0,-190.98326110839844,-3648.774169921875,27.8189640045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,303.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0177901368588209,0.0,0.0,0.0,0.0,1.0,0.0025775099638849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841244012117385,0.0962358489632606,-0.0121114524081349,0.0,1.805472675187048e-05,0.0,0.0,3.686999082565308,0.0,0.0,0.0,0.268580675125122,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074950642883777,-511.396728515625,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110759623348712,-681.8330688476562,302.7952880859375,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078074969351291,-409.2010803222656,300.6355895996094,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086111864075064,-590.94091796875,301.26080322265625,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044569242745637,-1662.1258544921875,297.1866760253906,0.541318953037262,0.050000000745058,0.2291618734598159,291.23876953125,291.1499938964844,270.2814025878906,269.8671875,283.1230773925781,292.5350341796875,291.1997985839844,1.0,0.1517548412084579,1.0,1.0,0.9981563687324524,1.0,-0.4888231754302978,0.207115426659584,0.281707763671875,0.0810251981019973,0.0,0.0,0.0603366233408451,25.473018646240234,25.0,-190.98326110839844,-3648.774169921875,27.8189640045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,303.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0177901368588209,0.0,0.0,0.0,0.0,1.0,0.0025775099638849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841244012117385,0.0962358489632606,-0.0121114524081349,0.0,1.805472675187048e-05,0.0,0.0,3.686999082565308,0.0,0.0,0.0,0.268580675125122,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079295588657259,-534.7570190429688,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120846340432763,-715.443359375,303.2139892578125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082785841077566,-428.00140380859375,300.9150390625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091792019084095,-618.1954956054688,301.5711669921875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046400222927331,-1734.8404541015625,297.29315185546875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0831298828125,291.1499938964844,270.29840087890625,269.89013671875,283.1360778808594,292.54351806640625,291.04547119140625,1.0,0.1515671461820602,1.0,1.0,0.9978113174438475,1.0,-0.4887882471084595,0.2070787250995636,0.2817095220088959,0.0810812562704086,0.0,0.0,0.0796596407890319,25.386215209960938,25.0,-226.54507446289065,-3582.821533203125,27.74386215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3907470703125,302.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.0300854817032814,0.0,0.0,0.0,0.0,1.0,0.002514045452699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887644588947296,0.1003298014402389,-0.0115653425455093,0.0,3.053293767152354e-05,0.0,0.0,3.849973201751709,0.0,0.0,0.0,0.2691601514816284,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079295588657259,-534.7570190429688,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120846340432763,-715.443359375,303.2139892578125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082785841077566,-428.00140380859375,300.9150390625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091792019084095,-618.1954956054688,301.5711669921875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046400222927331,-1734.8404541015625,297.29315185546875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0831298828125,291.1499938964844,270.29840087890625,269.89013671875,283.1360778808594,292.54351806640625,291.04547119140625,1.0,0.1515671461820602,1.0,1.0,0.9978113174438475,1.0,-0.4887882471084595,0.2070787250995636,0.2817095220088959,0.0810812562704086,0.0,0.0,0.0796596407890319,25.386215209960938,25.0,-226.54507446289065,-3582.821533203125,27.74386215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3907470703125,302.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.0300854817032814,0.0,0.0,0.0,0.0,1.0,0.002514045452699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887644588947296,0.1003298014402389,-0.0115653425455093,0.0,3.053293767152354e-05,0.0,0.0,3.849973201751709,0.0,0.0,0.0,0.2691601514816284,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083791567012667,-557.2119750976562,300.91387939453125,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132043762132525,-747.8594970703125,303.64080810546875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087690912187099,-446.087890625,301.2052307128906,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097782230004668,-644.4044799804688,301.89111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048212502151727,-1804.6988525390625,297.4146423339844,0.5420916080474854,0.050000000745058,0.2291321009397506,290.951416015625,291.1499938964844,270.3139038085937,269.9109802246094,283.14825439453125,292.551513671875,290.9256286621094,1.0,0.1514138579368591,1.0,1.0,0.9974663257598876,1.0,-0.488759696483612,0.2070437371730804,0.2817159593105316,0.0811407342553138,0.0,0.0,0.1154002100229263,25.31540870666504,25.0,-173.88046264648438,-3640.935302734375,27.68260383605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50067138671875,302.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.41015625,18000.0,0.0,0.0,0.0438810065388679,0.0,0.0,0.0,0.0,1.0,0.0015254886820912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100620187819004,0.1050703674554824,-0.0044501805678009,0.0,4.4533640902955085e-05,0.0,0.0,4.050128936767578,0.0,0.0,0.0,0.2701795399188995,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083791567012667,-557.2119750976562,300.91387939453125,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132043762132525,-747.8594970703125,303.64080810546875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087690912187099,-446.087890625,301.2052307128906,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097782230004668,-644.4044799804688,301.89111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048212502151727,-1804.6988525390625,297.4146423339844,0.5420916080474854,0.050000000745058,0.2291321009397506,290.951416015625,291.1499938964844,270.3139038085937,269.9109802246094,283.14825439453125,292.551513671875,290.9256286621094,1.0,0.1514138579368591,1.0,1.0,0.9974663257598876,1.0,-0.488759696483612,0.2070437371730804,0.2817159593105316,0.0811407342553138,0.0,0.0,0.1154002100229263,25.31540870666504,25.0,-173.88046264648438,-3640.935302734375,27.68260383605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50067138671875,302.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.41015625,18000.0,0.0,0.0,0.0438810065388679,0.0,0.0,0.0,0.0,1.0,0.0015254886820912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100620187819004,0.1050703674554824,-0.0044501805678009,0.0,4.4533640902955085e-05,0.0,0.0,4.050128936767578,0.0,0.0,0.0,0.2701795399188995,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086038680747151,-567.5755004882812,301.0578308105469,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137966386973857,-762.9131469726562,303.85662841796875,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.009015554562211,-454.4455871582031,301.35614013671875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100823594257235,-656.5192260742188,302.0559387207031,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049086320213973,-1836.8367919921875,297.4865417480469,0.5422418117523193,0.050000000745058,0.2291263490915298,290.90673828125,291.1499938964844,270.3210754394531,269.9205627441406,283.154052734375,292.55548095703125,290.889892578125,1.0,0.1513480991125106,1.0,1.0,0.9972937703132628,1.0,-0.4887474179267883,0.2070268839597702,0.2817205488681793,0.081171303987503,0.0,0.0,0.1361786872148513,25.285058975219727,25.0,-125.59893035888672,-3704.86474609375,27.65634536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.142822265625,302.8526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.337890625,18000.0,0.0,0.0,0.0511249639093875,0.0,0.0,0.0,0.0,1.0,0.0004228577890899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087933182716369,0.1091942489147186,-0.0004009305557701,0.0,5.188534123590216e-05,0.0,0.0,4.222567558288574,0.0,0.0,0.0,0.2709860801696777,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088239489123225,-577.084228515625,301.2060241699219,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144012123346328,-776.8402709960938,304.0730285644531,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092579517513513,-462.1257629394531,301.5110168457031,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103837866336107,-667.6627197265625,302.223876953125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606384277344,297.1499938964844,293.1499938964844,0.0049919337034225,-1866.1484375,297.5674743652344,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8805847167969,291.1499938964844,270.3277893066406,269.92950439453125,283.1596984863281,292.5594177246094,290.8736267089844,1.0,0.1512886583805084,1.0,1.0,0.9971211552619934,1.0,-0.4887363314628601,0.2070104479789734,0.2817258536815643,0.0812022686004638,0.0,0.0,0.1568585038185119,25.25764274597168,25.0,-68.98377227783203,-3792.2685546875,27.632625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83599853515625,303.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.517578125,18000.0,0.0,0.0,0.0585228465497493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179056912660598,0.1179099157452583,-4.225713382766116e-06,0.0,5.939324910286814e-05,0.0,0.0,4.578174591064453,0.0,0.0,0.0,0.2722943723201751,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092392964288592,-593.1362915039062,301.5120544433594,0.5466470718383789,0.050000000745058,0.0458363369107246,291.87908935546875,297.1499938964844,293.1499938964844,0.0251499023288488,-1031.92626953125,304.12750244140625,0.6117708086967468,0.0734798237681388,0.0642525553703308,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187170758843,-475.1340637207031,301.8294982910156,0.5466470718383789,0.050000000745058,0.0356504842638969,292.1123046875,297.1499938964844,293.1499938964844,0.0109639531001448,-686.5779418945312,302.5656433105469,0.5466470718383789,0.050000000745058,0.0482678711414337,292.56915283203125,297.1499938964844,293.1499938964844,0.005141079891473,-1914.5906982421875,297.7541198730469,0.5466470718383789,0.050000000745058,0.2289619892835617,290.88482666015625,291.1499938964844,270.3398742675781,269.94549560546875,283.1759033203125,292.5677795410156,290.8919677734375,1.0,0.1514512449502945,1.0,1.0,0.9967759251594543,1.0,-0.5075749754905701,0.2148203998804092,0.292754590511322,0.0852276757359504,0.0,0.0,0.1926501244306564,24.55864524841309,25.0,20.33701133728028,-4011.172119140625,28.63514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837890625,303.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.666015625,18000.0,0.0,0.0,0.0732773840427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365580856800079,0.1365623474121093,-4.254665782355005e-06,0.0,7.436722808051854e-05,0.0,0.0,5.360441207885742,0.0,0.0,0.0,0.275246649980545,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092392964288592,-593.1362915039062,301.5120544433594,0.5466470718383789,0.050000000745058,0.0458363369107246,291.87908935546875,297.1499938964844,293.1499938964844,0.0251499023288488,-1031.92626953125,304.12750244140625,0.6117708086967468,0.0734798237681388,0.0642525553703308,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187170758843,-475.1340637207031,301.8294982910156,0.5466470718383789,0.050000000745058,0.0356504842638969,292.1123046875,297.1499938964844,293.1499938964844,0.0109639531001448,-686.5779418945312,302.5656433105469,0.5466470718383789,0.050000000745058,0.0482678711414337,292.56915283203125,297.1499938964844,293.1499938964844,0.005141079891473,-1914.5906982421875,297.7541198730469,0.5466470718383789,0.050000000745058,0.2289619892835617,290.88482666015625,291.1499938964844,270.3398742675781,269.94549560546875,283.1759033203125,292.5677795410156,290.8919677734375,1.0,0.1514512449502945,1.0,1.0,0.9967759251594543,1.0,-0.5075749754905701,0.2148203998804092,0.292754590511322,0.0852276757359504,0.0,0.0,0.1926501244306564,24.55864524841309,25.0,20.33701133728028,-4011.172119140625,28.63514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837890625,303.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.666015625,18000.0,0.0,0.0,0.0732773840427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365580856800079,0.1365623474121093,-4.254665782355005e-06,0.0,7.436722808051854e-05,0.0,0.0,5.360441207885742,0.0,0.0,0.0,0.275246649980545,4.0,0.0,1.0
284340,292.2236022949219,297.1499938964844,293.1499938964844,0.0096545433625578,-607.8131103515625,301.8167419433594,0.5516860485076904,0.050000000745058,0.0458006784319877,291.9388122558594,297.1499938964844,293.1499938964844,0.0434891432523727,-1359.439453125,304.1048889160156,0.6762089729309082,0.0936211720108985,0.085049882531166,292.1943359375,297.1499938964844,293.1499938964844,0.0101833911612629,-487.06842041015625,302.1464233398437,0.5516860485076904,0.050000000745058,0.0356227494776248,292.12310791015625,297.1499938964844,293.1499938964844,0.0115594798699021,-704.011962890625,302.9048767089844,0.5516860485076904,0.050000000745058,0.0482303202152252,292.580322265625,297.1499938964844,293.1499938964844,0.0052758427336812,-1956.1793212890625,297.9420471191406,0.5516860485076904,0.050000000745058,0.2287838757038116,290.91461181640625,291.1499938964844,270.3500061035156,269.95867919921875,283.1947937011719,292.5785522460937,290.9232482910156,1.0,0.1520502269268036,1.0,1.0,0.9964306950569152,1.0,-0.5321991443634033,0.2250596582889557,0.30713951587677,0.090510718524456,0.0,0.0,0.2221033573150634,23.80841064453125,25.0,54.9404411315918,-4260.27392578125,30.118350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1212158203125,303.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.94921875,18000.0,0.0,0.0,0.0875501930713653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538397520780563,0.1538440436124801,-4.285970589990029e-06,0.0,8.885232091415673e-05,0.0,0.0,6.109543800354004,0.0,0.0,0.0,0.2781639993190765,4.0,0.0,1.0
284400,292.2236022949219,297.1499938964844,293.1499938964844,0.0096545433625578,-607.8131103515625,301.8167419433594,0.5516860485076904,0.050000000745058,0.0458006784319877,291.9388122558594,297.1499938964844,293.1499938964844,0.0434891432523727,-1359.439453125,304.1048889160156,0.6762089729309082,0.0936211720108985,0.085049882531166,292.1943359375,297.1499938964844,293.1499938964844,0.0101833911612629,-487.06842041015625,302.1464233398437,0.5516860485076904,0.050000000745058,0.0356227494776248,292.12310791015625,297.1499938964844,293.1499938964844,0.0115594798699021,-704.011962890625,302.9048767089844,0.5516860485076904,0.050000000745058,0.0482303202152252,292.580322265625,297.1499938964844,293.1499938964844,0.0052758427336812,-1956.1793212890625,297.9420471191406,0.5516860485076904,0.050000000745058,0.2287838757038116,290.91461181640625,291.1499938964844,270.3500061035156,269.95867919921875,283.1947937011719,292.5785522460937,290.9232482910156,1.0,0.1520502269268036,1.0,1.0,0.9964306950569152,1.0,-0.5321991443634033,0.2250596582889557,0.30713951587677,0.090510718524456,0.0,0.0,0.2221033573150634,23.80841064453125,25.0,54.9404411315918,-4260.27392578125,30.118350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1212158203125,303.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.94921875,18000.0,0.0,0.0,0.0875501930713653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538397520780563,0.1538440436124801,-4.285970589990029e-06,0.0,8.885232091415673e-05,0.0,0.0,6.109543800354004,0.0,0.0,0.0,0.2781639993190765,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100688366219401,-621.02294921875,302.11572265625,0.5549908876419067,0.050000000745058,0.0457783378660678,292.0105895996094,297.1499938964844,293.1499938964844,0.0575980395078659,-1606.9132080078125,304.0966796875,0.7214933633804321,0.1097626313567161,0.1010139882564544,292.2060852050781,297.1499938964844,293.1499938964844,0.0106506180018186,-497.8409423828125,302.457275390625,0.5549908876419067,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121693583205342,-719.843017578125,303.23760986328125,0.5549908876419067,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053979842923581,-1991.1905517578125,298.1263427734375,0.5549908876419067,0.050000000745058,0.2286722809076309,290.9669189453125,291.1499938964844,270.35797119140625,269.9692077636719,283.2102966308594,292.5926818847656,290.98260498046875,1.0,0.1528541445732116,1.0,1.0,0.9963306784629822,1.0,-0.5511488318443298,0.232983186841011,0.31816565990448,0.094545841217041,0.0,0.0,0.2433939576148986,23.368736267089844,25.0,93.81940460205078,-4484.03466796875,31.42048072814941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0257263183594,303.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.5859375,18000.0,0.0,0.0,0.1008639633655548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688040792942047,0.1688083857297897,-4.316876584198326e-06,0.0,0.0001023641016217,0.0,0.0,6.780232906341553,0.0,0.0,0.0,0.2808164656162262,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100688366219401,-621.02294921875,302.11572265625,0.5549908876419067,0.050000000745058,0.0457783378660678,292.0105895996094,297.1499938964844,293.1499938964844,0.0575980395078659,-1606.9132080078125,304.0966796875,0.7214933633804321,0.1097626313567161,0.1010139882564544,292.2060852050781,297.1499938964844,293.1499938964844,0.0106506180018186,-497.8409423828125,302.457275390625,0.5549908876419067,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121693583205342,-719.843017578125,303.23760986328125,0.5549908876419067,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053979842923581,-1991.1905517578125,298.1263427734375,0.5549908876419067,0.050000000745058,0.2286722809076309,290.9669189453125,291.1499938964844,270.35797119140625,269.9692077636719,283.2102966308594,292.5926818847656,290.98260498046875,1.0,0.1528541445732116,1.0,1.0,0.9963306784629822,1.0,-0.5511488318443298,0.232983186841011,0.31816565990448,0.094545841217041,0.0,0.0,0.2433939576148986,23.368736267089844,25.0,93.81940460205078,-4484.03466796875,31.42048072814941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0257263183594,303.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.5859375,18000.0,0.0,0.0,0.1008639633655548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688040792942047,0.1688083857297897,-4.316876584198326e-06,0.0,0.0001023641016217,0.0,0.0,6.780232906341553,0.0,0.0,0.0,0.2808164656162262,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104736387729644,-632.6161499023438,302.4067077636719,0.5573875308036804,0.050000000745058,0.0457626096904277,292.0830993652344,297.1499938964844,293.1499938964844,0.0689852386713028,-1815.8614501953125,304.0956115722656,0.7535246014595032,0.1239314600825309,0.1148221045732498,292.2194519042969,297.1499938964844,293.1499938964844,0.0111114215105772,-507.34075927734375,302.75958251953125,0.5573875308036804,0.050000000745058,0.0355931408703327,292.1478881835937,297.1499938964844,293.1499938964844,0.0127839418128132,-733.940673828125,303.5613098144531,0.5573875308036804,0.050000000745058,0.0481902323663234,292.6115417480469,297.1499938964844,293.1499938964844,0.0055052801035344,-2019.343017578125,298.30816650390625,0.5573875308036804,0.050000000745058,0.2285937070846557,291.0424499511719,291.1499938964844,270.36376953125,269.9775390625,283.2242431640625,292.6092529296875,291.0590515136719,1.0,0.1537928879261016,1.0,1.0,0.9962306618690492,1.0,-0.5675724744796753,0.2398810535669326,0.3276914358139038,0.0980282500386238,0.0,0.0,0.252779483795166,23.08584976196289,25.0,108.44928741455078,-4648.04248046875,32.675315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0865783691406,303.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.384765625,18000.0,0.0,0.0,0.1126803234219551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177198126912117,0.1772024631500244,-4.339786755735986e-06,0.0,0.0001143562039942,0.0,0.0,7.172750473022461,0.0,0.0,0.0,0.2824360728263855,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104736387729644,-632.6161499023438,302.4067077636719,0.5573875308036804,0.050000000745058,0.0457626096904277,292.0830993652344,297.1499938964844,293.1499938964844,0.0689852386713028,-1815.8614501953125,304.0956115722656,0.7535246014595032,0.1239314600825309,0.1148221045732498,292.2194519042969,297.1499938964844,293.1499938964844,0.0111114215105772,-507.34075927734375,302.75958251953125,0.5573875308036804,0.050000000745058,0.0355931408703327,292.1478881835937,297.1499938964844,293.1499938964844,0.0127839418128132,-733.940673828125,303.5613098144531,0.5573875308036804,0.050000000745058,0.0481902323663234,292.6115417480469,297.1499938964844,293.1499938964844,0.0055052801035344,-2019.343017578125,298.30816650390625,0.5573875308036804,0.050000000745058,0.2285937070846557,291.0424499511719,291.1499938964844,270.36376953125,269.9775390625,283.2242431640625,292.6092529296875,291.0590515136719,1.0,0.1537928879261016,1.0,1.0,0.9962306618690492,1.0,-0.5675724744796753,0.2398810535669326,0.3276914358139038,0.0980282500386238,0.0,0.0,0.252779483795166,23.08584976196289,25.0,108.44928741455078,-4648.04248046875,32.675315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0865783691406,303.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.384765625,18000.0,0.0,0.0,0.1126803234219551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177198126912117,0.1772024631500244,-4.339786755735986e-06,0.0,0.0001143562039942,0.0,0.0,7.172750473022461,0.0,0.0,0.0,0.2824360728263855,4.0,0.0,1.0
