time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25836181640625,297.1499938964844,293.1499938964844,0.0106795514002442,-638.2782592773438,302.5476379394531,0.5583339333534241,0.050000000745058,0.0457565002143383,292.1187744140625,297.1499938964844,293.1499938964844,0.0740068852901458,-1910.722900390625,304.09637451171875,0.7680233716964722,0.1304396241903305,0.1211489588022232,292.22662353515625,297.1499938964844,293.1499938964844,0.0113473553210496,-511.99114990234375,302.90625,0.5583339333534241,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.0131032643839716,-740.87451171875,303.7189025878906,0.5583339333534241,0.050000000745058,0.048183798789978,292.6204528808594,297.1499938964844,293.1499938964844,0.0055564427748322,-2032.566162109375,298.3944091796875,0.5583339333534241,0.050000000745058,0.2285631895065307,291.0793762207031,291.1499938964844,270.36590576171875,269.9809265136719,283.2307434082031,292.6181030273437,291.0942077636719,1.0,0.1542968451976776,1.0,1.0,0.9961807131767272,1.0,-0.5751081109046936,0.243055447936058,0.3320526480674743,0.0996217131614685,0.0,0.0,0.2537688910961151,22.98601150512696,25.0,103.07386016845705,-4707.501953125,33.292423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1728820800781,303.884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.1178624257445335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787360608577728,0.1787403970956802,-4.346230070950696e-06,0.0,0.0001196153752971,0.0,0.0,7.248982429504394,0.0,0.0,0.0,0.2827788889408111,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108910836279392,-644.0336303710938,302.685302734375,0.559135377407074,0.050000000745058,0.0457513704895973,292.1539001464844,297.1499938964844,293.1499938964844,0.0786904320120811,-2000.4503173828125,304.0975952148437,0.7816055417060852,0.1365987509489059,0.1271338313817978,292.23406982421875,297.1499938964844,293.1499938964844,0.0115908337756991,-516.7237548828125,303.0498046875,0.559135377407074,0.050000000745058,0.0355843976140022,292.1618957519531,297.1499938964844,293.1499938964844,0.0134358489885926,-747.9426879882812,303.8737487792969,0.559135377407074,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.0056071444414556,-2045.8660888671875,298.47625732421875,0.559135377407074,0.050000000745058,0.2285375595092773,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2369384765625,292.627197265625,291.1243591308594,1.0,0.1548166573047638,1.0,1.0,0.9961662888526917,1.0,-0.582242488861084,0.2460657209157943,0.3361767530441284,0.1011273711919784,0.0,0.0,0.2530134320259094,22.909156799316406,25.0,91.6547393798828,-4755.76318359375,33.90205001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2937316894531,303.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1224912852048873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788759231567382,0.1788802742958068,-4.349401478975778e-06,0.0,0.0001243130827788,0.0,0.0,7.260120868682861,0.0,0.0,0.0,0.2828604876995086,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113359438255429,-656.0257568359375,302.95135498046875,0.5604541301727295,0.050000000745058,0.0457430072128772,292.22125244140625,297.1499938964844,293.1499938964844,0.0873648896813392,-2168.9482421875,304.1006164550781,0.8060984015464783,0.1481746137142181,0.1382981538772583,292.2494812011719,297.1499938964844,293.1499938964844,0.0121061652898788,-526.5919799804688,303.328369140625,0.5604541301727295,0.050000000745058,0.0355778969824314,292.17657470703125,297.1499938964844,293.1499938964844,0.0140068288892507,-760.2042236328125,304.14703369140625,0.5611231923103333,0.0521537885069847,0.0483088158071041,292.6481018066406,297.1499938964844,293.1499938964844,0.0057088830508291,-2073.510986328125,298.6261291503906,0.5604541301727295,0.050000000745058,0.2284958064556121,291.15997314453125,291.1499938964844,270.3695983886719,269.9881591796875,283.248291015625,292.645751953125,291.1672668457031,1.0,0.155890479683876,1.0,1.0,0.9961374402046204,1.0,-0.5957287549972534,0.2517751157283783,0.3439536392688751,0.1039565354585647,0.0,0.0,0.2482155859470367,22.800094604492188,25.0,60.19565200805664,-4831.9521484375,35.113746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6256103515625,304.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1299681067466735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763632297515869,0.1763675808906555,-4.348186848801561e-06,0.0,0.000131901106215,0.0,0.0,7.15050220489502,0.0,0.0,0.0,0.2824811339378357,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113359438255429,-656.0257568359375,302.95135498046875,0.5604541301727295,0.050000000745058,0.0457430072128772,292.22125244140625,297.1499938964844,293.1499938964844,0.0873648896813392,-2168.9482421875,304.1006164550781,0.8060984015464783,0.1481746137142181,0.1382981538772583,292.2494812011719,297.1499938964844,293.1499938964844,0.0121061652898788,-526.5919799804688,303.328369140625,0.5604541301727295,0.050000000745058,0.0355778969824314,292.17657470703125,297.1499938964844,293.1499938964844,0.0140068288892507,-760.2042236328125,304.14703369140625,0.5611231923103333,0.0521537885069847,0.0483088158071041,292.6481018066406,297.1499938964844,293.1499938964844,0.0057088830508291,-2073.510986328125,298.6261291503906,0.5604541301727295,0.050000000745058,0.2284958064556121,291.15997314453125,291.1499938964844,270.3695983886719,269.9881591796875,283.248291015625,292.645751953125,291.1672668457031,1.0,0.155890479683876,1.0,1.0,0.9961374402046204,1.0,-0.5957287549972534,0.2517751157283783,0.3439536392688751,0.1039565354585647,0.0,0.0,0.2482155859470367,22.800094604492188,25.0,60.19565200805664,-4831.9521484375,35.113746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6256103515625,304.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1299681067466735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763632297515869,0.1763675808906555,-4.348186848801561e-06,0.0,0.000131901106215,0.0,0.0,7.15050220489502,0.0,0.0,0.0,0.2824811339378357,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118136266246438,-668.8795166015625,303.206787109375,0.566681444644928,0.050000000745058,0.0457050800323486,292.2877197265625,297.1499938964844,293.1499938964844,0.0952509567141532,-2323.333740234375,304.1039428710937,0.8313779830932617,0.158238872885704,0.1482379138469696,292.2654113769531,297.1499938964844,293.1499938964844,0.0126628326252102,-537.1377563476562,303.5967102050781,0.566681444644928,0.050000000745058,0.0355483964085578,292.2045288085937,297.1499938964844,293.1499938964844,0.0240479782223701,-1005.802734375,304.1309509277344,0.629154622554779,0.071209080517292,0.0640526711940765,292.6669616699219,297.1499938964844,293.1499938964844,0.0058087017387151,-2102.66943359375,298.7545471191406,0.566681444644928,0.050000000745058,0.2283063381910324,291.1763610839844,291.1499938964844,270.3699951171875,269.9907531738281,283.25396728515625,292.6646728515625,291.1727600097656,1.0,0.1573230326175689,1.0,1.0,0.9961086511611938,1.0,-0.6262402534484863,0.2648341357707977,0.3614060878753662,0.1101596057415008,0.0,0.0,0.2430285215377807,22.046770095825195,25.0,-2.8682334423065186,-4960.44677734375,37.434513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0416259765625,304.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08203125,18000.0,0.0,0.0,0.1350902915000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17249096930027,0.1724953204393386,-4.341283329267753e-06,0.0,0.0001370994723401,0.0,0.0,6.97429895401001,0.0,0.0,0.0,0.2818110585212707,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118136266246438,-668.8795166015625,303.206787109375,0.566681444644928,0.050000000745058,0.0457050800323486,292.2877197265625,297.1499938964844,293.1499938964844,0.0952509567141532,-2323.333740234375,304.1039428710937,0.8313779830932617,0.158238872885704,0.1482379138469696,292.2654113769531,297.1499938964844,293.1499938964844,0.0126628326252102,-537.1377563476562,303.5967102050781,0.566681444644928,0.050000000745058,0.0355483964085578,292.2045288085937,297.1499938964844,293.1499938964844,0.0240479782223701,-1005.802734375,304.1309509277344,0.629154622554779,0.071209080517292,0.0640526711940765,292.6669616699219,297.1499938964844,293.1499938964844,0.0058087017387151,-2102.66943359375,298.7545471191406,0.566681444644928,0.050000000745058,0.2283063381910324,291.1763610839844,291.1499938964844,270.3699951171875,269.9907531738281,283.25396728515625,292.6646728515625,291.1727600097656,1.0,0.1573230326175689,1.0,1.0,0.9961086511611938,1.0,-0.6262402534484863,0.2648341357707977,0.3614060878753662,0.1101596057415008,0.0,0.0,0.2430285215377807,22.046770095825195,25.0,-2.8682334423065186,-4960.44677734375,37.434513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0416259765625,304.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08203125,18000.0,0.0,0.0,0.1350902915000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17249096930027,0.1724953204393386,-4.341283329267753e-06,0.0,0.0001370994723401,0.0,0.0,6.97429895401001,0.0,0.0,0.0,0.2818110585212707,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123654380440711,-684.069091796875,303.4528503417969,0.5713337659835815,0.050000000745058,0.0456781163811683,292.35400390625,297.1499938964844,293.1499938964844,0.1022486090660095,-2459.9375,304.1076354980469,0.8512369394302368,0.166641354560852,0.1564709395170211,292.2817687988281,297.1499938964844,293.1499938964844,0.0133080370724201,-549.5325927734375,303.8564453125,0.5713337659835815,0.050000000745058,0.0355274230241775,292.2528076171875,297.1499938964844,293.1499938964844,0.0363404937088489,-1232.8983154296875,304.1170349121094,0.6776208877563477,0.0853992477059364,0.0783821493387222,292.6869812011719,297.1499938964844,293.1499938964844,0.0059167617000639,-2137.6943359375,298.8522644042969,0.5713337659835815,0.050000000745058,0.2281716465950012,291.1418762207031,291.1499938964844,270.368896484375,269.9917907714844,283.2577209472656,292.68463134765625,291.13507080078125,1.0,0.159014955163002,1.0,1.0,0.9961791038513184,1.0,-0.6531000733375549,0.2764077484607696,0.3766923248767853,0.115580253303051,0.0,0.0,0.2461805343627929,21.55912399291992,25.0,-42.999847412109375,-5133.0283203125,39.77140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834289550781,304.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1382209807634353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730057597160339,0.1730100959539413,-4.33783407061128e-06,0.0,0.0001402767229592,0.0,0.0,6.990813255310059,0.0,0.0,0.0,0.2818328142166137,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123654380440711,-684.069091796875,303.4528503417969,0.5713337659835815,0.050000000745058,0.0456781163811683,292.35400390625,297.1499938964844,293.1499938964844,0.1022486090660095,-2459.9375,304.1076354980469,0.8512369394302368,0.166641354560852,0.1564709395170211,292.2817687988281,297.1499938964844,293.1499938964844,0.0133080370724201,-549.5325927734375,303.8564453125,0.5713337659835815,0.050000000745058,0.0355274230241775,292.2528076171875,297.1499938964844,293.1499938964844,0.0363404937088489,-1232.8983154296875,304.1170349121094,0.6776208877563477,0.0853992477059364,0.0783821493387222,292.6869812011719,297.1499938964844,293.1499938964844,0.0059167617000639,-2137.6943359375,298.8522644042969,0.5713337659835815,0.050000000745058,0.2281716465950012,291.1418762207031,291.1499938964844,270.368896484375,269.9917907714844,283.2577209472656,292.68463134765625,291.13507080078125,1.0,0.159014955163002,1.0,1.0,0.9961791038513184,1.0,-0.6531000733375549,0.2764077484607696,0.3766923248767853,0.115580253303051,0.0,0.0,0.2461805343627929,21.55912399291992,25.0,-42.999847412109375,-5133.0283203125,39.77140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834289550781,304.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1382209807634353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730057597160339,0.1730100959539413,-4.33783407061128e-06,0.0,0.0001402767229592,0.0,0.0,6.990813255310059,0.0,0.0,0.0,0.2818328142166137,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129305757582187,-698.3464965820312,303.6938171386719,0.5742955207824707,0.050000000745058,0.0456614978611469,292.4165954589844,297.1499938964844,293.1499938964844,0.1084412634372711,-2578.97314453125,304.1114501953125,0.8677409291267395,0.1741094291210174,0.1637158840894699,292.2985534667969,297.1499938964844,293.1499938964844,0.0139748472720384,-561.20361328125,304.11083984375,0.5742955207824707,0.050000000745058,0.0355144962668418,292.3065490722656,297.1499938964844,293.1499938964844,0.0470606051385402,-1418.0592041015625,304.1103210449219,0.7147695422172546,0.0972367525100708,0.0900312513113021,292.70806884765625,297.1499938964844,293.1499938964844,0.0060161519795656,-2168.726318359375,298.94464111328125,0.5742955207824707,0.050000000745058,0.2280886322259903,291.1174011230469,291.1499938964844,270.3665466308594,269.9913635253906,283.26092529296875,292.7056884765625,291.1156311035156,1.0,0.1608205437660217,1.0,1.0,0.9962495565414428,1.0,-0.6756404638290405,0.2861863374710083,0.3894541263580322,0.1200794652104377,0.0,0.0,0.252453863620758,21.312623977661133,25.0,-27.411157608032227,-5335.65625,42.00860977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8990783691406,304.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.36328125,18000.0,0.0,0.0,0.1398828327655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770446151494979,0.1770489513874054,-4.343313321442111e-06,0.0,0.0001419632899342,0.0,0.0,7.171848297119141,0.0,0.0,0.0,0.2825039029121399,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129305757582187,-698.3464965820312,303.6938171386719,0.5742955207824707,0.050000000745058,0.0456614978611469,292.4165954589844,297.1499938964844,293.1499938964844,0.1084412634372711,-2578.97314453125,304.1114501953125,0.8677409291267395,0.1741094291210174,0.1637158840894699,292.2985534667969,297.1499938964844,293.1499938964844,0.0139748472720384,-561.20361328125,304.11083984375,0.5742955207824707,0.050000000745058,0.0355144962668418,292.3065490722656,297.1499938964844,293.1499938964844,0.0470606051385402,-1418.0592041015625,304.1103210449219,0.7147695422172546,0.0972367525100708,0.0900312513113021,292.70806884765625,297.1499938964844,293.1499938964844,0.0060161519795656,-2168.726318359375,298.94464111328125,0.5742955207824707,0.050000000745058,0.2280886322259903,291.1174011230469,291.1499938964844,270.3665466308594,269.9913635253906,283.26092529296875,292.7056884765625,291.1156311035156,1.0,0.1608205437660217,1.0,1.0,0.9962495565414428,1.0,-0.6756404638290405,0.2861863374710083,0.3894541263580322,0.1200794652104377,0.0,0.0,0.252453863620758,21.312623977661133,25.0,-27.411157608032227,-5335.65625,42.00860977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8990783691406,304.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.36328125,18000.0,0.0,0.0,0.1398828327655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770446151494979,0.1770489513874054,-4.343313321442111e-06,0.0,0.0001419632899342,0.0,0.0,7.171848297119141,0.0,0.0,0.0,0.2825039029121399,4.0,0.0,1.0
285300,292.3417663574219,297.1499938964844,293.1499938964844,0.0132093699648976,-704.8367309570312,303.81219482421875,0.5761323571205139,0.050000000745058,0.0456514097750186,292.446533203125,297.1499938964844,293.1499938964844,0.1112473532557487,-2632.26171875,304.11334228515625,0.8760354518890381,0.1775208562612533,0.1670428365468979,292.3074645996094,297.1499938964844,293.1499938964844,0.0152069618925452,-588.329833984375,304.1452331542969,0.5872086882591248,0.0563979186117649,0.0372547358274459,292.3334350585937,297.1499938964844,293.1499938964844,0.0517942309379577,-1500.7950439453125,304.10894775390625,0.7294622659683228,0.1026412546634674,0.0952748954296112,292.7188415527344,297.1499938964844,293.1499938964844,0.0060597471892833,-2181.64306640625,298.9911193847656,0.5761323571205139,0.050000000745058,0.2280382513999939,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,283.26153564453125,292.71649169921875,291.1138610839844,1.0,0.1617734432220459,1.0,1.0,0.9962847828865052,1.0,-0.6879400014877319,0.2915603816509247,0.3963795900344848,0.1224862039089202,0.0,0.0,0.2551840245723724,21.151351928710938,25.0,-16.722370147705078,-5437.37060546875,43.2392463684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0860595703125,304.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9609375,18000.0,0.0,0.0,0.1403242498636245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790436059236526,0.1790479570627212,-4.347313733887859e-06,0.0,0.0001424112851964,0.0,0.0,7.263927459716797,0.0,0.0,0.0,0.2828643321990967,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134906908497214,-711.1632080078125,303.9288330078125,0.5792638063430786,0.050000000745058,0.0456345826387405,292.4766845703125,297.1499938964844,293.1499938964844,0.1138234958052635,-2680.891357421875,304.1153259277344,0.8855777978897095,0.1805154532194137,0.170063778758049,292.3221130371094,297.1499938964844,293.1499938964844,0.019724627956748,-674.2037963867188,304.13787841796875,0.6199617981910706,0.0642018318176269,0.0427014604210853,292.3597717285156,297.1499938964844,293.1499938964844,0.0562353022396564,-1579.6322021484375,304.1083374023437,0.7443146705627441,0.1078133955597877,0.1002605408430099,292.7298278808594,297.1499938964844,293.1499938964844,0.0061001353897154,-2193.58154296875,299.0355529785156,0.5792638063430786,0.050000000745058,0.2279541939496994,291.1117553710937,291.1499938964844,270.363037109375,269.9896850585937,283.2598571777344,292.7274780273437,291.1098327636719,1.0,0.1628253310918808,1.0,1.0,0.9963944554328918,1.0,-0.703964352607727,0.2985809743404388,0.4053833782672882,0.1256152540445327,0.0,0.0,0.2579576075077057,20.84430313110352,25.0,-18.90606689453125,-5546.43212890625,44.76943588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2553405761719,304.93927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.287109375,18000.0,0.0,0.0,0.1405861526727676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809026598930359,0.1809070110321045,-4.351221377874026e-06,0.0,0.000142677075928,0.0,0.0,7.350141525268555,0.0,0.0,0.0,0.2832090258598327,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140010500326752,-722.6085205078125,304.1474304199219,0.583932638168335,0.0507008545100688,0.045628298074007,292.5364685058594,297.1499938964844,293.1499938964844,0.1182390227913856,-2763.76220703125,304.1195373535156,0.9006061553955078,0.1854465156793594,0.1750064343214035,292.3646240234375,297.1499938964844,293.1499938964844,0.0295255966484546,-821.31787109375,304.1257019042969,0.6653306484222412,0.0765779688954353,0.05198435485363,292.4103088378906,297.1499938964844,293.1499938964844,0.0645011514425277,-1730.27783203125,304.1084899902344,0.7715418338775635,0.1175810173153877,0.109658271074295,292.75262451171875,297.1499938964844,293.1499938964844,0.0061793979257345,-2217.960205078125,299.11102294921875,0.5838439464569092,0.050000000745058,0.2278348952531814,291.093017578125,291.1499938964844,270.35858154296875,269.9869079589844,283.2569580078125,292.7502746582031,291.0902709960937,1.0,0.1650517135858535,1.0,1.0,0.9966138005256652,1.0,-0.7321656942367554,0.3109995424747467,0.4211661517620086,0.1310865134000778,0.0,0.0,0.2667312026023865,20.46023941040039,25.0,-23.106245040893555,-5766.828125,47.766597747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5326232910156,305.1380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1640625,18000.0,0.0,0.0,0.1408084481954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863376647233963,0.1863420307636261,-4.3605277824099176e-06,0.0,0.0001429026742698,0.0,0.0,7.6001715660095215,0.0,0.0,0.0,0.2841887772083282,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140010500326752,-722.6085205078125,304.1474304199219,0.583932638168335,0.0507008545100688,0.045628298074007,292.5364685058594,297.1499938964844,293.1499938964844,0.1182390227913856,-2763.76220703125,304.1195373535156,0.9006061553955078,0.1854465156793594,0.1750064343214035,292.3646240234375,297.1499938964844,293.1499938964844,0.0295255966484546,-821.31787109375,304.1257019042969,0.6653306484222412,0.0765779688954353,0.05198435485363,292.4103088378906,297.1499938964844,293.1499938964844,0.0645011514425277,-1730.27783203125,304.1084899902344,0.7715418338775635,0.1175810173153877,0.109658271074295,292.75262451171875,297.1499938964844,293.1499938964844,0.0061793979257345,-2217.960205078125,299.11102294921875,0.5838439464569092,0.050000000745058,0.2278348952531814,291.093017578125,291.1499938964844,270.35858154296875,269.9869079589844,283.2569580078125,292.7502746582031,291.0902709960937,1.0,0.1650517135858535,1.0,1.0,0.9966138005256652,1.0,-0.7321656942367554,0.3109995424747467,0.4211661517620086,0.1310865134000778,0.0,0.0,0.2667312026023865,20.46023941040039,25.0,-23.106245040893555,-5766.828125,47.766597747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5326232910156,305.1380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1640625,18000.0,0.0,0.0,0.1408084481954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863376647233963,0.1863420307636261,-4.3605277824099176e-06,0.0,0.0001429026742698,0.0,0.0,7.6001715660095215,0.0,0.0,0.0,0.2841887772083282,4.0,0.0,1.0
285540,292.3985900878906,297.1499938964844,293.1499938964844,0.0204946752637624,-884.1534423828125,304.13720703125,0.6342061758041382,0.0644610375165939,0.0558514334261417,292.5937194824219,297.1499938964844,293.1499938964844,0.1217125430703163,-2828.289794921875,304.1239013671875,0.9193463921546936,0.1893752217292785,0.17882040143013,292.4112854003906,297.1499938964844,293.1499938964844,0.0386768952012062,-940.8191528320312,304.11865234375,0.7065683603286743,0.087016649544239,0.0595108494162559,292.4581298828125,297.1499938964844,293.1499938964844,0.0719284936785698,-1869.7696533203125,304.1099853515625,0.8013357520103455,0.1266252696514129,0.1183439716696739,292.77667236328125,297.1499938964844,293.1499938964844,0.0062448470853269,-2237.8408203125,299.1766967773437,0.5915793776512146,0.050000000745058,0.2276429831981659,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.2485046386719,292.7742919921875,291.0739440917969,1.0,0.1675986349582672,1.0,1.0,0.9968331456184388,1.0,-0.768235981464386,0.3270224034786224,0.4412136077880859,0.1379716992378235,0.0,0.0,0.2773066759109497,19.76433563232422,25.0,-27.966609954833984,-6024.50390625,51.568973541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173767089844,305.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.361328125,18000.0,0.0,0.0,0.141026571393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936727315187454,0.1936771124601364,-4.374496256787097e-06,0.0,0.0001431240380043,0.0,0.0,7.943471908569336,0.0,0.0,0.0,0.2855408489704132,4.0,0.0,1.0
285600,292.3985900878906,297.1499938964844,293.1499938964844,0.0204946752637624,-884.1534423828125,304.13720703125,0.6342061758041382,0.0644610375165939,0.0558514334261417,292.5937194824219,297.1499938964844,293.1499938964844,0.1217125430703163,-2828.289794921875,304.1239013671875,0.9193463921546936,0.1893752217292785,0.17882040143013,292.4112854003906,297.1499938964844,293.1499938964844,0.0386768952012062,-940.8191528320312,304.11865234375,0.7065683603286743,0.087016649544239,0.0595108494162559,292.4581298828125,297.1499938964844,293.1499938964844,0.0719284936785698,-1869.7696533203125,304.1099853515625,0.8013357520103455,0.1266252696514129,0.1183439716696739,292.77667236328125,297.1499938964844,293.1499938964844,0.0062448470853269,-2237.8408203125,299.1766967773437,0.5915793776512146,0.050000000745058,0.2276429831981659,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.2485046386719,292.7742919921875,291.0739440917969,1.0,0.1675986349582672,1.0,1.0,0.9968331456184388,1.0,-0.768235981464386,0.3270224034786224,0.4412136077880859,0.1379716992378235,0.0,0.0,0.2773066759109497,19.76433563232422,25.0,-27.966609954833984,-6024.50390625,51.568973541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173767089844,305.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.361328125,18000.0,0.0,0.0,0.141026571393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936727315187454,0.1936771124601364,-4.374496256787097e-06,0.0,0.0001431240380043,0.0,0.0,7.943471908569336,0.0,0.0,0.0,0.2855408489704132,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0278276782482862,-1031.50341796875,304.1294250488281,0.6735525727272034,0.0738123655319213,0.0649419575929641,292.638671875,297.1499938964844,293.1499938964844,0.125725582242012,-2902.946044921875,304.1258239746094,0.938547909259796,0.1943348199129104,0.1831837147474289,292.45709228515625,297.1499938964844,293.1499938964844,0.0471465960144996,-1048.8206787109375,304.1150817871094,0.73799067735672,0.0964437648653984,0.0662391036748886,292.5032958984375,297.1499938964844,293.1499938964844,0.0787407085299491,-2000.775146484375,304.1119689941406,0.8263627886772156,0.1349935680627823,0.1263872981071472,292.8020324707031,297.1499938964844,293.1499938964844,0.0063035739585757,-2256.379638671875,299.2270202636719,0.598002552986145,0.050000000745058,0.2274914979934692,291.0534973144531,291.1499938964844,270.3475341796875,269.97869873046875,283.2403564453125,292.7996520996094,291.0511474609375,1.0,0.1704028099775314,1.0,1.0,0.9972574710845948,1.0,-0.801929771900177,0.3420799970626831,0.4598497748374939,0.1443839222192764,0.0,0.0,0.2918852269649505,19.270353317260746,25.0,-26.065513610839844,-6299.08740234375,55.563289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,305.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.70703125,18000.0,0.0,0.0,0.1417375653982162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204038992524147,0.204043373465538,-4.393981726025231e-06,0.0,0.0001438456092728,0.0,0.0,8.435232162475586,0.0,0.0,0.0,0.2874824404716491,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0278276782482862,-1031.50341796875,304.1294250488281,0.6735525727272034,0.0738123655319213,0.0649419575929641,292.638671875,297.1499938964844,293.1499938964844,0.125725582242012,-2902.946044921875,304.1258239746094,0.938547909259796,0.1943348199129104,0.1831837147474289,292.45709228515625,297.1499938964844,293.1499938964844,0.0471465960144996,-1048.8206787109375,304.1150817871094,0.73799067735672,0.0964437648653984,0.0662391036748886,292.5032958984375,297.1499938964844,293.1499938964844,0.0787407085299491,-2000.775146484375,304.1119689941406,0.8263627886772156,0.1349935680627823,0.1263872981071472,292.8020324707031,297.1499938964844,293.1499938964844,0.0063035739585757,-2256.379638671875,299.2270202636719,0.598002552986145,0.050000000745058,0.2274914979934692,291.0534973144531,291.1499938964844,270.3475341796875,269.97869873046875,283.2403564453125,292.7996520996094,291.0511474609375,1.0,0.1704028099775314,1.0,1.0,0.9972574710845948,1.0,-0.801929771900177,0.3420799970626831,0.4598497748374939,0.1443839222192764,0.0,0.0,0.2918852269649505,19.270353317260746,25.0,-26.065513610839844,-6299.08740234375,55.563289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,305.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.70703125,18000.0,0.0,0.0,0.1417375653982162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204038992524147,0.204043373465538,-4.393981726025231e-06,0.0,0.0001438456092728,0.0,0.0,8.435232162475586,0.0,0.0,0.0,0.2874824404716491,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0345046706497669,-1142.587158203125,304.12530517578125,0.7050920724868774,0.081630602478981,0.0722114443778991,292.676513671875,297.1499938964844,293.1499938964844,0.1300698667764663,-2983.070068359375,304.12664794921875,0.9559743404388428,0.1996099799871444,0.1881324648857116,292.5011291503906,297.1499938964844,293.1499938964844,0.054693765938282,-1146.6839599609375,304.1141967773437,0.7649226188659668,0.1050709411501884,0.0723866671323776,292.5459899902344,297.1499938964844,293.1499938964844,0.084860622882843,-2119.90966796875,304.1144714355469,0.8473531603813171,0.1427173018455505,0.1338192075490951,292.8281555175781,297.1499938964844,293.1499938964844,0.0063483151607215,-2269.49072265625,299.272705078125,0.6029581427574158,0.050000000745058,0.227379024028778,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.2335205078125,292.8258056640625,291.0455017089844,1.0,0.173353374004364,1.0,1.0,0.997681736946106,1.0,-0.8327565789222717,0.3559316396713257,0.4768249690532684,0.1502438485622406,0.0,0.0,0.3064890801906585,18.96437263488769,25.0,-9.717793464660645,-6564.76123046875,59.64598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,305.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.822265625,18000.0,0.0,0.0,0.1432817429304123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159256637096405,0.2159300744533538,-4.42001510236878e-06,0.0,0.0001454127632314,0.0,0.0,9.016745567321776,0.0,0.0,0.0,0.2898109555244446,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0345046706497669,-1142.587158203125,304.12530517578125,0.7050920724868774,0.081630602478981,0.0722114443778991,292.676513671875,297.1499938964844,293.1499938964844,0.1300698667764663,-2983.070068359375,304.12664794921875,0.9559743404388428,0.1996099799871444,0.1881324648857116,292.5011291503906,297.1499938964844,293.1499938964844,0.054693765938282,-1146.6839599609375,304.1141967773437,0.7649226188659668,0.1050709411501884,0.0723866671323776,292.5459899902344,297.1499938964844,293.1499938964844,0.084860622882843,-2119.90966796875,304.1144714355469,0.8473531603813171,0.1427173018455505,0.1338192075490951,292.8281555175781,297.1499938964844,293.1499938964844,0.0063483151607215,-2269.49072265625,299.272705078125,0.6029581427574158,0.050000000745058,0.227379024028778,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.2335205078125,292.8258056640625,291.0455017089844,1.0,0.173353374004364,1.0,1.0,0.997681736946106,1.0,-0.8327565789222717,0.3559316396713257,0.4768249690532684,0.1502438485622406,0.0,0.0,0.3064890801906585,18.96437263488769,25.0,-9.717793464660645,-6564.76123046875,59.64598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,305.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.822265625,18000.0,0.0,0.0,0.1432817429304123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159256637096405,0.2159300744533538,-4.42001510236878e-06,0.0,0.0001454127632314,0.0,0.0,9.016745567321776,0.0,0.0,0.0,0.2898109555244446,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0378997363150119,-1197.01123046875,304.1236572265625,0.718031644821167,0.0852048397064209,0.0755092203617096,292.69403076171875,297.1499938964844,293.1499938964844,0.1321868896484375,-3021.847900390625,304.1270446777344,0.9634051322937012,0.202163815498352,0.190570130944252,292.5223693847656,297.1499938964844,293.1499938964844,0.0581506080925464,-1192.3671875,304.1144104003906,0.777460515499115,0.1091157272458076,0.0752680450677871,292.5664367675781,297.1499938964844,293.1499938964844,0.08770552277565,-2175.561767578125,304.1157531738281,0.8570297360420227,0.1463514864444732,0.1373172402381897,292.84136962890625,297.1499938964844,293.1499938964844,0.0063662705942988,-2274.5224609375,299.2930908203125,0.6049573421478271,0.050000000745058,0.2273346185684204,291.0452880859375,291.1499938964844,270.3380432128906,269.9708251953125,283.2306213378906,292.8390197753906,291.04541015625,1.0,0.1748615205287933,1.0,1.0,0.9978938698768616,1.0,-0.8472433686256409,0.3624618351459503,0.4847815334796905,0.1530047208070755,0.0,0.0,0.3135115802288055,18.868209838867188,25.0,-4.371253967285156,-6686.98681640625,61.71458053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74920654296875,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.4765625,18000.0,0.0,0.0,0.1444071382284164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218620479106903,0.221866488456726,-4.43398403149331e-06,0.0,0.00014655488485,0.0,0.0,9.313674926757812,0.0,0.0,0.0,0.2910142540931701,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409263633191585,-1246.3712158203125,304.1229553222656,0.7289577722549438,0.0885908305644989,0.0786304548382759,292.7109069824219,297.1499938964844,293.1499938964844,0.1342369318008422,-3059.24365234375,304.12750244140625,0.9699224829673768,0.2046242356300354,0.1929312646389007,292.5430908203125,297.1499938964844,293.1499938964844,0.061419203877449,-1236.13671875,304.1149597167969,0.7892269492149353,0.11299429833889,0.0780314430594444,292.5862731933594,297.1499938964844,293.1499938964844,0.0904301106929779,-2228.928466796875,304.11700439453125,0.8661667108535767,0.1498429179191589,0.1406789273023605,292.8545837402344,297.1499938964844,293.1499938964844,0.0063818586058914,-2278.81787109375,299.31134033203125,0.6066524982452393,0.050000000745058,0.2272973954677581,291.0457458496094,291.1499938964844,270.3347473144531,269.96795654296875,283.2281188964844,292.852294921875,291.0461120605469,1.0,0.1763805598020553,1.0,1.0,0.9981646537780762,1.0,-0.861129879951477,0.3687306046485901,0.4923992753028869,0.1556585878133773,0.0,0.0,0.3204184174537658,18.805997848510746,25.0,-0.546567440032959,-6803.6484375,63.79369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986389160156,305.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.087890625,18000.0,0.0,0.0,0.1457638144493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278432846069336,0.2278477251529693,-4.448393156053498e-06,0.0,0.0001479317288612,0.0,0.0,9.61678409576416,0.0,0.0,0.0,0.2922464609146118,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465044975280761,-1337.418701171875,304.1227111816406,0.7479779720306396,0.0948484390974044,0.0843977257609367,292.7430114746094,297.1499938964844,293.1499938964844,0.1380894482135772,-3129.09228515625,304.1285705566406,0.9804204106330872,0.2092337012290954,0.1973724365234375,292.5829772949219,297.1499938964844,293.1499938964844,0.0674361437559127,-1318.1795654296875,304.1166076660156,0.8100306987762451,0.1202736943960189,0.0832217633724212,292.624267578125,297.1499938964844,293.1499938964844,0.0955485850572586,-2329.0712890625,304.1194763183594,0.8826700448989868,0.1564149409532547,0.1470112651586532,292.8812866210937,297.1499938964844,293.1499938964844,0.0064055239781737,-2285.112548828125,299.3411560058594,0.6091806292533875,0.050000000745058,0.2272424697875976,291.0489196777344,291.1499938964844,270.328125,269.96209716796875,283.22442626953125,292.8790283203125,291.04962158203125,1.0,0.1794225871562957,1.0,1.0,0.9987061619758606,1.0,-0.8871456384658813,0.3804967999458313,0.50664883852005,0.1606651842594146,0.0,0.0,0.3337140381336212,18.77312469482422,25.0,4.7066264152526855,-7021.5244140625,67.96001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5674743652344,305.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.8359375,18000.0,0.0,0.0,0.1491357386112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398593574762344,0.2398638427257537,-4.478532900975552e-06,0.0,0.0001513538300059,0.0,0.0,10.238450050354004,0.0,0.0,0.0,0.2947835326194763,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465044975280761,-1337.418701171875,304.1227111816406,0.7479779720306396,0.0948484390974044,0.0843977257609367,292.7430114746094,297.1499938964844,293.1499938964844,0.1380894482135772,-3129.09228515625,304.1285705566406,0.9804204106330872,0.2092337012290954,0.1973724365234375,292.5829772949219,297.1499938964844,293.1499938964844,0.0674361437559127,-1318.1795654296875,304.1166076660156,0.8100306987762451,0.1202736943960189,0.0832217633724212,292.624267578125,297.1499938964844,293.1499938964844,0.0955485850572586,-2329.0712890625,304.1194763183594,0.8826700448989868,0.1564149409532547,0.1470112651586532,292.8812866210937,297.1499938964844,293.1499938964844,0.0064055239781737,-2285.112548828125,299.3411560058594,0.6091806292533875,0.050000000745058,0.2272424697875976,291.0489196777344,291.1499938964844,270.328125,269.96209716796875,283.22442626953125,292.8790283203125,291.04962158203125,1.0,0.1794225871562957,1.0,1.0,0.9987061619758606,1.0,-0.8871456384658813,0.3804967999458313,0.50664883852005,0.1606651842594146,0.0,0.0,0.3337140381336212,18.77312469482422,25.0,4.7066264152526855,-7021.5244140625,67.96001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5674743652344,305.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.8359375,18000.0,0.0,0.0,0.1491357386112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398593574762344,0.2398638427257537,-4.478532900975552e-06,0.0,0.0001513538300059,0.0,0.0,10.238450050354004,0.0,0.0,0.0,0.2947835326194763,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514643639326095,-1419.299560546875,304.1235656738281,0.7644398212432861,0.1004931330680847,0.0895971283316612,292.77313232421875,297.1499938964844,293.1499938964844,0.1416024416685104,-3192.307373046875,304.1298522949219,0.988097608089447,0.2134329974651336,0.2014266699552536,292.6208801269531,297.1499938964844,293.1499938964844,0.0728313699364662,-1393.25927734375,304.1187438964844,0.8262894153594971,0.1269511133432388,0.0879852697253227,292.6600952148437,297.1499938964844,293.1499938964844,0.1002702638506889,-2420.904541015625,304.12176513671875,0.896697998046875,0.1624673753976822,0.1528469622135162,292.9078063964844,297.1499938964844,293.1499938964844,0.0064209196716547,-2288.918701171875,299.36285400390625,0.6106805205345154,0.050000000745058,0.2272101044654846,291.0542907714844,291.1499938964844,270.32159423828125,269.9560546875,283.2223815917969,292.9056701660156,291.0552062988281,1.0,0.1824287921190261,1.0,1.0,0.9992477297782898,1.0,-0.9109343886375428,0.3912733197212219,0.519661009311676,0.1653009802103042,0.0,0.0,0.3461293280124664,18.843854904174805,25.0,7.724507808685303,-7219.79248046875,72.10203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4163513183594,305.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.943359375,18000.0,0.0,0.0,0.1532794088125229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516845762729645,0.2516891062259674,-4.509936843533069e-06,0.0,0.0001555591152282,0.0,0.0,10.867995262145996,0.0,0.0,0.0,0.2973664999008178,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514643639326095,-1419.299560546875,304.1235656738281,0.7644398212432861,0.1004931330680847,0.0895971283316612,292.77313232421875,297.1499938964844,293.1499938964844,0.1416024416685104,-3192.307373046875,304.1298522949219,0.988097608089447,0.2134329974651336,0.2014266699552536,292.6208801269531,297.1499938964844,293.1499938964844,0.0728313699364662,-1393.25927734375,304.1187438964844,0.8262894153594971,0.1269511133432388,0.0879852697253227,292.6600952148437,297.1499938964844,293.1499938964844,0.1002702638506889,-2420.904541015625,304.12176513671875,0.896697998046875,0.1624673753976822,0.1528469622135162,292.9078063964844,297.1499938964844,293.1499938964844,0.0064209196716547,-2288.918701171875,299.36285400390625,0.6106805205345154,0.050000000745058,0.2272101044654846,291.0542907714844,291.1499938964844,270.32159423828125,269.9560546875,283.2223815917969,292.9056701660156,291.0552062988281,1.0,0.1824287921190261,1.0,1.0,0.9992477297782898,1.0,-0.9109343886375428,0.3912733197212219,0.519661009311676,0.1653009802103042,0.0,0.0,0.3461293280124664,18.843854904174805,25.0,7.724507808685303,-7219.79248046875,72.10203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4163513183594,305.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.943359375,18000.0,0.0,0.0,0.1532794088125229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516845762729645,0.2516891062259674,-4.509936843533069e-06,0.0,0.0001555591152282,0.0,0.0,10.867995262145996,0.0,0.0,0.0,0.2973664999008178,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558832734823226,-1493.355224609375,304.1250305175781,0.778603732585907,0.1056146100163459,0.0943112894892692,292.80133056640625,297.1499938964844,293.1499938964844,0.1448018997907638,-3249.50146484375,304.1312561035156,0.9936935305595398,0.2172581106424331,0.2051223367452621,292.6566467285156,297.1499938964844,293.1499938964844,0.0777078196406364,-1462.1685791015625,304.1210327148437,0.8397687673568726,0.1331020593643188,0.0923697352409362,292.6937255859375,297.1499938964844,293.1499938964844,0.1046504527330398,-2505.29150390625,304.1238708496094,0.9086415767669678,0.1680554151535034,0.1582333147525787,292.93341064453125,297.1499938964844,293.1499938964844,0.0064300633966922,-2290.88037109375,299.3782958984375,0.6113653182983398,0.050000000745058,0.227195143699646,291.0610046386719,291.1499938964844,270.3153076171875,269.9500427246094,283.2215270996094,292.9314270019531,291.0620422363281,1.0,0.1853616684675216,0.999743402004242,0.999743402004242,0.999548614025116,1.0,-0.9327372312545776,0.4011583626270294,0.5315788984298706,0.1696191728115081,0.0,0.0,0.3575612306594848,18.992450714111328,25.0,9.565320014953612,-7401.6552734375,76.19022369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26611328125,305.53472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.265625,18000.0,0.0,0.0,0.1580206304788589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631101310253143,0.2631146609783172,-4.54195833299309e-06,0.0,0.0001603708515176,0.0,0.0,11.493945121765137,0.0,0.0,0.0,0.2999449372291565,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558832734823226,-1493.355224609375,304.1250305175781,0.778603732585907,0.1056146100163459,0.0943112894892692,292.80133056640625,297.1499938964844,293.1499938964844,0.1448018997907638,-3249.50146484375,304.1312561035156,0.9936935305595398,0.2172581106424331,0.2051223367452621,292.6566467285156,297.1499938964844,293.1499938964844,0.0777078196406364,-1462.1685791015625,304.1210327148437,0.8397687673568726,0.1331020593643188,0.0923697352409362,292.6937255859375,297.1499938964844,293.1499938964844,0.1046504527330398,-2505.29150390625,304.1238708496094,0.9086415767669678,0.1680554151535034,0.1582333147525787,292.93341064453125,297.1499938964844,293.1499938964844,0.0064300633966922,-2290.88037109375,299.3782958984375,0.6113653182983398,0.050000000745058,0.227195143699646,291.0610046386719,291.1499938964844,270.3153076171875,269.9500427246094,283.2215270996094,292.9314270019531,291.0620422363281,1.0,0.1853616684675216,0.999743402004242,0.999743402004242,0.999548614025116,1.0,-0.9327372312545776,0.4011583626270294,0.5315788984298706,0.1696191728115081,0.0,0.0,0.3575612306594848,18.992450714111328,25.0,9.565320014953612,-7401.6552734375,76.19022369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26611328125,305.53472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.265625,18000.0,0.0,0.0,0.1580206304788589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631101310253143,0.2631146609783172,-4.54195833299309e-06,0.0,0.0001603708515176,0.0,0.0,11.493945121765137,0.0,0.0,0.0,0.2999449372291565,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.0598292425274848,-1560.517822265625,304.12677001953125,0.789882242679596,0.1102781444787979,0.0986024290323257,292.82733154296875,297.1499938964844,293.1499938964844,0.1470239013433456,-3288.56298828125,304.1339111328125,0.9961606860160828,0.2208111584186554,0.2076708972454071,292.690185546875,297.1499938964844,293.1499938964844,0.0821517705917358,-1525.6353759765625,304.123291015625,0.850680410861969,0.138794407248497,0.0964241623878479,292.7251892089844,297.1499938964844,293.1499938964844,0.1087206080555915,-2582.979736328125,304.12579345703125,0.918486475944519,0.1732302755117416,0.1632202714681625,292.95751953125,297.1499938964844,293.1499938964844,0.0064353523775935,-2291.668701171875,299.3894958496094,0.6108506321907043,0.050000000745058,0.2272055298089981,291.06903076171875,291.1499938964844,270.3094482421875,269.9442443847656,283.2220153808594,292.9556884765625,291.0703430175781,1.0,0.188174307346344,0.9994867444038392,0.9994867444038392,0.9998495578765868,1.0,-0.9518204927444458,0.4098060429096222,0.542014479637146,0.1734747439622879,0.0,0.0,0.3678373992443084,19.25246238708496,25.0,12.0225191116333,-7566.25048828125,80.11082458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1330261230469,305.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.201171875,18000.0,0.0,0.0,0.1631629168987274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738938331604004,0.2738984227180481,-4.573865680868039e-06,0.0,0.0001655896194279,0.0,0.0,12.101861000061035,0.0,0.0,0.0,0.3024559617042541,4.0,0.0,1.0
