time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.0598292425274848,-1560.517822265625,304.12677001953125,0.789882242679596,0.1102781444787979,0.0986024290323257,292.82733154296875,297.1499938964844,293.1499938964844,0.1470239013433456,-3288.56298828125,304.1339111328125,0.9961606860160828,0.2208111584186554,0.2076708972454071,292.690185546875,297.1499938964844,293.1499938964844,0.0821517705917358,-1525.6353759765625,304.123291015625,0.850680410861969,0.138794407248497,0.0964241623878479,292.7251892089844,297.1499938964844,293.1499938964844,0.1087206080555915,-2582.979736328125,304.12579345703125,0.918486475944519,0.1732302755117416,0.1632202714681625,292.95751953125,297.1499938964844,293.1499938964844,0.0064353523775935,-2291.668701171875,299.3894958496094,0.6108506321907043,0.050000000745058,0.2272055298089981,291.06903076171875,291.1499938964844,270.3094482421875,269.9442443847656,283.2220153808594,292.9556884765625,291.0703430175781,1.0,0.188174307346344,0.9994867444038392,0.9994867444038392,0.9998495578765868,1.0,-0.9518204927444458,0.4098060429096222,0.542014479637146,0.1734747439622879,0.0,0.0,0.3678373992443084,19.25246238708496,25.0,12.0225191116333,-7566.25048828125,80.11082458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1330261230469,305.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.201171875,18000.0,0.0,0.0,0.1631629168987274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738938331604004,0.2738984227180481,-4.573865680868039e-06,0.0,0.0001655896194279,0.0,0.0,12.101861000061035,0.0,0.0,0.0,0.3024559617042541,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616414658725261,-1591.688232421875,304.127685546875,0.7938534021377563,0.1124607399106025,0.1006125137209892,292.8383483886719,297.1499938964844,293.1499938964844,0.1470362097024917,-3287.309814453125,304.1368103027344,0.9946767687797546,0.2227347940206527,0.2075818181037902,292.7060852050781,297.1499938964844,293.1499938964844,0.0842286124825477,-1555.4373779296875,304.1243591308594,0.8545957803726196,0.1414921879768371,0.0983462855219841,292.7401123046875,297.1499938964844,293.1499938964844,0.1106386929750442,-2619.326904296875,304.126708984375,0.9216201901435852,0.1756810396909713,0.1655840724706649,292.96881103515625,297.1499938964844,293.1499938964844,0.0064370683394372,-2291.64892578125,299.3946228027344,0.6096717715263367,0.050000000745058,0.2272302955389022,291.0748596191406,291.1499938964844,270.3067321777344,269.9414367675781,283.22314453125,292.96710205078125,291.0767517089844,1.0,0.1894974559545517,0.9993584156036376,0.9993584156036376,1.0,1.0,-0.9594355821609496,0.413256973028183,0.5461785793304443,0.1750269681215286,0.0,0.0,0.3722705245018005,19.46748352050781,25.0,15.861053466796877,-7638.08203125,81.88319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0774841308594,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.921875,18000.0,0.0,0.0,0.1658097952604293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788538634777069,0.2788584530353546,-4.5893957576481625e-06,0.0,0.0001682758593233,0.0,0.0,12.388041496276855,0.0,0.0,0.0,0.3036389350891113,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633518621325492,-1621.2857666015625,304.1286315917969,0.7971972227096558,0.114551693201065,0.1025387346744537,292.8475952148437,297.1499938964844,293.1499938964844,0.1466322988271713,-3281.38330078125,304.1399230957031,0.992814600467682,0.2248631566762924,0.2074463367462158,292.7214660644531,297.1499938964844,293.1499938964844,0.086213894188404,-1583.9720458984375,304.1254272460937,0.8579515218734741,0.1440993696451187,0.1002037674188613,292.7544860839844,297.1499938964844,293.1499938964844,0.1124767288565635,-2653.989013671875,304.1275939941406,0.924120545387268,0.1780469715595245,0.1678665578365326,292.9796142578125,297.1499938964844,293.1499938964844,0.0064378259703516,-2291.215087890625,299.39990234375,0.6082437038421631,0.050000000745058,0.2272606194019317,291.0826416015625,291.1499938964844,270.3041687011719,269.93878173828125,283.2245788574219,292.9779663085937,291.0848083496094,1.0,0.1907600611448288,0.9990800619125366,0.9990800619125366,1.0,1.0,-0.966239094734192,0.4163389205932617,0.5499001741409302,0.1764270067214965,0.0,0.0,0.3759886026382446,19.70393943786621,25.0,19.30685806274414,-7701.8271484375,83.6008529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03173828125,305.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.16796875,18000.0,0.0,0.0,0.1684599965810775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832230031490326,0.2832276225090027,-4.60395312984474e-06,0.0,0.000170965475263,0.0,0.0,12.644779205322266,0.0,0.0,0.0,0.3047034740447998,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665221661329269,-1676.6591796875,304.1304626464844,0.8028377294540405,0.118480697274208,0.1061572581529617,292.86151123046875,297.1499938964844,293.1499938964844,0.145293042063713,-3254.9033203125,304.1455078125,0.9870486855506896,0.2296947389841079,0.2058500498533249,292.75048828125,297.1499938964844,293.1499938964844,0.0899705961346626,-1638.073974609375,304.1273498535156,0.863792896270752,0.1490649431943893,0.1037393808364868,292.78173828125,297.1499938964844,293.1499938964844,0.1159702092409133,-2719.515625,304.1292419433594,0.92822927236557,0.1825429052114486,0.1722025573253631,292.9995422363281,297.1499938964844,293.1499938964844,0.0064381575211882,-2290.009521484375,299.40948486328125,0.6052231192588806,0.050000000745058,0.2273257225751876,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.2276916503906,292.9980773925781,291.1006164550781,1.0,0.193108394742012,0.9985233545303344,0.9985233545303344,1.0,1.0,-0.9783876538276672,0.421839028596878,0.5565486550331116,0.1789523065090179,0.0,0.0,0.3817467093467712,20.18618965148925,25.0,21.144752502441406,-7810.41943359375,86.74862670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97515869140625,305.53826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.498046875,18000.0,0.0,0.0,0.1736267060041427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901305854320526,0.2901352047920227,-4.628333954315167e-06,0.0,0.0001762090250849,0.0,0.0,13.059032440185549,0.0,0.0,0.0,0.3064309358596802,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665221661329269,-1676.6591796875,304.1304626464844,0.8028377294540405,0.118480697274208,0.1061572581529617,292.86151123046875,297.1499938964844,293.1499938964844,0.145293042063713,-3254.9033203125,304.1455078125,0.9870486855506896,0.2296947389841079,0.2058500498533249,292.75048828125,297.1499938964844,293.1499938964844,0.0899705961346626,-1638.073974609375,304.1273498535156,0.863792896270752,0.1490649431943893,0.1037393808364868,292.78173828125,297.1499938964844,293.1499938964844,0.1159702092409133,-2719.515625,304.1292419433594,0.92822927236557,0.1825429052114486,0.1722025573253631,292.9995422363281,297.1499938964844,293.1499938964844,0.0064381575211882,-2290.009521484375,299.40948486328125,0.6052231192588806,0.050000000745058,0.2273257225751876,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.2276916503906,292.9980773925781,291.1006164550781,1.0,0.193108394742012,0.9985233545303344,0.9985233545303344,1.0,1.0,-0.9783876538276672,0.421839028596878,0.5565486550331116,0.1789523065090179,0.0,0.0,0.3817467093467712,20.18618965148925,25.0,21.144752502441406,-7810.41943359375,86.74862670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97515869140625,305.53826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.498046875,18000.0,0.0,0.0,0.1736267060041427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901305854320526,0.2901352047920227,-4.628333954315167e-06,0.0,0.0001762090250849,0.0,0.0,13.059032440185549,0.0,0.0,0.0,0.3064309358596802,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.069408506155014,-1727.6766357421875,304.1321716308594,0.8093799352645874,0.1220972836017608,0.1094818264245987,292.8720092773437,297.1499938964844,293.1499938964844,0.145353078842163,-3254.35498046875,304.146728515625,0.9852377772331238,0.234876662492752,0.2059067040681839,292.77740478515625,297.1499938964844,293.1499938964844,0.0934960842132568,-1688.900390625,304.1289978027344,0.8709115386009216,0.1537247002124786,0.1070507690310478,292.8070068359375,297.1499938964844,293.1499938964844,0.1192644909024238,-2780.95654296875,304.1306457519531,0.9341557621955872,0.1867461502552032,0.176248624920845,293.0173645019531,297.1499938964844,293.1499938964844,0.0064372424967586,-2288.702392578125,299.4169616699219,0.6037456393241882,0.050000000745058,0.227357879281044,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2298889160156,293.0160827636719,291.1128845214844,1.0,0.1952894181013107,0.9979666471481324,0.9979666471481324,1.0,1.0,-0.9915244579315186,0.4277814626693725,0.563742995262146,0.181729570031166,0.0,0.0,0.3858982622623443,20.5057430267334,25.0,16.182987213134766,-7912.580078125,89.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9673767089844,305.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.638671875,18000.0,0.0,0.0,0.1784342229366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951377928256988,0.2951424419879913,-4.646629804483382e-06,0.0,0.0001810880639823,0.0,0.0,13.364775657653809,0.0,0.0,0.0,0.3077086508274078,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.069408506155014,-1727.6766357421875,304.1321716308594,0.8093799352645874,0.1220972836017608,0.1094818264245987,292.8720092773437,297.1499938964844,293.1499938964844,0.145353078842163,-3254.35498046875,304.146728515625,0.9852377772331238,0.234876662492752,0.2059067040681839,292.77740478515625,297.1499938964844,293.1499938964844,0.0934960842132568,-1688.900390625,304.1289978027344,0.8709115386009216,0.1537247002124786,0.1070507690310478,292.8070068359375,297.1499938964844,293.1499938964844,0.1192644909024238,-2780.95654296875,304.1306457519531,0.9341557621955872,0.1867461502552032,0.176248624920845,293.0173645019531,297.1499938964844,293.1499938964844,0.0064372424967586,-2288.702392578125,299.4169616699219,0.6037456393241882,0.050000000745058,0.227357879281044,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2298889160156,293.0160827636719,291.1128845214844,1.0,0.1952894181013107,0.9979666471481324,0.9979666471481324,1.0,1.0,-0.9915244579315186,0.4277814626693725,0.563742995262146,0.181729570031166,0.0,0.0,0.3858982622623443,20.5057430267334,25.0,16.182987213134766,-7912.580078125,89.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9673767089844,305.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.638671875,18000.0,0.0,0.0,0.1784342229366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951377928256988,0.2951424419879913,-4.646629804483382e-06,0.0,0.0001810880639823,0.0,0.0,13.364775657653809,0.0,0.0,0.0,0.3077086508274078,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720702037215232,-1775.2601318359375,304.1336669921875,0.8156041502952576,0.1254277378320694,0.1125409752130508,292.8834228515625,297.1499938964844,293.1499938964844,0.1461725831031799,-3270.1494140625,304.1464233398437,0.985763132572174,0.2396035492420196,0.2071068435907364,292.8023376464844,297.1499938964844,293.1499938964844,0.0968530476093292,-1737.2689208984375,304.1304016113281,0.8782182335853577,0.158105120062828,0.1101604253053665,292.8304138183594,297.1499938964844,293.1499938964844,0.1224159300327301,-2839.498291015625,304.1318359375,0.9404111504554749,0.1906823813915252,0.1800332069396972,293.0332946777344,297.1499938964844,293.1499938964844,0.0064371307380497,-2288.14453125,299.42108154296875,0.6028997302055359,0.050000000745058,0.2273762673139572,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2317810058594,293.0321655273437,291.119140625,1.0,0.1973577290773391,0.9974517822265624,0.9974517822265624,1.0,1.0,-1.0047354698181152,0.4337458908557892,0.5709895491600037,0.1845878511667251,0.0,0.0,0.389663964509964,20.755634307861328,25.0,10.701068878173828,-8018.212890625,93.03495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0010070800781,305.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.958984375,18000.0,0.0,0.0,0.1827718317508697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994705438613891,0.299475222826004,-4.661468665290158e-06,0.0,0.0001854901784099,0.0,0.0,13.629284858703612,0.0,0.0,0.0,0.3088067173957824,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720702037215232,-1775.2601318359375,304.1336669921875,0.8156041502952576,0.1254277378320694,0.1125409752130508,292.8834228515625,297.1499938964844,293.1499938964844,0.1461725831031799,-3270.1494140625,304.1464233398437,0.985763132572174,0.2396035492420196,0.2071068435907364,292.8023376464844,297.1499938964844,293.1499938964844,0.0968530476093292,-1737.2689208984375,304.1304016113281,0.8782182335853577,0.158105120062828,0.1101604253053665,292.8304138183594,297.1499938964844,293.1499938964844,0.1224159300327301,-2839.498291015625,304.1318359375,0.9404111504554749,0.1906823813915252,0.1800332069396972,293.0332946777344,297.1499938964844,293.1499938964844,0.0064371307380497,-2288.14453125,299.42108154296875,0.6028997302055359,0.050000000745058,0.2273762673139572,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2317810058594,293.0321655273437,291.119140625,1.0,0.1973577290773391,0.9974517822265624,0.9974517822265624,1.0,1.0,-1.0047354698181152,0.4337458908557892,0.5709895491600037,0.1845878511667251,0.0,0.0,0.389663964509964,20.755634307861328,25.0,10.701068878173828,-8018.212890625,93.03495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0010070800781,305.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.958984375,18000.0,0.0,0.0,0.1827718317508697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994705438613891,0.299475222826004,-4.661468665290158e-06,0.0,0.0001854901784099,0.0,0.0,13.629284858703612,0.0,0.0,0.0,0.3088067173957824,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744874402880668,-1818.8079833984373,304.13507080078125,0.8210343718528748,0.1284828782081604,0.1153509989380836,292.8953857421875,297.1499938964844,293.1499938964844,0.1470522731542587,-3285.83251953125,304.1461486816406,0.9862387776374816,0.2439343631267547,0.2082157731056213,292.82550048828125,297.1499938964844,293.1499938964844,0.1000099703669548,-1782.54052734375,304.1316833496094,0.8849933743476868,0.162216305732727,0.1130807399749755,292.8521728515625,297.1499938964844,293.1499938964844,0.1253702342510223,-2894.057373046875,304.1329650878906,0.94607812166214,0.1943640410900116,0.1835749298334121,293.0476379394531,297.1499938964844,293.1499938964844,0.0064358236268162,-2287.21923828125,299.4241638183594,0.6021171808242798,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2340393066406,293.046630859375,291.1259460449219,1.0,0.1993119865655899,0.996936857700348,0.996936857700348,1.0,1.0,-1.0172158479690552,0.4393689334392547,0.577846884727478,0.1873465180397033,0.0,0.0,0.392535537481308,20.992902755737305,25.0,9.585454940795898,-8121.08740234375,96.05723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06610107421875,305.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.1865946501493454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030447959899902,0.3030494749546051,-4.674397587223211e-06,0.0,0.000189369849977,0.0,0.0,13.851174354553224,0.0,0.0,0.0,0.3097249865531921,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744874402880668,-1818.8079833984373,304.13507080078125,0.8210343718528748,0.1284828782081604,0.1153509989380836,292.8953857421875,297.1499938964844,293.1499938964844,0.1470522731542587,-3285.83251953125,304.1461486816406,0.9862387776374816,0.2439343631267547,0.2082157731056213,292.82550048828125,297.1499938964844,293.1499938964844,0.1000099703669548,-1782.54052734375,304.1316833496094,0.8849933743476868,0.162216305732727,0.1130807399749755,292.8521728515625,297.1499938964844,293.1499938964844,0.1253702342510223,-2894.057373046875,304.1329650878906,0.94607812166214,0.1943640410900116,0.1835749298334121,293.0476379394531,297.1499938964844,293.1499938964844,0.0064358236268162,-2287.21923828125,299.4241638183594,0.6021171808242798,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2340393066406,293.046630859375,291.1259460449219,1.0,0.1993119865655899,0.996936857700348,0.996936857700348,1.0,1.0,-1.0172158479690552,0.4393689334392547,0.577846884727478,0.1873465180397033,0.0,0.0,0.392535537481308,20.992902755737305,25.0,9.585454940795898,-8121.08740234375,96.05723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06610107421875,305.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.1865946501493454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030447959899902,0.3030494749546051,-4.674397587223211e-06,0.0,0.000189369849977,0.0,0.0,13.851174354553224,0.0,0.0,0.0,0.3097249865531921,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.07560995221138,-1839.1322021484373,304.1357421875,0.8234778046607971,0.1299091279506683,0.1166641563177108,292.9013977050781,297.1499938964844,293.1499938964844,0.1474920213222503,-3293.65966796875,304.14605712890625,0.9864718317985536,0.2459788173437118,0.2087672650814056,292.8364562988281,297.1499938964844,293.1499938964844,0.1015180945396423,-1804.067138671875,304.1322631835937,0.8881553411483765,0.1641722470521927,0.114470787346363,292.86248779296875,297.1499938964844,293.1499938964844,0.1267769038677215,-2919.932861328125,304.1335144042969,0.9486644864082336,0.196111261844635,0.185256540775299,293.0542907714844,297.1499938964844,293.1499938964844,0.0064347242005169,-2286.643310546875,299.4252319335937,0.6017276048660278,0.050000000745058,0.2274018973112106,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.2353515625,293.0533447265625,291.12921142578125,1.0,0.200246661901474,0.996679425239563,0.996679425239563,1.0,1.0,-1.02315092086792,0.4420389533042907,0.5811119675636292,0.1886785179376602,0.0,0.0,0.3936437368392944,21.108905792236328,25.0,9.150238990783691,-8169.67333984375,97.5224380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1081848144531,305.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8515625,18000.0,0.0,0.0,0.1882997751235962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044504523277282,0.3044551312923431,-4.679725407186197e-06,0.0,0.0001911003346322,0.0,0.0,13.939569473266602,0.0,0.0,0.0,0.3100924789905548,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766781494021415,-1858.5294189453125,304.13641357421875,0.825760006904602,0.1312695294618606,0.1179177388548851,292.9073791503906,297.1499938964844,293.1499938964844,0.1479329317808151,-3301.502197265625,304.1459655761719,0.9867019057273864,0.2479513883590698,0.209317073225975,292.8470458984375,297.1499938964844,293.1499938964844,0.1029810905456543,-1824.8839111328125,304.1328125,0.8911706805229187,0.1660631000995636,0.115815095603466,292.8724365234375,297.1499938964844,293.1499938964844,0.128138467669487,-2944.917724609375,304.134033203125,0.9510941505432128,0.1977975368499755,0.1868801414966583,293.0606384277344,297.1499938964844,293.1499938964844,0.0064333654008805,-2286.009521484375,299.4259033203125,0.6013389825820923,0.050000000745058,0.2274104505777359,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.23681640625,293.0597229003906,291.1322937011719,1.0,0.2011536657810211,0.9964005351066588,0.9964005351066588,1.0,1.0,-1.0288879871368408,0.4446169435977936,0.5842710733413696,0.1899782419204712,0.0,0.0,0.394560843706131,21.22317314147949,43.0,8.740262031555176,-8216.4248046875,98.95637512207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1553955078125,305.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.56640625,18000.0,0.0,0.0,0.189863920211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056340515613556,0.3056387305259704,-4.684298346546711e-06,0.0,0.0001926877448568,0.0,0.0,14.014447212219238,0.0,0.0,0.0,0.310403972864151,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788404867053031,-1898.3070068359373,304.1372985839844,0.8128825426101685,0.1337362825870514,0.1202854514122009,292.9360046386719,297.1499938964844,293.1499938964844,0.1684136241674423,-3671.209228515625,304.1120300292969,0.9965916872024536,0.2483825981616974,0.2331936806440353,292.86749267578125,297.1499938964844,293.1499938964844,0.1060004085302352,-1867.96337890625,304.13348388671875,0.8767700791358948,0.1695951372385025,0.1183976605534553,292.89166259765625,297.1499938964844,293.1499938964844,0.1310053467750549,-2997.82177734375,304.1345520019531,0.932062804698944,0.2009350806474685,0.1899966150522232,293.07293701171875,297.1499938964844,293.1499938964844,0.0064446376636624,-2290.806640625,299.4178771972656,0.5859386324882507,0.050000000745058,0.227774366736412,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2301940917969,293.07208251953125,291.1128234863281,1.0,0.2106968015432357,0.9958427548408508,0.9958427548408508,1.0,1.0,-1.0674842596054075,0.462015837430954,0.6054683923721313,0.198837399482727,0.0,0.0,0.3990466594696045,23.63633728027344,46.0,-31.94437026977539,-8415.6474609375,111.96953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2498779296875,305.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.1927015781402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089257478713989,0.3089304268360138,-4.692790298577165e-06,0.0,0.0001955676125362,0.0,0.0,14.21186351776123,0.0,0.0,0.0,0.3112450242042541,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788404867053031,-1898.3070068359373,304.1372985839844,0.8128825426101685,0.1337362825870514,0.1202854514122009,292.9360046386719,297.1499938964844,293.1499938964844,0.1684136241674423,-3671.209228515625,304.1120300292969,0.9965916872024536,0.2483825981616974,0.2331936806440353,292.86749267578125,297.1499938964844,293.1499938964844,0.1060004085302352,-1867.96337890625,304.13348388671875,0.8767700791358948,0.1695951372385025,0.1183976605534553,292.89166259765625,297.1499938964844,293.1499938964844,0.1310053467750549,-2997.82177734375,304.1345520019531,0.932062804698944,0.2009350806474685,0.1899966150522232,293.07293701171875,297.1499938964844,293.1499938964844,0.0064446376636624,-2290.806640625,299.4178771972656,0.5859386324882507,0.050000000745058,0.227774366736412,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2301940917969,293.07208251953125,291.1128234863281,1.0,0.2106968015432357,0.9958427548408508,0.9958427548408508,1.0,1.0,-1.0674842596054075,0.462015837430954,0.6054683923721313,0.198837399482727,0.0,0.0,0.3990466594696045,23.63633728027344,46.0,-31.94437026977539,-8415.6474609375,111.96953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2498779296875,305.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.1927015781402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089257478713989,0.3089304268360138,-4.692790298577165e-06,0.0,0.0001955676125362,0.0,0.0,14.21186351776123,0.0,0.0,0.0,0.3112450242042541,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808625593781471,-1935.665771484375,304.1382141113281,0.7813975811004639,0.1359459906816482,0.1224999725818634,292.9783935546875,297.1499938964844,293.1499938964844,0.1691481322050094,-3679.8916015625,304.12420654296875,0.9569321870803832,0.2451569586992263,0.2331295162439346,292.8865966796875,297.1499938964844,293.1499938964844,0.1089119017124176,-1909.234130859375,304.1341857910156,0.8445311188697815,0.1728739738464355,0.1208646148443222,292.9095458984375,297.1499938964844,293.1499938964844,0.1337769627571106,-3048.682861328125,304.1351623535156,0.8922172784805298,0.203852117061615,0.1929838210344314,293.0849304199219,297.1499938964844,293.1499938964844,0.0064746523275971,-2301.15673828125,299.4040832519531,0.5556914806365967,0.050000000745058,0.2286375910043716,291.0984191894531,291.1499938964844,270.2984313964844,269.9237060546875,283.2355651855469,293.0841064453125,291.1026306152344,1.0,0.2193051129579544,0.9952849745750428,0.9952849745750428,1.0,1.0,-1.077828288078308,0.4665700793266296,0.6112582683563232,0.2015234380960464,0.0,0.0,0.4084194600582123,28.38101387023925,49.0,3.7743654251098633,-8602.70703125,123.09283447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3089599609375,305.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.416015625,18000.0,0.0,0.0,0.1955832690000534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204158246517181,0.3204205334186554,-4.724080554296961e-06,0.0,0.0001984921545954,0.0,0.0,14.915499687194824,0.0,0.0,0.0,0.3140461444854736,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808625593781471,-1935.665771484375,304.1382141113281,0.7813975811004639,0.1359459906816482,0.1224999725818634,292.9783935546875,297.1499938964844,293.1499938964844,0.1691481322050094,-3679.8916015625,304.12420654296875,0.9569321870803832,0.2451569586992263,0.2331295162439346,292.8865966796875,297.1499938964844,293.1499938964844,0.1089119017124176,-1909.234130859375,304.1341857910156,0.8445311188697815,0.1728739738464355,0.1208646148443222,292.9095458984375,297.1499938964844,293.1499938964844,0.1337769627571106,-3048.682861328125,304.1351623535156,0.8922172784805298,0.203852117061615,0.1929838210344314,293.0849304199219,297.1499938964844,293.1499938964844,0.0064746523275971,-2301.15673828125,299.4040832519531,0.5556914806365967,0.050000000745058,0.2286375910043716,291.0984191894531,291.1499938964844,270.2984313964844,269.9237060546875,283.2355651855469,293.0841064453125,291.1026306152344,1.0,0.2193051129579544,0.9952849745750428,0.9952849745750428,1.0,1.0,-1.077828288078308,0.4665700793266296,0.6112582683563232,0.2015234380960464,0.0,0.0,0.4084194600582123,28.38101387023925,49.0,3.7743654251098633,-8602.70703125,123.09283447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3089599609375,305.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.416015625,18000.0,0.0,0.0,0.1955832690000534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204158246517181,0.3204205334186554,-4.724080554296961e-06,0.0,0.0001984921545954,0.0,0.0,14.915499687194824,0.0,0.0,0.0,0.3140461444854736,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823270082473754,-1962.1871337890625,304.1396789550781,0.7594874501228333,0.1378422379493713,0.1244333013892173,293.0018005371094,297.1499938964844,293.1499938964844,0.1683543920516967,-3663.47900390625,304.1339111328125,0.9200950264930724,0.2447332292795181,0.2324224859476089,292.9049072265625,297.1499938964844,293.1499938964844,0.1111857518553733,-1940.734375,304.1356506347656,0.823161244392395,0.1758339256048202,0.1231111511588096,292.9266052246094,297.1499938964844,293.1499938964844,0.1358278542757034,-3085.3310546875,304.1366577148437,0.866441547870636,0.20647993683815,0.1957041323184967,293.09649658203125,297.1499938964844,293.1499938964844,0.0064815105870366,-2301.353759765625,299.4051208496094,0.5338634252548218,0.050000000745058,0.229451835155487,291.12762451171875,291.1499938964844,270.3041381835937,269.9267883300781,283.2420959472656,293.0957336425781,291.12896728515625,1.0,0.227176159620285,0.994530975818634,0.994530975818634,1.0,1.0,-1.0862398147583008,0.4703268408775329,0.6159129738807678,0.2035571783781051,0.0,0.0,0.4091232419013977,32.835384368896484,52.0,20.224166870117188,-8675.681640625,133.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36083984375,305.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08203125,18000.0,0.0,0.0,0.1983308345079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229957222938537,0.3230004608631134,-4.744248599308776e-06,0.0,0.0002012805780395,0.0,0.0,15.11411952972412,0.0,0.0,0.0,0.3149127066135406,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823270082473754,-1962.1871337890625,304.1396789550781,0.7594874501228333,0.1378422379493713,0.1244333013892173,293.0018005371094,297.1499938964844,293.1499938964844,0.1683543920516967,-3663.47900390625,304.1339111328125,0.9200950264930724,0.2447332292795181,0.2324224859476089,292.9049072265625,297.1499938964844,293.1499938964844,0.1111857518553733,-1940.734375,304.1356506347656,0.823161244392395,0.1758339256048202,0.1231111511588096,292.9266052246094,297.1499938964844,293.1499938964844,0.1358278542757034,-3085.3310546875,304.1366577148437,0.866441547870636,0.20647993683815,0.1957041323184967,293.09649658203125,297.1499938964844,293.1499938964844,0.0064815105870366,-2301.353759765625,299.4051208496094,0.5338634252548218,0.050000000745058,0.229451835155487,291.12762451171875,291.1499938964844,270.3041381835937,269.9267883300781,283.2420959472656,293.0957336425781,291.12896728515625,1.0,0.227176159620285,0.994530975818634,0.994530975818634,1.0,1.0,-1.0862398147583008,0.4703268408775329,0.6159129738807678,0.2035571783781051,0.0,0.0,0.4091232419013977,32.835384368896484,52.0,20.224166870117188,-8675.681640625,133.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36083984375,305.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08203125,18000.0,0.0,0.0,0.1983308345079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229957222938537,0.3230004608631134,-4.744248599308776e-06,0.0,0.0002012805780395,0.0,0.0,15.11411952972412,0.0,0.0,0.0,0.3149127066135406,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837163105607032,-1987.6806640625,304.14080810546875,0.7436915636062622,0.139496311545372,0.1261234581470489,293.0182800292969,297.1499938964844,293.1499938964844,0.1687343120574951,-3668.897216796875,304.1385498046875,0.8948394656181335,0.2451384961605072,0.2328401058912277,292.92218017578125,297.1499938964844,293.1499938964844,0.1134262904524803,-1971.896240234375,304.1366882324219,0.8068585991859436,0.1785414516925811,0.1251615583896637,292.9427185058594,297.1499938964844,293.1499938964844,0.1378897279500961,-3122.461181640625,304.1376647949219,0.8478497266769409,0.2088710814714431,0.1981764137744903,293.1072082519531,297.1499938964844,293.1499938964844,0.0064923698082566,-2304.26806640625,299.3971252441406,0.5179795622825623,0.050000000745058,0.2302164882421493,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2489624023437,293.10650634765625,291.1373596191406,1.0,0.2344684898853302,0.99377703666687,0.99377703666687,1.0,1.0,-1.0951160192489624,0.4742870628833771,0.6208289861679077,0.2057318389415741,0.0,0.0,0.4103478193283081,37.03256607055664,40.0,14.746814727783203,-8743.6796875,143.52032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431884765625,305.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66796875,18000.0,0.0,0.0,0.2006384879350662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245329856872558,0.3245377242565155,-4.751011147163808e-06,0.0,0.0002036225632764,0.0,0.0,15.217681884765623,0.0,0.0,0.0,0.3153542280197143,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837163105607032,-1987.6806640625,304.14080810546875,0.7436915636062622,0.139496311545372,0.1261234581470489,293.0182800292969,297.1499938964844,293.1499938964844,0.1687343120574951,-3668.897216796875,304.1385498046875,0.8948394656181335,0.2451384961605072,0.2328401058912277,292.92218017578125,297.1499938964844,293.1499938964844,0.1134262904524803,-1971.896240234375,304.1366882324219,0.8068585991859436,0.1785414516925811,0.1251615583896637,292.9427185058594,297.1499938964844,293.1499938964844,0.1378897279500961,-3122.461181640625,304.1376647949219,0.8478497266769409,0.2088710814714431,0.1981764137744903,293.1072082519531,297.1499938964844,293.1499938964844,0.0064923698082566,-2304.26806640625,299.3971252441406,0.5179795622825623,0.050000000745058,0.2302164882421493,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2489624023437,293.10650634765625,291.1373596191406,1.0,0.2344684898853302,0.99377703666687,0.99377703666687,1.0,1.0,-1.0951160192489624,0.4742870628833771,0.6208289861679077,0.2057318389415741,0.0,0.0,0.4103478193283081,37.03256607055664,40.0,14.746814727783203,-8743.6796875,143.52032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431884765625,305.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66796875,18000.0,0.0,0.0,0.2006384879350662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245329856872558,0.3245377242565155,-4.751011147163808e-06,0.0,0.0002036225632764,0.0,0.0,15.217681884765623,0.0,0.0,0.0,0.3153542280197143,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843059122562408,-1998.4881591796875,304.14141845703125,0.7421694993972778,0.1402517557144165,0.1268469244241714,293.0252990722656,297.1499938964844,293.1499938964844,0.1689692139625549,-3672.5302734375,304.14019775390625,0.8914563059806824,0.2454270720481872,0.2331216484308242,292.93035888671875,297.1499938964844,293.1499938964844,0.114439457654953,-1985.9227294921875,304.13726806640625,0.8055294156074524,0.1798191964626312,0.1260895729064941,292.95037841796875,297.1499938964844,293.1499938964844,0.1388117671012878,-3138.9912109375,304.13824462890625,0.8460455536842346,0.2099944502115249,0.1992853283882141,293.1121826171875,297.1499938964844,293.1499938964844,0.0064891134388744,-2303.100341796875,299.3927917480469,0.5156430006027222,0.050000000745058,0.2303463220596313,291.1407165527344,291.1499938964844,270.31671142578125,269.9348449707031,283.2527770996094,293.11151123046875,291.1417236328125,1.0,0.2356214225292205,0.9934000372886658,0.9934000372886658,1.0,1.0,-1.098923683166504,0.4759826064109802,0.6229410171508789,0.2066739499568939,0.0,0.0,0.4105235636234283,37.77572250366211,40.0,13.516822814941406,-8772.8876953125,145.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4720458984375,306.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.2016335576772689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324971467256546,0.3249762058258056,-4.753415851155296e-06,0.0,0.0002046324225375,0.0,0.0,15.248687744140623,0.0,0.0,0.0,0.3154821097850799,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.084837682545185,-2008.2352294921875,304.1419982910156,0.7445082068443298,0.1409748196601867,0.1275005787611007,293.03179931640625,297.1499938964844,293.1499938964844,0.1691897362470626,-3675.9794921875,304.1416015625,0.8932995796203613,0.2457311153411865,0.2333908826112747,292.9382019042969,297.1499938964844,293.1499938964844,0.1153922602534294,-1999.084716796875,304.1378479003906,0.8087232112884521,0.1810597628355026,0.1269602477550506,292.95770263671875,297.1499938964844,293.1499938964844,0.1396723538637161,-3154.3896484375,304.1387939453125,0.8487675189971924,0.2110820412635803,0.2003182023763656,293.11688232421875,297.1499938964844,293.1499938964844,0.0064797983504831,-2300.13037109375,299.38824462890625,0.5165667533874512,0.050000000745058,0.2302942126989364,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.2568359375,293.11627197265625,291.1457214355469,1.0,0.2354985475540161,0.993094265460968,0.993094265460968,1.0,1.0,-1.1022539138793943,0.4774666130542755,0.6247872710227966,0.2074989974498748,0.0,0.0,0.4104524850845337,37.54154968261719,28.0,12.284876823425291,-8797.298828125,146.39105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51513671875,306.0487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.2025155127048492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250728249549866,0.3250775635242462,-4.754680958285462e-06,0.0,0.0002055274962913,0.0,0.0,15.25795078277588,0.0,0.0,0.0,0.3155233860015869,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.0857708603143692,-2025.35107421875,304.1430969238281,0.7586485743522644,0.1423315554857254,0.1286451071500778,293.0436096191406,297.1499938964844,293.1499938964844,0.1695665866136551,-3681.91748046875,304.14373779296875,0.909513533115387,0.2463291138410568,0.2338544577360153,292.9529113769531,297.1499938964844,293.1499938964844,0.1171616166830062,-2023.4693603515625,304.1389465332031,0.8248810172080994,0.1834409087896347,0.1285668313503265,292.9714660644531,297.1499938964844,293.1499938964844,0.1412564814090728,-3182.68408203125,304.139892578125,0.8652955889701843,0.2131625562906265,0.2022062689065933,293.12548828125,297.1499938964844,293.1499938964844,0.006448361556977,-2290.418701171875,299.3783874511719,0.5263067483901978,0.050000000745058,0.2297918647527694,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.265625,293.1249389648437,291.15240478515625,1.0,0.2320149838924408,0.9924826622009276,0.9924826622009276,1.0,1.0,-1.1077762842178345,0.4799249470233917,0.6278513073921204,0.2088707983493805,0.0,0.0,0.4097472131252289,34.93342208862305,25.0,9.76294994354248,-8835.1982421875,142.97586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60943603515625,306.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.2039261311292648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245041370391845,0.3245089054107666,-4.7541466301481705e-06,0.0,0.0002069590991595,0.0,0.0,15.225332260131836,0.0,0.0,0.0,0.3153965771198272,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.0857708603143692,-2025.35107421875,304.1430969238281,0.7586485743522644,0.1423315554857254,0.1286451071500778,293.0436096191406,297.1499938964844,293.1499938964844,0.1695665866136551,-3681.91748046875,304.14373779296875,0.909513533115387,0.2463291138410568,0.2338544577360153,292.9529113769531,297.1499938964844,293.1499938964844,0.1171616166830062,-2023.4693603515625,304.1389465332031,0.8248810172080994,0.1834409087896347,0.1285668313503265,292.9714660644531,297.1499938964844,293.1499938964844,0.1412564814090728,-3182.68408203125,304.139892578125,0.8652955889701843,0.2131625562906265,0.2022062689065933,293.12548828125,297.1499938964844,293.1499938964844,0.006448361556977,-2290.418701171875,299.3783874511719,0.5263067483901978,0.050000000745058,0.2297918647527694,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.265625,293.1249389648437,291.15240478515625,1.0,0.2320149838924408,0.9924826622009276,0.9924826622009276,1.0,1.0,-1.1077762842178345,0.4799249470233917,0.6278513073921204,0.2088707983493805,0.0,0.0,0.4097472131252289,34.93342208862305,25.0,9.76294994354248,-8835.1982421875,142.97586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60943603515625,306.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.2039261311292648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245041370391845,0.3245089054107666,-4.7541466301481705e-06,0.0,0.0002069590991595,0.0,0.0,15.225332260131836,0.0,0.0,0.0,0.3153965771198272,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866179019212722,-2040.93505859375,304.1439819335937,0.7756907939910889,0.1435649693012237,0.1296753883361816,293.05426025390625,297.1499938964844,293.1499938964844,0.1699075251817703,-3687.4140625,304.1452331542969,0.9308202862739564,0.2468642592430114,0.2342654913663864,292.96649169921875,297.1499938964844,293.1499938964844,0.1188388168811798,-2046.5467529296875,304.13983154296875,0.8431811928749084,0.1856814473867416,0.1300736367702484,292.9841613769531,297.1499938964844,293.1499938964844,0.142753005027771,-3209.40625,304.1407775878906,0.8851797580718994,0.2151123285293579,0.203967735171318,293.1330871582031,297.1499938964844,293.1499938964844,0.0064164381474256,-2280.698974609375,299.3675842285156,0.5384997129440308,0.050000000745058,0.229259192943573,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.275146484375,293.13262939453125,291.156982421875,1.0,0.2285376638174057,0.9918711185455322,0.9918711185455322,1.0,1.0,-1.112789750099182,0.4821575582027435,0.6306321620941162,0.2101143896579742,0.0,0.0,0.4085113108158111,32.15692138671875,25.0,6.609440803527832,-8864.15625,139.06912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,306.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.2048636823892593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231763243675232,0.3231810629367828,-4.750433618028183e-06,0.0,0.0002079105906886,0.0,0.0,15.142059326171877,0.0,0.0,0.0,0.3150611817836761,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866179019212722,-2040.93505859375,304.1439819335937,0.7756907939910889,0.1435649693012237,0.1296753883361816,293.05426025390625,297.1499938964844,293.1499938964844,0.1699075251817703,-3687.4140625,304.1452331542969,0.9308202862739564,0.2468642592430114,0.2342654913663864,292.96649169921875,297.1499938964844,293.1499938964844,0.1188388168811798,-2046.5467529296875,304.13983154296875,0.8431811928749084,0.1856814473867416,0.1300736367702484,292.9841613769531,297.1499938964844,293.1499938964844,0.142753005027771,-3209.40625,304.1407775878906,0.8851797580718994,0.2151123285293579,0.203967735171318,293.1330871582031,297.1499938964844,293.1499938964844,0.0064164381474256,-2280.698974609375,299.3675842285156,0.5384997129440308,0.050000000745058,0.229259192943573,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.275146484375,293.13262939453125,291.156982421875,1.0,0.2285376638174057,0.9918711185455322,0.9918711185455322,1.0,1.0,-1.112789750099182,0.4821575582027435,0.6306321620941162,0.2101143896579742,0.0,0.0,0.4085113108158111,32.15692138671875,25.0,6.609440803527832,-8864.15625,139.06912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,306.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.2048636823892593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231763243675232,0.3231810629367828,-4.750433618028183e-06,0.0,0.0002079105906886,0.0,0.0,15.142059326171877,0.0,0.0,0.0,0.3150611817836761,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873320028185844,-2054.090576171875,304.1448059082031,0.7902225255966187,0.1445092260837555,0.1305302828550338,293.0648498535156,297.1499938964844,293.1499938964844,0.1701425462961197,-3691.178466796875,304.1464538574219,0.9483768939971924,0.2471464425325393,0.2345321774482727,292.97998046875,297.1499938964844,293.1499938964844,0.1203642934560775,-2067.48583984375,304.14068603515625,0.8591500520706177,0.1875964403152465,0.1314232796430587,292.996826171875,297.1499938964844,293.1499938964844,0.1441030651330948,-3233.47412109375,304.1416015625,0.9021674990653992,0.2167469412088394,0.2055269926786422,293.1408386230469,297.1499938964844,293.1499938964844,0.0063863163813948,-2271.76025390625,299.3529968261719,0.5488795042037964,0.050000000745058,0.2288684248924255,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28564453125,293.1402893066406,291.15948486328125,1.0,0.2260660529136657,0.9912768602371216,0.9912768602371216,1.0,1.0,-1.1171588897705078,0.4841012060642242,0.6330575942993164,0.2112023830413818,0.0,0.0,0.4070976674556732,30.12963104248047,25.0,4.120051860809326,-8887.3056640625,136.3793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163452148437,306.2128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2053600996732711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215441405773163,0.3215488791465759,-4.745038950204616e-06,0.0,0.0002084143925458,0.0,0.0,15.03757095336914,0.0,0.0,0.0,0.314635694026947,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873320028185844,-2054.090576171875,304.1448059082031,0.7902225255966187,0.1445092260837555,0.1305302828550338,293.0648498535156,297.1499938964844,293.1499938964844,0.1701425462961197,-3691.178466796875,304.1464538574219,0.9483768939971924,0.2471464425325393,0.2345321774482727,292.97998046875,297.1499938964844,293.1499938964844,0.1203642934560775,-2067.48583984375,304.14068603515625,0.8591500520706177,0.1875964403152465,0.1314232796430587,292.996826171875,297.1499938964844,293.1499938964844,0.1441030651330948,-3233.47412109375,304.1416015625,0.9021674990653992,0.2167469412088394,0.2055269926786422,293.1408386230469,297.1499938964844,293.1499938964844,0.0063863163813948,-2271.76025390625,299.3529968261719,0.5488795042037964,0.050000000745058,0.2288684248924255,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28564453125,293.1402893066406,291.15948486328125,1.0,0.2260660529136657,0.9912768602371216,0.9912768602371216,1.0,1.0,-1.1171588897705078,0.4841012060642242,0.6330575942993164,0.2112023830413818,0.0,0.0,0.4070976674556732,30.12963104248047,25.0,4.120051860809326,-8887.3056640625,136.3793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163452148437,306.2128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2053600996732711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215441405773163,0.3215488791465759,-4.745038950204616e-06,0.0,0.0002084143925458,0.0,0.0,15.03757095336914,0.0,0.0,0.0,0.314635694026947,4.0,0.0,1.0
