time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878043100237846,-2062.73681640625,304.145751953125,0.8014248013496399,0.1451320946216583,0.1310976147651672,293.0756225585937,297.1499938964844,293.1499938964844,0.1701180934906005,-3690.4453125,304.1476745605469,0.9609459042549132,0.2471185326576233,0.2345125824213028,292.9936828613281,297.1499938964844,293.1499938964844,0.1215956881642341,-2084.29443359375,304.1417541503906,0.8720967769622803,0.1891257613897323,0.132508710026741,293.009765625,297.1499938964844,293.1499938964844,0.1451528072357177,-3252.06494140625,304.14263916015625,0.9162936806678772,0.218001902103424,0.2067351341247558,293.14947509765625,297.1499938964844,293.1499938964844,0.0063551678322255,-2262.601318359375,299.333251953125,0.5570306181907654,0.050000000745058,0.2285926789045334,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2972717285156,293.1488647460937,291.1620483398437,1.0,0.2242813557386398,0.9906826019287108,0.9906826019287108,1.0,1.0,-1.1202386617660522,0.4854665994644165,0.6347721219062805,0.2119699120521545,0.0,0.0,0.4053628146648407,28.69933319091797,25.0,3.6212658882141113,-8900.8955078125,134.4671173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,306.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.578125,18000.0,0.0,0.0,0.2054610550403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196022808551788,0.3196070194244385,-4.738658844871679e-06,0.0,0.0002085168525809,0.0,0.0,14.913818359375,0.0,0.0,0.0,0.3141293227672577,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878043100237846,-2062.73681640625,304.145751953125,0.8014248013496399,0.1451320946216583,0.1310976147651672,293.0756225585937,297.1499938964844,293.1499938964844,0.1701180934906005,-3690.4453125,304.1476745605469,0.9609459042549132,0.2471185326576233,0.2345125824213028,292.9936828613281,297.1499938964844,293.1499938964844,0.1215956881642341,-2084.29443359375,304.1417541503906,0.8720967769622803,0.1891257613897323,0.132508710026741,293.009765625,297.1499938964844,293.1499938964844,0.1451528072357177,-3252.06494140625,304.14263916015625,0.9162936806678772,0.218001902103424,0.2067351341247558,293.14947509765625,297.1499938964844,293.1499938964844,0.0063551678322255,-2262.601318359375,299.333251953125,0.5570306181907654,0.050000000745058,0.2285926789045334,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2972717285156,293.1488647460937,291.1620483398437,1.0,0.2242813557386398,0.9906826019287108,0.9906826019287108,1.0,1.0,-1.1202386617660522,0.4854665994644165,0.6347721219062805,0.2119699120521545,0.0,0.0,0.4053628146648407,28.69933319091797,25.0,3.6212658882141113,-8900.8955078125,134.4671173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,306.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.578125,18000.0,0.0,0.0,0.2054610550403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196022808551788,0.3196070194244385,-4.738658844871679e-06,0.0,0.0002085168525809,0.0,0.0,14.913818359375,0.0,0.0,0.0,0.3141293227672577,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879744738340377,-2065.8349609375,304.1462097167969,0.8059617280960083,0.1453566700220108,0.1313026845455169,293.0809020996094,297.1499938964844,293.1499938964844,0.1700335890054702,-3688.83837890625,304.14825439453125,0.9657344818115234,0.2470210343599319,0.234422966837883,293.0004272460937,297.1499938964844,293.1499938964844,0.1221231371164321,-2091.470458984375,304.14227294921875,0.8775480389595032,0.189777985215187,0.1329723447561264,293.01617431640625,297.1499938964844,293.1499938964844,0.1455882340669632,-3259.744873046875,304.1431884765625,0.9224483370780944,0.2185203433036804,0.2072348892688751,293.15399169921875,297.1499938964844,293.1499938964844,0.006339022424072,-2257.88330078125,299.3216247558594,0.5603792071342468,0.050000000745058,0.2284860908985138,291.1629638671875,291.1499938964844,270.3933410644531,269.9909973144531,283.3034362792969,293.15338134765625,291.1632080078125,1.0,0.2235852628946304,0.9903854727745056,0.9903854727745056,1.0,1.0,-1.121405839920044,0.4859821200370788,0.6354237198829651,0.212260365486145,0.0,0.0,0.4043763875961303,28.146146774291992,25.0,3.3051111698150635,-8903.77734375,133.71820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,306.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.755859375,18000.0,0.0,0.0,0.2053757458925247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318478524684906,0.3184832632541656,-4.734971753350692e-06,0.0,0.0002084302832372,0.0,0.0,14.842440605163574,0.0,0.0,0.0,0.3138379156589508,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881094262003898,-2068.28369140625,304.14666748046875,0.8098049163818359,0.1455316990613937,0.1314644962549209,293.0860900878906,297.1499938964844,293.1499938964844,0.1699124425649643,-3686.60986328125,304.1487731933594,0.969710111618042,0.2468772530555725,0.2342906147241592,293.007080078125,297.1499938964844,293.1499938964844,0.1226016506552696,-2097.970947265625,304.142822265625,0.8823745846748352,0.1903647631406784,0.1333909630775451,293.0224609375,297.1499938964844,293.1499938964844,0.1459753215312957,-3266.559326171875,304.14373779296875,0.927889883518219,0.2189764678478241,0.2076764106750488,293.1585998535156,297.1499938964844,293.1499938964844,0.0063225231133401,-2253.0888671875,299.30889892578125,0.563298225402832,0.050000000745058,0.2283960282802581,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.30975341796875,293.1579895019531,291.1641540527344,1.0,0.2229921370744705,0.990093469619751,0.990093469619751,1.0,1.0,-1.1223657131195068,0.4864047765731811,0.6359609365463257,0.2124990075826645,0.0,0.0,0.4033455550670624,27.67842674255371,25.0,2.872323513031006,-8904.51953125,133.0766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,306.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.640625,18000.0,0.0,0.0,0.2052077502012252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172886073589325,0.3172933459281921,-4.731003173219506e-06,0.0,0.0002082597784465,0.0,0.0,14.766852378845217,0.0,0.0,0.0,0.3135291039943695,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882837399840354,-2071.417236328125,304.1474609375,0.8156909942626953,0.1457475870847702,0.1316709965467453,293.0960998535156,297.1499938964844,293.1499938964844,0.1695728600025177,-3680.502197265625,304.1497497558594,0.9756512641906738,0.2464663833379745,0.233912855386734,293.02001953125,297.1499938964844,293.1499938964844,0.123424008488655,-2109.118896484375,304.1438293457031,0.8903071284294128,0.1913592666387558,0.1341051608324051,293.03472900390625,297.1499938964844,293.1499938964844,0.1466182619333267,-3277.84814453125,304.1447448730469,0.936690390110016,0.219720110297203,0.2084025591611862,293.16802978515625,297.1499938964844,293.1499938964844,0.0062883989885449,-2243.23388671875,299.2803649902344,0.5679931640625,0.050000000745058,0.2282563298940658,291.1653747558594,291.1499938964844,270.4208374023437,270.01153564453125,283.32281494140625,293.1673889160156,291.1654968261719,1.0,0.2220508903264999,0.989509344100952,0.989509344100952,1.0,1.0,-1.1237215995788574,0.4869970381259918,0.6367245316505432,0.2128350436687469,0.0,0.0,0.4011952579021454,26.95129776000977,25.0,1.94836974143982,-8900.4423828125,132.04132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,306.3519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2046500444412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147912621498108,0.314795970916748,-4.722545781987719e-06,0.0,0.0002076937817037,0.0,0.0,14.608440399169922,0.0,0.0,0.0,0.3128805756568908,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882837399840354,-2071.417236328125,304.1474609375,0.8156909942626953,0.1457475870847702,0.1316709965467453,293.0960998535156,297.1499938964844,293.1499938964844,0.1695728600025177,-3680.502197265625,304.1497497558594,0.9756512641906738,0.2464663833379745,0.233912855386734,293.02001953125,297.1499938964844,293.1499938964844,0.123424008488655,-2109.118896484375,304.1438293457031,0.8903071284294128,0.1913592666387558,0.1341051608324051,293.03472900390625,297.1499938964844,293.1499938964844,0.1466182619333267,-3277.84814453125,304.1447448730469,0.936690390110016,0.219720110297203,0.2084025591611862,293.16802978515625,297.1499938964844,293.1499938964844,0.0062883989885449,-2243.23388671875,299.2803649902344,0.5679931640625,0.050000000745058,0.2282563298940658,291.1653747558594,291.1499938964844,270.4208374023437,270.01153564453125,283.32281494140625,293.1673889160156,291.1654968261719,1.0,0.2220508903264999,0.989509344100952,0.989509344100952,1.0,1.0,-1.1237215995788574,0.4869970381259918,0.6367245316505432,0.2128350436687469,0.0,0.0,0.4011952579021454,26.95129776000977,25.0,1.94836974143982,-8900.4423828125,132.04132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,306.3519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2046500444412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147912621498108,0.314795970916748,-4.722545781987719e-06,0.0,0.0002076937817037,0.0,0.0,14.608440399169922,0.0,0.0,0.0,0.3128805756568908,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883425548672676,-2072.420166015625,304.1482238769531,0.8196946382522583,0.1458017975091934,0.1317361742258072,293.1055908203125,297.1499938964844,293.1499938964844,0.1691168993711471,-3672.417236328125,304.15057373046875,0.9794653058052064,0.2459073215723037,0.233399748802185,293.0324401855469,297.1499938964844,293.1499938964844,0.1240814104676246,-2118.006591796875,304.144775390625,0.8961972594261169,0.1921357214450836,0.1346694678068161,293.0464782714844,297.1499938964844,293.1499938964844,0.147101879119873,-3286.30322265625,304.14569091796875,0.9430108070373536,0.2202595919370651,0.2089391052722931,293.177490234375,297.1499938964844,293.1499938964844,0.0062526897527277,-2232.977294921875,299.2481384277344,0.5713815093040466,0.050000000745058,0.2281592041254043,291.1661071777344,291.1499938964844,270.439697265625,270.025634765625,283.3363342285156,293.1768798828125,291.1661682128906,1.0,0.221354991197586,0.9889252185821532,0.9889252185821532,1.0,1.0,-1.1243889331817627,0.4872801899909973,0.6371087431907654,0.2129985839128494,0.0,0.0,0.3989903032779693,26.442079544067383,25.0,1.0516010522842407,-8889.734375,131.2412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884460449219,306.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.2038410156965255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122181594371795,0.3122228682041168,-4.71374823973747e-06,0.0,0.0002068727189907,0.0,0.0,14.445837020874023,0.0,0.0,0.0,0.3122136890888214,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883425548672676,-2072.420166015625,304.1482238769531,0.8196946382522583,0.1458017975091934,0.1317361742258072,293.1055908203125,297.1499938964844,293.1499938964844,0.1691168993711471,-3672.417236328125,304.15057373046875,0.9794653058052064,0.2459073215723037,0.233399748802185,293.0324401855469,297.1499938964844,293.1499938964844,0.1240814104676246,-2118.006591796875,304.144775390625,0.8961972594261169,0.1921357214450836,0.1346694678068161,293.0464782714844,297.1499938964844,293.1499938964844,0.147101879119873,-3286.30322265625,304.14569091796875,0.9430108070373536,0.2202595919370651,0.2089391052722931,293.177490234375,297.1499938964844,293.1499938964844,0.0062526897527277,-2232.977294921875,299.2481384277344,0.5713815093040466,0.050000000745058,0.2281592041254043,291.1661071777344,291.1499938964844,270.439697265625,270.025634765625,283.3363342285156,293.1768798828125,291.1661682128906,1.0,0.221354991197586,0.9889252185821532,0.9889252185821532,1.0,1.0,-1.1243889331817627,0.4872801899909973,0.6371087431907654,0.2129985839128494,0.0,0.0,0.3989903032779693,26.442079544067383,25.0,1.0516010522842407,-8889.734375,131.2412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884460449219,306.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.2038410156965255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122181594371795,0.3122228682041168,-4.71374823973747e-06,0.0,0.0002068727189907,0.0,0.0,14.445837020874023,0.0,0.0,0.0,0.3122136890888214,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882975310087204,-2071.5068359375,304.1488952636719,0.8222376108169556,0.1457120031118393,0.1316747814416885,293.1145324707031,297.1499938964844,293.1499938964844,0.1685555577278137,-3662.533935546875,304.1513366699219,0.9816821813583374,0.2452149391174316,0.2327644526958465,293.04425048828125,297.1499938964844,293.1499938964844,0.124588243663311,-2124.83740234375,304.14569091796875,0.9003786444664001,0.1927153766155243,0.1350980401039123,293.0576477050781,297.1499938964844,293.1499938964844,0.1474403887987136,-3292.18310546875,304.14654541015625,0.947316586971283,0.2206149697303772,0.2093043327331543,293.1869506835937,297.1499938964844,293.1499938964844,0.0062153376638889,-2222.27685546875,299.2125549316406,0.5737224817276001,0.050000000745058,0.2280938029289245,291.16632080078125,291.1499938964844,270.4589538574219,270.0400085449219,283.3501892089844,293.18634033203125,291.16632080078125,1.0,0.2208258956670761,0.9883667826652528,0.9883667826652528,1.0,1.0,-1.1244271993637085,0.4872812628746032,0.63714599609375,0.2130052596330642,0.0,0.0,0.3967969715595245,26.093685150146484,25.0,0.3059824109077453,-8873.3515625,130.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,306.412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83203125,18000.0,0.0,0.0,0.2028370052576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096559345722198,0.3096606433391571,-4.704950242739869e-06,0.0,0.0002058537793345,0.0,0.0,14.28466796875,0.0,0.0,0.0,0.3115517497062683,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882975310087204,-2071.5068359375,304.1488952636719,0.8222376108169556,0.1457120031118393,0.1316747814416885,293.1145324707031,297.1499938964844,293.1499938964844,0.1685555577278137,-3662.533935546875,304.1513366699219,0.9816821813583374,0.2452149391174316,0.2327644526958465,293.04425048828125,297.1499938964844,293.1499938964844,0.124588243663311,-2124.83740234375,304.14569091796875,0.9003786444664001,0.1927153766155243,0.1350980401039123,293.0576477050781,297.1499938964844,293.1499938964844,0.1474403887987136,-3292.18310546875,304.14654541015625,0.947316586971283,0.2206149697303772,0.2093043327331543,293.1869506835937,297.1499938964844,293.1499938964844,0.0062153376638889,-2222.27685546875,299.2125549316406,0.5737224817276001,0.050000000745058,0.2280938029289245,291.16632080078125,291.1499938964844,270.4589538574219,270.0400085449219,283.3501892089844,293.18634033203125,291.16632080078125,1.0,0.2208258956670761,0.9883667826652528,0.9883667826652528,1.0,1.0,-1.1244271993637085,0.4872812628746032,0.63714599609375,0.2130052596330642,0.0,0.0,0.3967969715595245,26.093685150146484,25.0,0.3059824109077453,-8873.3515625,130.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,306.412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83203125,18000.0,0.0,0.0,0.2028370052576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096559345722198,0.3096606433391571,-4.704950242739869e-06,0.0,0.0002058537793345,0.0,0.0,14.28466796875,0.0,0.0,0.0,0.3115517497062683,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881563797593116,-2068.8173828125,304.14947509765625,0.8236032128334045,0.1454910188913345,0.1314973682165146,293.1229858398437,297.1499938964844,293.1499938964844,0.167894497513771,-3650.939208984375,304.1519775390625,0.982668161392212,0.2443989664316177,0.2320152074098587,293.0555114746094,297.1499938964844,293.1499938964844,0.1249536275863647,-2129.7392578125,304.1465148925781,0.903140425682068,0.1931132227182388,0.1354007124900818,293.0682678222656,297.1499938964844,293.1499938964844,0.1476421058177948,-3295.63671875,304.1473693847656,0.95000958442688,0.2207998782396316,0.2095102816820144,293.1962585449219,297.1499938964844,293.1499938964844,0.0061762635596096,-2211.081298828125,299.1738586425781,0.5752285718917847,0.050000000745058,0.2280524224042892,291.1661376953125,291.1499938964844,270.47857666015625,270.0546875,283.36431884765625,293.1956481933594,291.1661071777344,1.0,0.2204073816537857,0.9878082871437072,0.9878082871437072,1.0,1.0,-1.1238759756088257,0.4870173335075378,0.6368587017059326,0.2128649204969406,0.0,0.0,0.3946535289287567,25.86568069458008,28.0,-0.2198977917432785,-8851.9375,130.0056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.328125,18000.0,0.0,0.0,0.2016903012990951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071583211421966,0.3071630299091339,-4.696379164670361e-06,0.0,0.000204690019018,0.0,0.0,14.128398895263672,0.0,0.0,0.0,0.3109091222286224,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881563797593116,-2068.8173828125,304.14947509765625,0.8236032128334045,0.1454910188913345,0.1314973682165146,293.1229858398437,297.1499938964844,293.1499938964844,0.167894497513771,-3650.939208984375,304.1519775390625,0.982668161392212,0.2443989664316177,0.2320152074098587,293.0555114746094,297.1499938964844,293.1499938964844,0.1249536275863647,-2129.7392578125,304.1465148925781,0.903140425682068,0.1931132227182388,0.1354007124900818,293.0682678222656,297.1499938964844,293.1499938964844,0.1476421058177948,-3295.63671875,304.1473693847656,0.95000958442688,0.2207998782396316,0.2095102816820144,293.1962585449219,297.1499938964844,293.1499938964844,0.0061762635596096,-2211.081298828125,299.1738586425781,0.5752285718917847,0.050000000745058,0.2280524224042892,291.1661376953125,291.1499938964844,270.47857666015625,270.0546875,283.36431884765625,293.1956481933594,291.1661071777344,1.0,0.2204073816537857,0.9878082871437072,0.9878082871437072,1.0,1.0,-1.1238759756088257,0.4870173335075378,0.6368587017059326,0.2128649204969406,0.0,0.0,0.3946535289287567,25.86568069458008,28.0,-0.2198977917432785,-8851.9375,130.0056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.328125,18000.0,0.0,0.0,0.2016903012990951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071583211421966,0.3071630299091339,-4.696379164670361e-06,0.0,0.000204690019018,0.0,0.0,14.128398895263672,0.0,0.0,0.0,0.3109091222286224,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.0880597382783889,-2066.993896484375,304.1497497558594,0.8220506906509399,0.1453342288732528,0.1313773393630981,293.1270446777344,297.1499938964844,293.1499938964844,0.1675370186567306,-3644.68212890625,304.1522827148437,0.9806898832321168,0.2439470440149307,0.2316099256277084,293.0609130859375,297.1499938964844,293.1499938964844,0.125094398856163,-2131.6220703125,304.1468811035156,0.9018075466156006,0.193247988820076,0.1355150192975998,293.0733642578125,297.1499938964844,293.1499938964844,0.1477028131484985,-3296.656005859375,304.1477355957031,0.9482994675636292,0.2208320945501327,0.2095668911933899,293.20086669921875,297.1499938964844,293.1499938964844,0.0061574717983603,-2205.724609375,299.1534423828125,0.5740686058998108,0.050000000745058,0.2280842661857605,291.1659545898437,291.1499938964844,270.4884948730469,270.0621032714844,283.3714294433594,293.20025634765625,291.1658630371094,1.0,0.220690980553627,0.9875290393829346,0.9875290393829346,1.0,1.0,-1.1234889030456543,0.4868355691432953,0.6366533041000366,0.2127660065889358,0.0,0.0,0.3936105966567993,26.03051948547364,28.0,-0.5121424794197083,-8839.859375,130.22055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,306.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.998046875,18000.0,0.0,0.0,0.2010793834924698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059437572956085,0.3059484660625458,-4.692219590651803e-06,0.0,0.0002040700201177,0.0,0.0,14.05272102355957,0.0,0.0,0.0,0.3105977177619934,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879464820027351,-2064.865966796875,304.1499938964844,0.8189704418182373,0.1451455205678939,0.1312362849712371,293.1309509277344,297.1499938964844,293.1499938964844,0.1671633124351501,-3638.148681640625,304.15252685546875,0.9769331812858582,0.2434650510549545,0.2311842292547226,293.0661926269531,297.1499938964844,293.1499938964844,0.1252087950706482,-2133.148681640625,304.1472473144531,0.8986367583274841,0.1933395862579345,0.1356049329042434,293.078369140625,297.1499938964844,293.1499938964844,0.1477385908365249,-3297.2373046875,304.1480712890625,0.9444780349731444,0.2208237946033477,0.2095930129289627,293.2054138183594,297.1499938964844,293.1499938964844,0.0061392672359943,-2200.564453125,299.1322631835937,0.5716046094894409,0.050000000745058,0.2281529456377029,291.1655578613281,291.1499938964844,270.4985046386719,270.0695495605469,283.37860107421875,293.2048034667969,291.1654663085937,1.0,0.221227765083313,0.9872599840164183,0.9872599840164183,1.0,1.0,-1.123030424118042,0.4866217672824859,0.6364086270332336,0.2126501649618148,0.0,0.0,0.3926108181476593,26.391088485717773,31.0,-0.8960190415382385,-8827.0859375,130.7907257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,306.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.509765625,18000.0,0.0,0.0,0.2004519402980804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047687411308288,0.3047734200954437,-4.688174158218317e-06,0.0,0.0002034332428593,0.0,0.0,13.979629516601562,0.0,0.0,0.0,0.3102969527244568,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876651033759117,-2059.596923828125,304.1504821777344,0.8095377683639526,0.1446778774261474,0.1308880299329757,293.1385192871094,297.1499938964844,293.1499938964844,0.166359394788742,-3624.10205078125,304.15301513671875,0.9652433395385742,0.2424147576093673,0.2302676290273666,293.07635498046875,297.1499938964844,293.1499938964844,0.1253534853458404,-2135.058837890625,304.1479187011719,0.8886218070983887,0.1933996379375457,0.1357102990150451,293.08795166015625,297.1499938964844,293.1499938964844,0.1477293521165847,-3296.96875,304.14874267578125,0.9323738813400269,0.2206911146640777,0.2095514684915542,293.2143859863281,297.1499938964844,293.1499938964844,0.0061036581173539,-2190.509765625,299.0877990722656,0.5640629529953003,0.050000000745058,0.2283728569746017,291.16455078125,291.1499938964844,270.51873779296875,270.08465576171875,283.3930053710937,293.2138061523437,291.1644287109375,1.0,0.2229319959878921,0.9867218136787416,0.9867218136787416,1.0,1.0,-1.1218528747558594,0.4860767424106598,0.6357761025428772,0.2123544514179229,0.0,0.0,0.3907373547554016,27.549291610717773,34.0,-1.2989612817764282,-8799.935546875,132.69601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.1991723030805587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025777339935303,0.3025824129581451,-4.680595793615794e-06,0.0,0.0002021345717366,0.0,0.0,13.843717575073242,0.0,0.0,0.0,0.3097366094589233,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876651033759117,-2059.596923828125,304.1504821777344,0.8095377683639526,0.1446778774261474,0.1308880299329757,293.1385192871094,297.1499938964844,293.1499938964844,0.166359394788742,-3624.10205078125,304.15301513671875,0.9652433395385742,0.2424147576093673,0.2302676290273666,293.07635498046875,297.1499938964844,293.1499938964844,0.1253534853458404,-2135.058837890625,304.1479187011719,0.8886218070983887,0.1933996379375457,0.1357102990150451,293.08795166015625,297.1499938964844,293.1499938964844,0.1477293521165847,-3296.96875,304.14874267578125,0.9323738813400269,0.2206911146640777,0.2095514684915542,293.2143859863281,297.1499938964844,293.1499938964844,0.0061036581173539,-2190.509765625,299.0877990722656,0.5640629529953003,0.050000000745058,0.2283728569746017,291.16455078125,291.1499938964844,270.51873779296875,270.08465576171875,283.3930053710937,293.2138061523437,291.1644287109375,1.0,0.2229319959878921,0.9867218136787416,0.9867218136787416,1.0,1.0,-1.1218528747558594,0.4860767424106598,0.6357761025428772,0.2123544514179229,0.0,0.0,0.3907373547554016,27.549291610717773,34.0,-1.2989612817764282,-8799.935546875,132.69601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.1991723030805587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025777339935303,0.3025824129581451,-4.680595793615794e-06,0.0,0.0002021345717366,0.0,0.0,13.843717575073242,0.0,0.0,0.0,0.3097366094589233,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873104780912399,-2052.9697265625,304.1509094238281,0.7967063188552856,0.1440975666046142,0.1304543912410736,293.1456604003906,297.1499938964844,293.1499938964844,0.1654763966798782,-3608.671875,304.15350341796875,0.9489656686782836,0.2412547618150711,0.2292647957801818,293.0860290527344,297.1499938964844,293.1499938964844,0.1253854483366012,-2135.43212890625,304.1485595703125,0.8755305409431458,0.1933035105466842,0.1357188820838928,293.0970764160156,297.1499938964844,293.1499938964844,0.1476104408502578,-3294.748779296875,304.1493530273437,0.9164507985115052,0.2204108387231826,0.209387332201004,293.22320556640625,297.1499938964844,293.1499938964844,0.0060683945193886,-2180.55810546875,299.0406799316406,0.5542848110198975,0.050000000745058,0.2286828160285949,291.1636047363281,291.1499938964844,270.5392150878906,270.09991455078125,283.4075927734375,293.2226257324219,291.1634826660156,1.0,0.2253009229898452,0.9861836433410645,0.9861836433410645,1.0,1.0,-1.1203142404556274,0.4853688180446625,0.6349453926086426,0.2119708210229873,0.0,0.0,0.3889902234077453,29.183462142944336,37.0,-1.3197213411331177,-8770.2880859375,135.4095916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,306.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.181640625,18000.0,0.0,0.0,0.1978928297758102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005573749542236,0.3005620539188385,-4.673682269640267e-06,0.0,0.0002008360606851,0.0,0.0,13.719141006469728,0.0,0.0,0.0,0.3092226386070251,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873104780912399,-2052.9697265625,304.1509094238281,0.7967063188552856,0.1440975666046142,0.1304543912410736,293.1456604003906,297.1499938964844,293.1499938964844,0.1654763966798782,-3608.671875,304.15350341796875,0.9489656686782836,0.2412547618150711,0.2292647957801818,293.0860290527344,297.1499938964844,293.1499938964844,0.1253854483366012,-2135.43212890625,304.1485595703125,0.8755305409431458,0.1933035105466842,0.1357188820838928,293.0970764160156,297.1499938964844,293.1499938964844,0.1476104408502578,-3294.748779296875,304.1493530273437,0.9164507985115052,0.2204108387231826,0.209387332201004,293.22320556640625,297.1499938964844,293.1499938964844,0.0060683945193886,-2180.55810546875,299.0406799316406,0.5542848110198975,0.050000000745058,0.2286828160285949,291.1636047363281,291.1499938964844,270.5392150878906,270.09991455078125,283.4075927734375,293.2226257324219,291.1634826660156,1.0,0.2253009229898452,0.9861836433410645,0.9861836433410645,1.0,1.0,-1.1203142404556274,0.4853688180446625,0.6349453926086426,0.2119708210229873,0.0,0.0,0.3889902234077453,29.183462142944336,37.0,-1.3197213411331177,-8770.2880859375,135.4095916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,306.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.181640625,18000.0,0.0,0.0,0.1978928297758102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005573749542236,0.3005620539188385,-4.673682269640267e-06,0.0,0.0002008360606851,0.0,0.0,13.719141006469728,0.0,0.0,0.0,0.3092226386070251,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868860706686973,-2045.04833984375,304.1513061523437,0.7824671268463135,0.1434144973754882,0.1299403011798858,293.1524353027344,297.1499938964844,293.1499938964844,0.1645162105560302,-3591.8818359375,304.1539306640625,0.929799735546112,0.2399929016828537,0.2281786948442459,293.09521484375,297.1499938964844,293.1499938964844,0.1253089308738708,-2134.3251953125,304.149169921875,0.8612133860588074,0.1930622160434723,0.1356352269649505,293.1057434082031,297.1499938964844,293.1499938964844,0.1473854184150695,-3290.636962890625,304.1499328613281,0.8999985456466675,0.219992995262146,0.2091057747602462,293.2318420410156,297.1499938964844,293.1499938964844,0.0060328477993607,-2170.501953125,298.9910888671875,0.5435671210289001,0.050000000745058,0.2290621101856231,291.16278076171875,291.1499938964844,270.5599365234375,270.11529541015625,283.4223022460937,293.23126220703125,291.1626892089844,1.0,0.2281507402658462,0.9856612086296082,0.9856612086296082,1.0,1.0,-1.118410587310791,0.4844962656497955,0.6339142918586731,0.2114999592304229,0.0,0.0,0.3873432874679565,31.18294143676757,40.0,-1.1368563175201416,-8738.1416015625,138.71377563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4355163574219,306.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.32421875,18000.0,0.0,0.0,0.1966450661420822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298671156167984,0.2986758351325989,-4.667303073802032e-06,0.0,0.00019956973847,0.0,0.0,13.603510856628418,0.0,0.0,0.0,0.3087455928325653,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868860706686973,-2045.04833984375,304.1513061523437,0.7824671268463135,0.1434144973754882,0.1299403011798858,293.1524353027344,297.1499938964844,293.1499938964844,0.1645162105560302,-3591.8818359375,304.1539306640625,0.929799735546112,0.2399929016828537,0.2281786948442459,293.09521484375,297.1499938964844,293.1499938964844,0.1253089308738708,-2134.3251953125,304.149169921875,0.8612133860588074,0.1930622160434723,0.1356352269649505,293.1057434082031,297.1499938964844,293.1499938964844,0.1473854184150695,-3290.636962890625,304.1499328613281,0.8999985456466675,0.219992995262146,0.2091057747602462,293.2318420410156,297.1499938964844,293.1499938964844,0.0060328477993607,-2170.501953125,298.9910888671875,0.5435671210289001,0.050000000745058,0.2290621101856231,291.16278076171875,291.1499938964844,270.5599365234375,270.11529541015625,283.4223022460937,293.23126220703125,291.1626892089844,1.0,0.2281507402658462,0.9856612086296082,0.9856612086296082,1.0,1.0,-1.118410587310791,0.4844962656497955,0.6339142918586731,0.2114999592304229,0.0,0.0,0.3873432874679565,31.18294143676757,40.0,-1.1368563175201416,-8738.1416015625,138.71377563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4355163574219,306.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.32421875,18000.0,0.0,0.0,0.1966450661420822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298671156167984,0.2986758351325989,-4.667303073802032e-06,0.0,0.00019956973847,0.0,0.0,13.603510856628418,0.0,0.0,0.0,0.3087455928325653,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863946005702018,-2035.8826904296875,304.1517028808594,0.7680374383926392,0.1426364332437515,0.1293499022722244,293.1588134765625,297.1499938964844,293.1499938964844,0.1634803414344787,-3573.750732421875,304.1543273925781,0.9101682901382446,0.2386354804039001,0.2270122021436691,293.1039123535156,297.1499938964844,293.1499938964844,0.1251270323991775,-2131.778564453125,304.1497497558594,0.8468658328056335,0.1926840543746948,0.1354629099369049,293.1139831542969,297.1499938964844,293.1499938964844,0.1470568627119064,-3284.67529296875,304.1505126953125,0.883996307849884,0.2194452881813049,0.2087110430002212,293.2402648925781,297.1499938964844,293.1499938964844,0.0059965555556118,-2160.183837890625,298.9390869140625,0.5328136086463928,0.050000000745058,0.229496031999588,291.1622009277344,291.1499938964844,270.5808410644531,270.1307983398437,283.4371032714844,293.2397155761719,291.1621398925781,1.0,0.2313486784696579,0.985138773918152,0.985138773918152,1.0,1.0,-1.1161421537399292,0.4834584593772888,0.6326836943626404,0.2109431028366089,0.0,0.0,0.3857579231262207,33.46928405761719,43.0,-0.8124544024467468,-8703.509765625,142.45315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397888183594,306.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1954493671655655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968789041042328,0.2968835830688476,-4.661332695832243e-06,0.0,0.0001983562542591,0.0,0.0,13.494302749633787,0.0,0.0,0.0,0.3082951307296753,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863946005702018,-2035.8826904296875,304.1517028808594,0.7680374383926392,0.1426364332437515,0.1293499022722244,293.1588134765625,297.1499938964844,293.1499938964844,0.1634803414344787,-3573.750732421875,304.1543273925781,0.9101682901382446,0.2386354804039001,0.2270122021436691,293.1039123535156,297.1499938964844,293.1499938964844,0.1251270323991775,-2131.778564453125,304.1497497558594,0.8468658328056335,0.1926840543746948,0.1354629099369049,293.1139831542969,297.1499938964844,293.1499938964844,0.1470568627119064,-3284.67529296875,304.1505126953125,0.883996307849884,0.2194452881813049,0.2087110430002212,293.2402648925781,297.1499938964844,293.1499938964844,0.0059965555556118,-2160.183837890625,298.9390869140625,0.5328136086463928,0.050000000745058,0.229496031999588,291.1622009277344,291.1499938964844,270.5808410644531,270.1307983398437,283.4371032714844,293.2397155761719,291.1621398925781,1.0,0.2313486784696579,0.985138773918152,0.985138773918152,1.0,1.0,-1.1161421537399292,0.4834584593772888,0.6326836943626404,0.2109431028366089,0.0,0.0,0.3857579231262207,33.46928405761719,43.0,-0.8124544024467468,-8703.509765625,142.45315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397888183594,306.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1954493671655655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968789041042328,0.2968835830688476,-4.661332695832243e-06,0.0,0.0001983562542591,0.0,0.0,13.494302749633787,0.0,0.0,0.0,0.3082951307296753,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861249342560768,-2030.8564453125,304.1518859863281,0.7610101699829102,0.1422144174575805,0.1290276795625686,293.161865234375,297.1499938964844,293.1499938964844,0.1629351377487182,-3564.199462890625,304.154541015625,0.9012026190757751,0.2379232048988342,0.2264001071453094,293.1080627441406,297.1499938964844,293.1499938964844,0.1249981522560119,-2129.986328125,304.1500244140625,0.8398997783660889,0.1924466341733932,0.135344997048378,293.117919921875,297.1499938964844,293.1499938964844,0.1468552201986313,-3281.02587890625,304.1507873535156,0.8761208653450012,0.2191255241632461,0.2084730267524719,293.2444152832031,297.1499938964844,293.1499938964844,0.0059780310839414,-2154.892333984375,298.9122314453125,0.5276224613189697,0.050000000745058,0.2297295331954956,291.1620178222656,291.1499938964844,270.5913391113281,270.1385803222656,283.444580078125,293.2438659667969,291.1619873046875,1.0,0.2330430746078491,0.9848775267601012,0.9848775267601012,1.0,1.0,-1.1148737668991089,0.4828786551952362,0.6319952011108398,0.2106335908174514,0.0,0.0,0.3849755525588989,34.69902420043945,43.0,-0.6234742999076843,-8685.2724609375,144.4449005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,306.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5546875,18000.0,0.0,0.0,0.1948745399713516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960031032562256,0.296007752418518,-4.658452326111728e-06,0.0,0.0001977728825295,0.0,0.0,13.441181182861328,0.0,0.0,0.0,0.3080760836601257,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858402475714683,-2025.552001953125,304.15203857421875,0.7541981339454651,0.141771912574768,0.128688558936119,293.1648254394531,297.1499938964844,293.1499938964844,0.1623727083206176,-3554.34033203125,304.1547241210937,0.8926788568496704,0.2371898889541626,0.2257697880268097,293.1121520996094,297.1499938964844,293.1499938964844,0.1248452216386795,-2127.86474609375,304.1502990722656,0.8331185579299927,0.192178800702095,0.1352069675922393,293.12176513671875,297.1499938964844,293.1499938964844,0.1466298550367355,-3276.951416015625,304.1510314941406,0.8684410452842712,0.2187768518924713,0.2082092761993408,293.24853515625,297.1499938964844,293.1499938964844,0.005959203466773,-2149.494873046875,298.8847961425781,0.5226254463195801,0.050000000745058,0.2299721986055374,291.1618957519531,291.1499938964844,270.6018981933594,270.1463928222656,283.4520568847656,293.2479858398437,291.1618957519531,1.0,0.2347848564386367,0.9846266508102416,0.9846266508102416,1.0,1.0,-1.113519310951233,0.4822598099708557,0.6312594413757324,0.2103046774864196,0.0,0.0,0.3841931223869324,35.976539611816406,46.0,-0.426132321357727,-8666.443359375,146.49896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43756103515625,306.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.1943155080080032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951330244541168,0.2951376736164093,-4.655614247894846e-06,0.0,0.0001972055470105,0.0,0.0,13.38856601715088,0.0,0.0,0.0,0.3078592121601105,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852267369627952,-2014.1275634765625,304.1523742675781,0.7413137555122375,0.1408279985189438,0.1279608309268951,293.1705017089844,297.1499938964844,293.1499938964844,0.161197081208229,-3533.7109375,304.1551208496094,0.8762789368629456,0.2356623709201812,0.2244554013013839,293.11993408203125,297.1499938964844,293.1499938964844,0.1244683191180229,-2122.648193359375,304.1508178710937,0.8200111389160156,0.1915543675422668,0.1348715275526046,293.1291198730469,297.1499938964844,293.1499938964844,0.1461089700460434,-3267.5439453125,304.15155029296875,0.8538403511047363,0.2179950773715973,0.2076056003570556,293.256591796875,297.1499938964844,293.1499938964844,0.0059205424040555,-2138.347900390625,298.8282775878906,0.5133085250854492,0.050000000745058,0.2304811477661132,291.1618957519531,291.1499938964844,270.623046875,270.1620178222656,283.46710205078125,293.2560729980469,291.16192626953125,1.0,0.2383760809898376,0.9841247797012328,0.9841247797012328,1.0,1.0,-1.1105519533157349,0.4809044301509857,0.6296475529670715,0.2095889896154403,0.0,0.0,0.3826084434986114,38.654563903808594,49.0,-0.0199072696268558,-8627.0087890625,150.7527618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430908203125,306.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.400390625,18000.0,0.0,0.0,0.1932444125413894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933880686759949,0.2933927178382873,-4.649995844374644e-06,0.0,0.0001961185189429,0.0,0.0,13.28352165222168,0.0,0.0,0.0,0.3074264228343963,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852267369627952,-2014.1275634765625,304.1523742675781,0.7413137555122375,0.1408279985189438,0.1279608309268951,293.1705017089844,297.1499938964844,293.1499938964844,0.161197081208229,-3533.7109375,304.1551208496094,0.8762789368629456,0.2356623709201812,0.2244554013013839,293.11993408203125,297.1499938964844,293.1499938964844,0.1244683191180229,-2122.648193359375,304.1508178710937,0.8200111389160156,0.1915543675422668,0.1348715275526046,293.1291198730469,297.1499938964844,293.1499938964844,0.1461089700460434,-3267.5439453125,304.15155029296875,0.8538403511047363,0.2179950773715973,0.2076056003570556,293.256591796875,297.1499938964844,293.1499938964844,0.0059205424040555,-2138.347900390625,298.8282775878906,0.5133085250854492,0.050000000745058,0.2304811477661132,291.1618957519531,291.1499938964844,270.623046875,270.1620178222656,283.46710205078125,293.2560729980469,291.16192626953125,1.0,0.2383760809898376,0.9841247797012328,0.9841247797012328,1.0,1.0,-1.1105519533157349,0.4809044301509857,0.6296475529670715,0.2095889896154403,0.0,0.0,0.3826084434986114,38.654563903808594,49.0,-0.0199072696268558,-8627.0087890625,150.7527618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430908203125,306.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.400390625,18000.0,0.0,0.0,0.1932444125413894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933880686759949,0.2933927178382873,-4.649995844374644e-06,0.0,0.0001961185189429,0.0,0.0,13.28352165222168,0.0,0.0,0.0,0.3074264228343963,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845584496855735,-2001.693603515625,304.1527099609375,0.7293691635131836,0.1398120522499084,0.1271719485521316,293.17584228515625,297.1499938964844,293.1499938964844,0.1599583476781845,-3511.942138671875,304.1554870605469,0.8610290884971619,0.2340596318244934,0.2230738550424575,293.1272888183594,297.1499938964844,293.1499938964844,0.1240023225545883,-2116.208251953125,304.1513366699219,0.8070589900016785,0.1908194422721862,0.1344615817070007,293.1361083984375,297.1499938964844,293.1499938964844,0.1455000340938568,-3256.552978515625,304.15203857421875,0.840384304523468,0.2171081304550171,0.2069062292575836,293.26446533203125,297.1499938964844,293.1499938964844,0.0058804177679121,-2126.685791015625,298.76959228515625,0.5049465298652649,0.050000000745058,0.2310153543949127,291.1622009277344,291.1499938964844,270.6443176269531,270.1776733398437,283.4822692871094,293.2639465332031,291.1622314453125,1.0,0.2420578449964523,0.9836229681968688,0.9836229681968688,1.0,1.0,-1.1072566509246826,0.4793989956378937,0.6278577446937561,0.2088016718626022,0.0,0.0,0.3809660673141479,41.46327590942383,37.0,0.377517819404602,-8585.2978515625,155.13748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,306.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.61328125,18000.0,0.0,0.0,0.1922285109758377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916016578674316,0.2916063070297241,-4.644337877834914e-06,0.0,0.0001950875011971,0.0,0.0,13.176613807678224,0.0,0.0,0.0,0.3069862425327301,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845584496855735,-2001.693603515625,304.1527099609375,0.7293691635131836,0.1398120522499084,0.1271719485521316,293.17584228515625,297.1499938964844,293.1499938964844,0.1599583476781845,-3511.942138671875,304.1554870605469,0.8610290884971619,0.2340596318244934,0.2230738550424575,293.1272888183594,297.1499938964844,293.1499938964844,0.1240023225545883,-2116.208251953125,304.1513366699219,0.8070589900016785,0.1908194422721862,0.1344615817070007,293.1361083984375,297.1499938964844,293.1499938964844,0.1455000340938568,-3256.552978515625,304.15203857421875,0.840384304523468,0.2171081304550171,0.2069062292575836,293.26446533203125,297.1499938964844,293.1499938964844,0.0058804177679121,-2126.685791015625,298.76959228515625,0.5049465298652649,0.050000000745058,0.2310153543949127,291.1622009277344,291.1499938964844,270.6443176269531,270.1776733398437,283.4822692871094,293.2639465332031,291.1622314453125,1.0,0.2420578449964523,0.9836229681968688,0.9836229681968688,1.0,1.0,-1.1072566509246826,0.4793989956378937,0.6278577446937561,0.2088016718626022,0.0,0.0,0.3809660673141479,41.46327590942383,37.0,0.377517819404602,-8585.2978515625,155.13748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,306.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.61328125,18000.0,0.0,0.0,0.1922285109758377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916016578674316,0.2916063070297241,-4.644337877834914e-06,0.0,0.0001950875011971,0.0,0.0,13.176613807678224,0.0,0.0,0.0,0.3069862425327301,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837340652942657,-1986.33837890625,304.1531677246094,0.7297926545143127,0.1387626826763153,0.1262096464633941,293.18072509765625,297.1499938964844,293.1499938964844,0.1585359722375869,-3486.843017578125,304.1560363769531,0.8617138862609863,0.2324108034372329,0.2215016186237335,293.1341247558594,297.1499938964844,293.1499938964844,0.1233373880386352,-2106.995849609375,304.1520080566406,0.8084680438041687,0.1900077909231186,0.133888304233551,293.142578125,297.1499938964844,293.1499938964844,0.1446865946054458,-3241.82421875,304.1527404785156,0.8417214751243591,0.2161465287208557,0.2059889435768127,293.2720947265625,297.1499938964844,293.1499938964844,0.0058197621256113,-2108.296875,298.70953369140625,0.5066187381744385,0.050000000745058,0.2309020012617111,291.1637878417969,291.1499938964844,270.6656188964844,270.1933288574219,283.4980163574219,293.2716064453125,291.16412353515625,1.0,0.2400501519441604,0.983142912387848,0.983142912387848,1.0,1.0,-1.1022902727127075,0.4771333634853363,0.6251568794250488,0.2076339572668075,0.0,0.0,0.3790603876113891,40.794342041015625,25.0,2.7501707077026367,-8536.037109375,152.5006866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,306.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.861328125,18000.0,0.0,0.0,0.1912486404180526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896558046340942,0.2896604239940643,-4.638447535398882e-06,0.0,0.0001940930524142,0.0,0.0,13.061319351196287,0.0,0.0,0.0,0.3065109252929687,4.0,0.0,1.0
