time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837340652942657,-1986.33837890625,304.1531677246094,0.7297926545143127,0.1387626826763153,0.1262096464633941,293.18072509765625,297.1499938964844,293.1499938964844,0.1585359722375869,-3486.843017578125,304.1560363769531,0.8617138862609863,0.2324108034372329,0.2215016186237335,293.1341247558594,297.1499938964844,293.1499938964844,0.1233373880386352,-2106.995849609375,304.1520080566406,0.8084680438041687,0.1900077909231186,0.133888304233551,293.142578125,297.1499938964844,293.1499938964844,0.1446865946054458,-3241.82421875,304.1527404785156,0.8417214751243591,0.2161465287208557,0.2059889435768127,293.2720947265625,297.1499938964844,293.1499938964844,0.0058197621256113,-2108.296875,298.70953369140625,0.5066187381744385,0.050000000745058,0.2309020012617111,291.1637878417969,291.1499938964844,270.6656188964844,270.1933288574219,283.4980163574219,293.2716064453125,291.16412353515625,1.0,0.2400501519441604,0.983142912387848,0.983142912387848,1.0,1.0,-1.1022902727127075,0.4771333634853363,0.6251568794250488,0.2076339572668075,0.0,0.0,0.3790603876113891,40.794342041015625,25.0,2.7501707077026367,-8536.037109375,152.5006866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,306.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.861328125,18000.0,0.0,0.0,0.1912486404180526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896558046340942,0.2896604239940643,-4.638447535398882e-06,0.0,0.0001940930524142,0.0,0.0,13.061319351196287,0.0,0.0,0.0,0.3065109252929687,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828076601028442,-1969.088623046875,304.1536560058594,0.7410116195678711,0.1377236545085907,0.1251449137926101,293.18505859375,297.1499938964844,293.1499938964844,0.1569766253232956,-3459.248046875,304.1566162109375,0.876278281211853,0.2307515442371368,0.2198017686605453,293.14031982421875,297.1499938964844,293.1499938964844,0.1225228607654571,-2095.696533203125,304.1526794433594,0.8221908807754517,0.1891583502292633,0.133201465010643,293.1484375,297.1499938964844,293.1499938964844,0.1437155455350875,-3224.214599609375,304.1534423828125,0.8560456037521362,0.2151469737291336,0.204917699098587,293.2793273925781,297.1499938964844,293.1499938964844,0.0057426537387073,-2084.360107421875,298.6487731933594,0.5172659158706665,0.050000000745058,0.2302554994821548,291.1673583984375,291.1499938964844,270.6869506835937,270.2089233398437,283.51416015625,293.27886962890625,291.1677551269531,1.0,0.2339778244495391,0.9826629161834716,0.9826629161834716,1.0,1.0,-1.0960862636566162,0.4743048846721649,0.6217814087867737,0.2061879932880401,0.0,0.0,0.3765076696872711,37.264286041259766,25.0,4.459164142608643,-8475.39453125,144.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40838623046875,306.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.1902540326118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870744466781616,0.2870790958404541,-4.631125648302259e-06,0.0,0.0001930836588144,0.0,0.0,12.910343170166016,0.0,0.0,0.0,0.3058934807777405,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828076601028442,-1969.088623046875,304.1536560058594,0.7410116195678711,0.1377236545085907,0.1251449137926101,293.18505859375,297.1499938964844,293.1499938964844,0.1569766253232956,-3459.248046875,304.1566162109375,0.876278281211853,0.2307515442371368,0.2198017686605453,293.14031982421875,297.1499938964844,293.1499938964844,0.1225228607654571,-2095.696533203125,304.1526794433594,0.8221908807754517,0.1891583502292633,0.133201465010643,293.1484375,297.1499938964844,293.1499938964844,0.1437155455350875,-3224.214599609375,304.1534423828125,0.8560456037521362,0.2151469737291336,0.204917699098587,293.2793273925781,297.1499938964844,293.1499938964844,0.0057426537387073,-2084.360107421875,298.6487731933594,0.5172659158706665,0.050000000745058,0.2302554994821548,291.1673583984375,291.1499938964844,270.6869506835937,270.2089233398437,283.51416015625,293.27886962890625,291.1677551269531,1.0,0.2339778244495391,0.9826629161834716,0.9826629161834716,1.0,1.0,-1.0960862636566162,0.4743048846721649,0.6217814087867737,0.2061879932880401,0.0,0.0,0.3765076696872711,37.264286041259766,25.0,4.459164142608643,-8475.39453125,144.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40838623046875,306.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.1902540326118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870744466781616,0.2870790958404541,-4.631125648302259e-06,0.0,0.0001930836588144,0.0,0.0,12.910343170166016,0.0,0.0,0.0,0.3058934807777405,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823530629277229,-1960.6448974609373,304.15380859375,0.7463805079460144,0.1372022181749344,0.1246232539415359,293.18707275390625,297.1499938964844,293.1499938964844,0.1562031358480453,-3445.56103515625,304.1568298339844,0.8832383751869202,0.2299158424139022,0.218957632780075,293.1431884765625,297.1499938964844,293.1499938964844,0.122112400829792,-2090.011474609375,304.1529541015625,0.8284801840782166,0.1887168884277343,0.1328550726175308,293.1511535644531,297.1499938964844,293.1499938964844,0.1432271301746368,-3215.370361328125,304.1536865234375,0.8629674315452576,0.2146313786506652,0.2043785154819488,293.2828063964844,297.1499938964844,293.1499938964844,0.0057051400654017,-2072.67822265625,298.6177673339844,0.5225452780723572,0.050000000745058,0.2299768179655075,291.1690368652344,291.1499938964844,270.6976013183594,270.2167053222656,283.5221862792969,293.2823486328125,291.1693420410156,1.0,0.231558009982109,0.9824228882789612,0.9824228882789612,1.0,1.0,-1.093049168586731,0.4729195833206177,0.6201295852661133,0.2054841965436935,0.0,0.0,0.3750678896903991,35.73813247680664,25.0,4.2858500480651855,-8443.32421875,140.5612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,306.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.828125,18000.0,0.0,0.0,0.1897329539060592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855839431285858,0.2855885624885559,-4.626797817763872e-06,0.0,0.000192554842215,0.0,0.0,12.823253631591797,0.0,0.0,0.0,0.3055373430252075,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819051787257194,-1952.3438720703125,304.1539306640625,0.7508746981620789,0.1366688460111618,0.1241049617528915,293.1889953613281,297.1499938964844,293.1499938964844,0.1554407477378845,-3432.076904296875,304.1569519042969,0.8890390396118164,0.2290689498186111,0.2181167006492614,293.1459655761719,297.1499938964844,293.1499938964844,0.1217047125101089,-2084.37353515625,304.15313720703125,0.8337407112121582,0.188256561756134,0.1325057744979858,293.1537780761719,297.1499938964844,293.1499938964844,0.1427434384822845,-3206.625244140625,304.1539001464844,0.8688340187072754,0.2140984833240509,0.2038366198539734,293.2862243652344,297.1499938964844,293.1499938964844,0.005669146310538,-2061.493896484375,298.5861511230469,0.5271560549736023,0.050000000745058,0.2297520935535431,291.1701354980469,291.1499938964844,270.708251953125,270.2244567871094,283.5301513671875,293.2857666015625,291.1702880859375,1.0,0.2293951660394668,0.9822084307670592,0.9822084307670592,1.0,1.0,-1.090078353881836,0.4715629518032074,0.6185153722763062,0.2048033624887466,0.0,0.0,0.3736113309860229,34.50115203857422,25.0,3.361071348190308,-8411.0966796875,137.48394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4110412597656,306.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.646484375,18000.0,0.0,0.0,0.1891908049583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840310633182525,0.2840356826782226,-4.622162578016287e-06,0.0,0.0001920046197483,0.0,0.0,12.732466697692873,0.0,0.0,0.0,0.3051658570766449,4.0,0.0,1.0
290220,293.1666259765625,297.1499938964844,293.1499938964844,0.0810014531016349,-1935.6317138671875,304.1541442871094,0.7583069801330566,0.1355636864900589,0.1230530440807342,293.1926574707031,297.1499938964844,293.1499938964844,0.1539162248373031,-3405.099365234375,304.1571960449219,0.8985745310783386,0.2273376286029815,0.2164200991392135,293.1513061523437,297.1499938964844,293.1499938964844,0.12086883187294,-2072.822265625,304.15350341796875,0.8425297141075134,0.1872772872447967,0.1317810863256454,293.1588439941406,297.1499938964844,293.1499938964844,0.1417593955993652,-3188.84521484375,304.1542358398437,0.8786827921867371,0.2129776626825332,0.202721282839775,293.2928466796875,297.1499938964844,293.1499938964844,0.0055993529967963,-2039.7935791015625,298.52117919921875,0.5352126955986023,0.050000000745058,0.229394719004631,291.1713562011719,291.1499938964844,270.7294921875,270.2398986816406,283.5460510253906,293.2923889160156,291.17144775390625,1.0,0.2257496565580368,0.9817794561386108,0.9817794561386108,1.0,1.0,-1.0841418504714966,0.4688485562801361,0.6152933239936829,0.2034578621387481,0.0,0.0,0.3706798255443573,32.519248962402344,25.0,2.0389420986175537,-8347.7919921875,132.28573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4201354980469,306.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.912109375,18000.0,0.0,0.0,0.1880390048027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809231281280517,0.2809277474880218,-4.612659722624812e-06,0.0,0.0001908356935018,0.0,0.0,12.551030158996582,0.0,0.0,0.0,0.304419994354248,4.0,0.0,1.0
290280,293.1666259765625,297.1499938964844,293.1499938964844,0.0810014531016349,-1935.6317138671875,304.1541442871094,0.7583069801330566,0.1355636864900589,0.1230530440807342,293.1926574707031,297.1499938964844,293.1499938964844,0.1539162248373031,-3405.099365234375,304.1571960449219,0.8985745310783386,0.2273376286029815,0.2164200991392135,293.1513061523437,297.1499938964844,293.1499938964844,0.12086883187294,-2072.822265625,304.15350341796875,0.8425297141075134,0.1872772872447967,0.1317810863256454,293.1588439941406,297.1499938964844,293.1499938964844,0.1417593955993652,-3188.84521484375,304.1542358398437,0.8786827921867371,0.2129776626825332,0.202721282839775,293.2928466796875,297.1499938964844,293.1499938964844,0.0055993529967963,-2039.7935791015625,298.52117919921875,0.5352126955986023,0.050000000745058,0.229394719004631,291.1713562011719,291.1499938964844,270.7294921875,270.2398986816406,283.5460510253906,293.2923889160156,291.17144775390625,1.0,0.2257496565580368,0.9817794561386108,0.9817794561386108,1.0,1.0,-1.0841418504714966,0.4688485562801361,0.6152933239936829,0.2034578621387481,0.0,0.0,0.3706798255443573,32.519248962402344,25.0,2.0389420986175537,-8347.7919921875,132.28573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4201354980469,306.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.912109375,18000.0,0.0,0.0,0.1880390048027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809231281280517,0.2809277474880218,-4.612659722624812e-06,0.0,0.0001908356935018,0.0,0.0,12.551030158996582,0.0,0.0,0.0,0.304419994354248,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752118229866,-1918.5399169921875,304.154296875,0.763771116733551,0.1344083398580551,0.1219746991991996,293.19610595703125,297.1499938964844,293.1499938964844,0.152372270822525,-3377.73193359375,304.1573486328125,0.9056214094161988,0.2255545556545257,0.214694932103157,293.1563415527344,297.1499938964844,293.1499938964844,0.1199911087751388,-2060.685546875,304.1537780761719,0.8492118716239929,0.1862207055091858,0.1310169845819473,293.16363525390625,297.1499938964844,293.1499938964844,0.1407357454299926,-3170.337158203125,304.154541015625,0.8861497044563293,0.211783155798912,0.2015563547611236,293.2992553710937,297.1499938964844,293.1499938964844,0.005531292874366,-2018.538330078125,298.454345703125,0.5417448878288269,0.050000000745058,0.2291326075792312,291.1723022460937,291.1499938964844,270.75067138671875,270.25518798828125,283.5619506835937,293.298828125,291.17236328125,1.0,0.2228170186281204,0.9813505411148072,0.9813505411148072,1.0,1.0,-1.078147053718567,0.4661029577255249,0.612044095993042,0.2021186351776123,0.0,0.0,0.367640882730484,31.045879364013672,25.0,1.388238787651062,-8284.4365234375,128.05877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,306.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.197265625,18000.0,0.0,0.0,0.1867964416742324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777487933635711,0.2777534127235412,-4.603071829478722e-06,0.0,0.00018957463908,0.0,0.0,12.36717700958252,0.0,0.0,0.0,0.3036636412143707,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752118229866,-1918.5399169921875,304.154296875,0.763771116733551,0.1344083398580551,0.1219746991991996,293.19610595703125,297.1499938964844,293.1499938964844,0.152372270822525,-3377.73193359375,304.1573486328125,0.9056214094161988,0.2255545556545257,0.214694932103157,293.1563415527344,297.1499938964844,293.1499938964844,0.1199911087751388,-2060.685546875,304.1537780761719,0.8492118716239929,0.1862207055091858,0.1310169845819473,293.16363525390625,297.1499938964844,293.1499938964844,0.1407357454299926,-3170.337158203125,304.154541015625,0.8861497044563293,0.211783155798912,0.2015563547611236,293.2992553710937,297.1499938964844,293.1499938964844,0.005531292874366,-2018.538330078125,298.454345703125,0.5417448878288269,0.050000000745058,0.2291326075792312,291.1723022460937,291.1499938964844,270.75067138671875,270.25518798828125,283.5619506835937,293.298828125,291.17236328125,1.0,0.2228170186281204,0.9813505411148072,0.9813505411148072,1.0,1.0,-1.078147053718567,0.4661029577255249,0.612044095993042,0.2021186351776123,0.0,0.0,0.367640882730484,31.045879364013672,25.0,1.388238787651062,-8284.4365234375,128.05877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,306.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.197265625,18000.0,0.0,0.0,0.1867964416742324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777487933635711,0.2777534127235412,-4.603071829478722e-06,0.0,0.00018957463908,0.0,0.0,12.36717700958252,0.0,0.0,0.0,0.3036636412143707,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241005063057,-1901.0284423828125,304.1544494628906,0.7674738764762878,0.1332057267427444,0.1208672747015953,293.19940185546875,297.1499938964844,293.1499938964844,0.1508053690195083,-3349.904296875,304.15753173828125,0.9107166528701782,0.223720982670784,0.212936446070671,293.1611328125,297.1499938964844,293.1499938964844,0.1190700083971023,-2047.93701171875,304.154052734375,0.8540220260620117,0.1850901991128921,0.130211591720581,293.16815185546875,297.1499938964844,293.1499938964844,0.139670267701149,-3151.05419921875,304.15478515625,0.891502857208252,0.2105177193880081,0.2003384679555893,293.3055419921875,297.1499938964844,293.1499938964844,0.0054642269387841,-1997.491943359375,298.3856201171875,0.5468920469284058,0.050000000745058,0.228940725326538,291.1729736328125,291.1499938964844,270.771728515625,270.27032470703125,283.577880859375,293.3051147460937,291.17303466796875,1.0,0.2204145044088363,0.9809507131576538,0.9809507131576538,1.0,1.0,-1.072048544883728,0.4633062779903412,0.6087422370910645,0.2007760852575302,0.0,0.0,0.364528477191925,29.94692611694336,25.0,1.0016167163848877,-8220.5986328125,124.5324935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502258300781,306.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.330078125,18000.0,0.0,0.0,0.1854638010263443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745203375816345,0.2745249569416046,-4.593403446051525e-06,0.0,0.0001882221840787,0.0,0.0,12.181586265563965,0.0,0.0,0.0,0.3029003739356994,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241005063057,-1901.0284423828125,304.1544494628906,0.7674738764762878,0.1332057267427444,0.1208672747015953,293.19940185546875,297.1499938964844,293.1499938964844,0.1508053690195083,-3349.904296875,304.15753173828125,0.9107166528701782,0.223720982670784,0.212936446070671,293.1611328125,297.1499938964844,293.1499938964844,0.1190700083971023,-2047.93701171875,304.154052734375,0.8540220260620117,0.1850901991128921,0.130211591720581,293.16815185546875,297.1499938964844,293.1499938964844,0.139670267701149,-3151.05419921875,304.15478515625,0.891502857208252,0.2105177193880081,0.2003384679555893,293.3055419921875,297.1499938964844,293.1499938964844,0.0054642269387841,-1997.491943359375,298.3856201171875,0.5468920469284058,0.050000000745058,0.228940725326538,291.1729736328125,291.1499938964844,270.771728515625,270.27032470703125,283.577880859375,293.3051147460937,291.17303466796875,1.0,0.2204145044088363,0.9809507131576538,0.9809507131576538,1.0,1.0,-1.072048544883728,0.4633062779903412,0.6087422370910645,0.2007760852575302,0.0,0.0,0.364528477191925,29.94692611694336,25.0,1.0016167163848877,-8220.5986328125,124.5324935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502258300781,306.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.330078125,18000.0,0.0,0.0,0.1854638010263443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745203375816345,0.2745249569416046,-4.593403446051525e-06,0.0,0.0001882221840787,0.0,0.0,12.181586265563965,0.0,0.0,0.0,0.3029003739356994,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781458839774131,-1883.0587158203125,304.15460205078125,0.7696449756622314,0.1319587230682373,0.1197297647595405,293.2025146484375,297.1499938964844,293.1499938964844,0.149212047457695,-3321.54638671875,304.1576538085937,0.913942277431488,0.2218390107154846,0.2111426740884781,293.1656494140625,297.1499938964844,293.1499938964844,0.1181037873029708,-2034.546142578125,304.1543273925781,0.8571928143501282,0.1838892102241516,0.1293645054101944,293.1724548339844,297.1499938964844,293.1499938964844,0.1385607272386551,-3130.946533203125,304.1550598144531,0.8950352072715759,0.2091845571994781,0.1990668177604675,293.3116760253906,297.1499938964844,293.1499938964844,0.0053975665941834,-1976.4517822265625,298.3150634765625,0.5508331060409546,0.050000000745058,0.2288014888763427,291.173583984375,291.1499938964844,270.7926025390625,270.2852783203125,283.5938415527344,293.3112487792969,291.1736145019531,1.0,0.2184104025363922,0.9805508255958556,0.9805508255958556,1.0,1.0,-1.0658200979232788,0.4604459702968597,0.6053740978240967,0.1994239538908004,0.0,0.0,0.3613441586494446,29.128171920776367,25.0,0.8278158903121948,-8156.01513671875,121.51920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,306.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.396484375,18000.0,0.0,0.0,0.18404521048069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712538242340088,0.2712583839893341,-4.583725512929959e-06,0.0,0.0001867824903456,0.0,0.0,11.995275497436523,0.0,0.0,0.0,0.3021341860294342,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781458839774131,-1883.0587158203125,304.15460205078125,0.7696449756622314,0.1319587230682373,0.1197297647595405,293.2025146484375,297.1499938964844,293.1499938964844,0.149212047457695,-3321.54638671875,304.1576538085937,0.913942277431488,0.2218390107154846,0.2111426740884781,293.1656494140625,297.1499938964844,293.1499938964844,0.1181037873029708,-2034.546142578125,304.1543273925781,0.8571928143501282,0.1838892102241516,0.1293645054101944,293.1724548339844,297.1499938964844,293.1499938964844,0.1385607272386551,-3130.946533203125,304.1550598144531,0.8950352072715759,0.2091845571994781,0.1990668177604675,293.3116760253906,297.1499938964844,293.1499938964844,0.0053975665941834,-1976.4517822265625,298.3150634765625,0.5508331060409546,0.050000000745058,0.2288014888763427,291.173583984375,291.1499938964844,270.7926025390625,270.2852783203125,283.5938415527344,293.3112487792969,291.1736145019531,1.0,0.2184104025363922,0.9805508255958556,0.9805508255958556,1.0,1.0,-1.0658200979232788,0.4604459702968597,0.6053740978240967,0.1994239538908004,0.0,0.0,0.3613441586494446,29.128171920776367,25.0,0.8278158903121948,-8156.01513671875,121.51920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,306.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.396484375,18000.0,0.0,0.0,0.18404521048069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712538242340088,0.2712583839893341,-4.583725512929959e-06,0.0,0.0001867824903456,0.0,0.0,11.995275497436523,0.0,0.0,0.0,0.3021341860294342,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776464268565177,-1873.9005126953125,304.1546630859375,0.7702301740646362,0.1313194781541824,0.1191496774554252,293.2040100097656,297.1499938964844,293.1499938964844,0.1484053283929824,-3307.164306640625,304.1577453613281,0.9149128198623656,0.2208806276321411,0.2102323472499847,293.1678161621094,297.1499938964844,293.1499938964844,0.117603912949562,-2027.6107177734373,304.1544494628906,0.8582384586334229,0.1832634061574936,0.1289254128932953,293.1745300292969,297.1499938964844,293.1499938964844,0.1379895657300949,-3120.583984375,304.1551818847656,0.8962101340293884,0.2084936797618866,0.1984109133481979,293.314697265625,297.1499938964844,293.1499938964844,0.0053642615675926,-1965.8919677734373,298.2790832519531,0.5524112582206726,0.050000000745058,0.2287474572658538,291.1738586425781,291.1499938964844,270.802978515625,270.29266357421875,283.60186767578125,293.31427001953125,291.17388916015625,1.0,0.2175260484218597,0.980350911617279,0.980350911617279,1.0,1.0,-1.0626521110534668,0.4589897096157074,0.6036624312400818,0.1987432241439819,0.0,0.0,0.3597270250320434,28.801624298095703,25.0,0.7620927691459656,-8123.33935546875,120.16114044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,306.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1833056807518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269607275724411,0.2696118354797363,-4.578889274853282e-06,0.0,0.0001860319607658,0.0,0.0,11.901921272277832,0.0,0.0,0.0,0.3017503917217254,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771403163671493,-1864.6319580078125,304.1547546386719,0.7705326676368713,0.1306704431772232,0.1185623481869697,293.2054443359375,297.1499938964844,293.1499938964844,0.1475922465324401,-3292.652099609375,304.1578063964844,0.9155150055885316,0.2199113517999649,0.2093133479356765,293.1699523925781,297.1499938964844,293.1499938964844,0.117093488574028,-2020.5233154296875,304.1545715332031,0.8589775562286377,0.1826217770576477,0.1284764409065246,293.1765441894531,297.1499938964844,293.1499938964844,0.1374080628156662,-3110.02587890625,304.1552734375,0.8970522880554199,0.2077876031398773,0.1977422386407852,293.31768798828125,297.1499938964844,293.1499938964844,0.0053309318609535,-1955.29150390625,298.2426452636719,0.5537694096565247,0.050000000745058,0.2287017107009887,291.1741027832031,291.1499938964844,270.81329345703125,270.3000183105469,283.60986328125,293.3172912597656,291.17413330078125,1.0,0.2167038470506668,0.9801622629165648,0.9801622629165648,1.0,1.0,-1.0594478845596311,0.4575160145759582,0.6019318103790283,0.198059543967247,0.0,0.0,0.3580962121486664,28.51905632019043,25.0,0.6985093951225281,-8090.40380859375,118.88079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,306.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.408203125,18000.0,0.0,0.0,0.1825479418039322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679550349712372,0.2679596245288849,-4.57406122222892e-06,0.0,0.0001852629502536,0.0,0.0,11.808611869812012,0.0,0.0,0.0,0.3013668656349182,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761079341173172,-1845.7646484375,304.1548767089844,0.7703887820243835,0.1293442398309707,0.1173660084605217,293.2082214355469,297.1499938964844,293.1499938964844,0.145946979522705,-3263.235595703125,304.157958984375,0.9157387018203736,0.2179411202669143,0.2074492573738098,293.17401123046875,297.1499938964844,293.1499938964844,0.1160413026809692,-2005.8953857421875,304.15478515625,0.8596395254135132,0.1812924742698669,0.1275490224361419,293.180419921875,297.1499938964844,293.1499938964844,0.1362144201993942,-3088.326416015625,304.155517578125,0.8978561758995056,0.2063312977552414,0.1963668018579483,293.3236083984375,297.1499938964844,293.1499938964844,0.0052640791982412,-1933.92822265625,298.16845703125,0.5559070706367493,0.050000000745058,0.2286310940980911,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6259460449219,293.3231811523437,291.1745300292969,1.0,0.2152146399021148,0.9797850251197816,0.9797850251197816,1.0,1.0,-1.0529258251190186,0.454513818025589,0.598412036895752,0.196681797504425,0.0,0.0,0.3547988831996918,28.064512252807617,25.0,0.5767048001289368,-8023.7197265625,116.5117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,306.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3359375,18000.0,0.0,0.0,0.180982232093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646404206752777,0.264644980430603,-4.564453320199391e-06,0.0,0.0001836739538703,0.0,0.0,11.622520446777344,0.0,0.0,0.0,0.3006021380424499,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761079341173172,-1845.7646484375,304.1548767089844,0.7703887820243835,0.1293442398309707,0.1173660084605217,293.2082214355469,297.1499938964844,293.1499938964844,0.145946979522705,-3263.235595703125,304.157958984375,0.9157387018203736,0.2179411202669143,0.2074492573738098,293.17401123046875,297.1499938964844,293.1499938964844,0.1160413026809692,-2005.8953857421875,304.15478515625,0.8596395254135132,0.1812924742698669,0.1275490224361419,293.180419921875,297.1499938964844,293.1499938964844,0.1362144201993942,-3088.326416015625,304.155517578125,0.8978561758995056,0.2063312977552414,0.1963668018579483,293.3236083984375,297.1499938964844,293.1499938964844,0.0052640791982412,-1933.92822265625,298.16845703125,0.5559070706367493,0.050000000745058,0.2286310940980911,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6259460449219,293.3231811523437,291.1745300292969,1.0,0.2152146399021148,0.9797850251197816,0.9797850251197816,1.0,1.0,-1.0529258251190186,0.454513818025589,0.598412036895752,0.196681797504425,0.0,0.0,0.3547988831996918,28.064512252807617,25.0,0.5767048001289368,-8023.7197265625,116.5117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,306.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3359375,18000.0,0.0,0.0,0.180982232093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646404206752777,0.264644980430603,-4.564453320199391e-06,0.0,0.0001836739538703,0.0,0.0,11.622520446777344,0.0,0.0,0.0,0.3006021380424499,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750492736697197,-1826.4735107421875,304.155029296875,0.769408106803894,0.127982884645462,0.1161418482661247,293.2108764648437,297.1499938964844,293.1499938964844,0.1442772448062896,-3233.31005859375,304.1580810546875,0.9148683547973632,0.2159308791160583,0.205551341176033,293.1778564453125,297.1499938964844,293.1499938964844,0.1149491667747497,-1990.685546875,304.155029296875,0.8593842387199402,0.1799050420522689,0.1265837848186493,293.1840515136719,297.1499938964844,293.1499938964844,0.1349816620349884,-3065.877685546875,304.1557312011719,0.8976753354072571,0.2048192173242569,0.194942444562912,293.3293762207031,297.1499938964844,293.1499938964844,0.0051968302577733,-1912.299072265625,298.092529296875,0.5574038624763489,0.050000000745058,0.2285826206207275,291.1748352050781,291.1499938964844,270.85400390625,270.32867431640625,283.6420593261719,293.3289794921875,291.17486572265625,1.0,0.2138882577419281,0.9794077277183532,0.9794077277183532,1.0,1.0,-1.0462523698806765,0.4514384269714355,0.594813883304596,0.195290133357048,0.0,0.0,0.3514630794525146,27.72724342346192,25.0,0.4569801390171051,-7955.95849609375,114.34148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219421386719,306.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.189453125,18000.0,0.0,0.0,0.1793584376573562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613226473331451,0.2613272070884704,-4.55494182460825e-06,0.0,0.0001820260076783,0.0,0.0,11.437715530395508,0.0,0.0,0.0,0.2998430430889129,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750492736697197,-1826.4735107421875,304.155029296875,0.769408106803894,0.127982884645462,0.1161418482661247,293.2108764648437,297.1499938964844,293.1499938964844,0.1442772448062896,-3233.31005859375,304.1580810546875,0.9148683547973632,0.2159308791160583,0.205551341176033,293.1778564453125,297.1499938964844,293.1499938964844,0.1149491667747497,-1990.685546875,304.155029296875,0.8593842387199402,0.1799050420522689,0.1265837848186493,293.1840515136719,297.1499938964844,293.1499938964844,0.1349816620349884,-3065.877685546875,304.1557312011719,0.8976753354072571,0.2048192173242569,0.194942444562912,293.3293762207031,297.1499938964844,293.1499938964844,0.0051968302577733,-1912.299072265625,298.092529296875,0.5574038624763489,0.050000000745058,0.2285826206207275,291.1748352050781,291.1499938964844,270.85400390625,270.32867431640625,283.6420593261719,293.3289794921875,291.17486572265625,1.0,0.2138882577419281,0.9794077277183532,0.9794077277183532,1.0,1.0,-1.0462523698806765,0.4514384269714355,0.594813883304596,0.195290133357048,0.0,0.0,0.3514630794525146,27.72724342346192,25.0,0.4569801390171051,-7955.95849609375,114.34148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219421386719,306.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.189453125,18000.0,0.0,0.0,0.1793584376573562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613226473331451,0.2613272070884704,-4.55494182460825e-06,0.0,0.0001820260076783,0.0,0.0,11.437715530395508,0.0,0.0,0.0,0.2998430430889129,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739652812480926,-1806.7830810546875,304.1551513671875,0.767764687538147,0.1265890747308731,0.114891268312931,293.2133483886719,297.1499938964844,293.1499938964844,0.1425846368074417,-3202.900634765625,304.158203125,0.9131420254707336,0.2138831466436386,0.20362089574337,293.1814880371094,297.1499938964844,293.1499938964844,0.1138196066021919,-1974.9254150390625,304.1552124023437,0.8583977222442627,0.1784632354974746,0.1255825161933899,293.1875305175781,297.1499938964844,293.1499938964844,0.1337122917175293,-3042.720703125,304.15594482421875,0.8967110514640808,0.2032549977302551,0.1934714764356613,293.3350830078125,297.1499938964844,293.1499938964844,0.0051290951669216,-1890.371826171875,298.01483154296875,0.5583999752998352,0.050000000745058,0.2285508513450622,291.1750793457031,291.1499938964844,270.8739318847656,270.3425598144531,283.6581726074219,293.33465576171875,291.175048828125,1.0,0.2126817107200622,0.9790579080581664,0.9790579080581664,1.0,1.0,-1.039428949356079,0.4482914209365845,0.5911375880241394,0.1938855051994323,0.0,0.0,0.348104178905487,27.47806739807129,25.0,0.2920927405357361,-7886.99169921875,112.3159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,306.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.962890625,18000.0,0.0,0.0,0.177687793970108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580161988735199,0.2580207288265228,-4.545563569990918e-06,0.0,0.0001803305203793,0.0,0.0,11.25497055053711,0.0,0.0,0.0,0.2990927696228027,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739652812480926,-1806.7830810546875,304.1551513671875,0.767764687538147,0.1265890747308731,0.114891268312931,293.2133483886719,297.1499938964844,293.1499938964844,0.1425846368074417,-3202.900634765625,304.158203125,0.9131420254707336,0.2138831466436386,0.20362089574337,293.1814880371094,297.1499938964844,293.1499938964844,0.1138196066021919,-1974.9254150390625,304.1552124023437,0.8583977222442627,0.1784632354974746,0.1255825161933899,293.1875305175781,297.1499938964844,293.1499938964844,0.1337122917175293,-3042.720703125,304.15594482421875,0.8967110514640808,0.2032549977302551,0.1934714764356613,293.3350830078125,297.1499938964844,293.1499938964844,0.0051290951669216,-1890.371826171875,298.01483154296875,0.5583999752998352,0.050000000745058,0.2285508513450622,291.1750793457031,291.1499938964844,270.8739318847656,270.3425598144531,283.6581726074219,293.33465576171875,291.175048828125,1.0,0.2126817107200622,0.9790579080581664,0.9790579080581664,1.0,1.0,-1.039428949356079,0.4482914209365845,0.5911375880241394,0.1938855051994323,0.0,0.0,0.348104178905487,27.47806739807129,25.0,0.2920927405357361,-7886.99169921875,112.3159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,306.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.962890625,18000.0,0.0,0.0,0.177687793970108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580161988735199,0.2580207288265228,-4.545563569990918e-06,0.0,0.0001803305203793,0.0,0.0,11.25497055053711,0.0,0.0,0.0,0.2990927696228027,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728575512766838,-1786.731689453125,304.1552734375,0.7655938267707825,0.1251651048660278,0.1136155724525451,293.2157287597656,297.1499938964844,293.1499938964844,0.1408720165491104,-3172.0576171875,304.1583251953125,0.9107539653778076,0.2118000388145446,0.201659083366394,293.1849060058594,297.1499938964844,293.1499938964844,0.1126559227705001,-1958.6595458984373,304.1554260253906,0.8568249940872192,0.1769701540470123,0.1245468333363533,293.1907958984375,297.1499938964844,293.1499938964844,0.1324097961187362,-3018.917724609375,304.1561279296875,0.8951170444488525,0.2016415894031524,0.1919559240341186,293.34063720703125,297.1499938964844,293.1499938964844,0.0050608422607183,-1868.1409912109373,297.9353332519531,0.5590023994445801,0.050000000745058,0.2285318672657013,291.175048828125,291.1499938964844,270.8935241699219,270.3561096191406,283.67431640625,293.3402404785156,291.1750183105469,1.0,0.2115643620491027,0.9787080883979796,0.9787080883979796,1.0,1.0,-1.0324583053588867,0.4450735449790954,0.5873847603797913,0.1924677193164825,0.0,0.0,0.3447625339031219,27.296218872070312,25.0,0.0599682293832302,-7817.21142578125,110.3974151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55035400390625,306.2181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.548828125,18000.0,0.0,0.0,0.1759795248508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547525763511657,0.2547571063041687,-4.536379947239766e-06,0.0,0.0001785968488547,0.0,0.0,11.07591438293457,0.0,0.0,0.0,0.2983579635620117,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728575512766838,-1786.731689453125,304.1552734375,0.7655938267707825,0.1251651048660278,0.1136155724525451,293.2157287597656,297.1499938964844,293.1499938964844,0.1408720165491104,-3172.0576171875,304.1583251953125,0.9107539653778076,0.2118000388145446,0.201659083366394,293.1849060058594,297.1499938964844,293.1499938964844,0.1126559227705001,-1958.6595458984373,304.1554260253906,0.8568249940872192,0.1769701540470123,0.1245468333363533,293.1907958984375,297.1499938964844,293.1499938964844,0.1324097961187362,-3018.917724609375,304.1561279296875,0.8951170444488525,0.2016415894031524,0.1919559240341186,293.34063720703125,297.1499938964844,293.1499938964844,0.0050608422607183,-1868.1409912109373,297.9353332519531,0.5590023994445801,0.050000000745058,0.2285318672657013,291.175048828125,291.1499938964844,270.8935241699219,270.3561096191406,283.67431640625,293.3402404785156,291.1750183105469,1.0,0.2115643620491027,0.9787080883979796,0.9787080883979796,1.0,1.0,-1.0324583053588867,0.4450735449790954,0.5873847603797913,0.1924677193164825,0.0,0.0,0.3447625339031219,27.296218872070312,25.0,0.0599682293832302,-7817.21142578125,110.3974151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55035400390625,306.2181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.548828125,18000.0,0.0,0.0,0.1759795248508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547525763511657,0.2547571063041687,-4.536379947239766e-06,0.0,0.0001785968488547,0.0,0.0,11.07591438293457,0.0,0.0,0.0,0.2983579635620117,4.0,0.0,1.0
291300,293.1911315917969,297.1499938964844,293.1499938964844,0.0722930058836937,-1776.53662109375,304.15533447265625,0.7643478512763977,0.1244424507021904,0.1129686534404754,293.21685791015625,297.1499938964844,293.1499938964844,0.1400050520896911,-3156.40869140625,304.15838623046875,0.9093681573867798,0.2107457667589187,0.2006667405366897,293.1865539550781,297.1499938964844,293.1499938964844,0.1120590642094612,-1950.300537109375,304.155517578125,0.8558588027954102,0.1762052327394485,0.1240165010094642,293.1923522949219,297.1499938964844,293.1499938964844,0.131743386387825,-3006.716064453125,304.1562194824219,0.8941259980201721,0.2008172422647476,0.1911819577217102,293.3433837890625,297.1499938964844,293.1499938964844,0.0050263511948287,-1856.8343505859373,297.8950500488281,0.5591853260993958,0.050000000745058,0.228526160120964,291.1752014160156,291.1499938964844,270.9031677246094,270.3627319335937,283.6824035644531,293.3429870605469,291.1752624511719,1.0,0.2110311686992645,0.9785332083702089,0.9785332083702089,1.0,1.0,-1.0289185047149658,0.4434384703636169,0.5854800343513489,0.1917539983987808,0.0,0.0,0.3430686295032501,27.22517204284668,25.0,0.4872401058673858,-7783.37646484375,109.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55596923828125,306.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.427734375,18000.0,0.0,0.0,0.1751163750886917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531340420246124,0.2531385719776153,-4.531887498160359e-06,0.0,0.0001777208672137,0.0,0.0,10.987679481506348,0.0,0.0,0.0,0.297995775938034,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717198401689529,-1766.199462890625,304.1554260253906,0.7630136013031006,0.1237130910158157,0.1123160645365715,293.2179260253906,297.1499938964844,293.1499938964844,0.1391282081604004,-3140.552490234375,304.158447265625,0.9078840613365172,0.2096834480762481,0.1996671110391616,293.1881408691406,297.1499938964844,293.1499938964844,0.1114502549171447,-1941.7593994140625,304.1556091308594,0.8547930121421814,0.1754286587238311,0.123478278517723,293.1938781738281,297.1499938964844,293.1499938964844,0.1310644447803497,-2994.264404296875,304.15631103515625,0.8930268287658691,0.1999817341566085,0.1903977692127227,293.3460998535156,297.1499938964844,293.1499938964844,0.0049916789866983,-1845.402099609375,297.8545227050781,0.559303879737854,0.050000000745058,0.2285224944353103,291.1757507324219,291.1499938964844,270.9127502441406,270.3692932128906,283.6904602050781,293.3457336425781,291.1759033203125,1.0,0.21051125228405,0.9783773422241212,0.9783773422241212,1.0,1.0,-1.025343894958496,0.4417871236801147,0.5835567712783813,0.1910376846790313,0.0,0.0,0.3412995040416717,27.16484260559082,25.0,1.2263158559799194,-7749.88427734375,108.55593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.1973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6484375,18000.0,0.0,0.0,0.1742517948150634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514770030975342,0.2514815330505371,-4.5273945943336e-06,0.0,0.0001768434158293,0.0,0.0,10.897872924804688,0.0,0.0,0.0,0.297627717256546,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705510675907135,-1745.1719970703125,304.1555480957031,0.7601253986358643,0.1222356036305427,0.110994629561901,293.22003173828125,297.1499938964844,293.1499938964844,0.1373510658740997,-3108.336181640625,304.1585998535156,0.904698371887207,0.2075359672307968,0.1976469308137893,293.1911926269531,297.1499938964844,293.1499938964844,0.1102022975683212,-1924.212646484375,304.15582275390625,0.8524110317230225,0.1738426685333252,0.1223792433738708,293.19677734375,297.1499938964844,293.1499938964844,0.1296752691268921,-2968.732177734375,304.1565246582031,0.8905547261238098,0.1982791870832443,0.1888000965118408,293.3515014648437,297.1499938964844,293.1499938964844,0.0049215904437005,-1822.12255859375,297.772705078125,0.559382438659668,0.050000000745058,0.2285201847553253,291.1776123046875,291.1499938964844,270.9315795898437,270.382080078125,283.7065734863281,293.3511047363281,291.1778259277344,1.0,0.2095027416944503,0.9780656099319458,0.9780656099319458,1.0,1.0,-1.0180937051773071,0.4384361803531647,0.5796575546264648,0.1895967423915863,0.0,0.0,0.3374952375888824,27.070417404174805,25.0,2.356364727020264,-7681.31591796875,106.76913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675354003906,306.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.76171875,18000.0,0.0,0.0,0.1725259125232696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479572296142578,0.2479617446660995,-4.518093646765919e-06,0.0,0.0001750918745528,0.0,0.0,10.70860481262207,0.0,0.0,0.0,0.2968544960021972,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705510675907135,-1745.1719970703125,304.1555480957031,0.7601253986358643,0.1222356036305427,0.110994629561901,293.22003173828125,297.1499938964844,293.1499938964844,0.1373510658740997,-3108.336181640625,304.1585998535156,0.904698371887207,0.2075359672307968,0.1976469308137893,293.1911926269531,297.1499938964844,293.1499938964844,0.1102022975683212,-1924.212646484375,304.15582275390625,0.8524110317230225,0.1738426685333252,0.1223792433738708,293.19677734375,297.1499938964844,293.1499938964844,0.1296752691268921,-2968.732177734375,304.1565246582031,0.8905547261238098,0.1982791870832443,0.1888000965118408,293.3515014648437,297.1499938964844,293.1499938964844,0.0049215904437005,-1822.12255859375,297.772705078125,0.559382438659668,0.050000000745058,0.2285201847553253,291.1776123046875,291.1499938964844,270.9315795898437,270.382080078125,283.7065734863281,293.3511047363281,291.1778259277344,1.0,0.2095027416944503,0.9780656099319458,0.9780656099319458,1.0,1.0,-1.0180937051773071,0.4384361803531647,0.5796575546264648,0.1895967423915863,0.0,0.0,0.3374952375888824,27.070417404174805,25.0,2.356364727020264,-7681.31591796875,106.76913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675354003906,306.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.76171875,18000.0,0.0,0.0,0.1725259125232696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479572296142578,0.2479617446660995,-4.518093646765919e-06,0.0,0.0001750918745528,0.0,0.0,10.70860481262207,0.0,0.0,0.0,0.2968544960021972,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693644508719444,-1723.9215087890625,304.1556701660156,0.7570006251335144,0.1207370012998581,0.1096532270312309,293.2220153808594,297.1499938964844,293.1499938964844,0.1355639398097992,-3075.86474609375,304.1587219238281,0.9013187885284424,0.2053618878126144,0.1956005096435547,293.1940612792969,297.1499938964844,293.1499938964844,0.1089315414428711,-1906.3140869140625,304.156005859375,0.8497546315193176,0.1722171306610107,0.1212516650557518,293.19952392578125,297.1499938964844,293.1499938964844,0.1282648593187332,-2942.767578125,304.1567077636719,0.8877798318862915,0.1965388655662536,0.1871654838323593,293.35675048828125,297.1499938964844,293.1499938964844,0.0048510478809475,-1798.578125,297.6890869140625,0.559290885925293,0.050000000745058,0.2285232692956924,291.178955078125,291.1499938964844,270.95001220703125,270.3944091796875,283.7226257324219,293.3563842773437,291.1789855957031,1.0,0.2085262686014175,0.9777538776397704,0.9777538776397704,1.0,1.0,-1.0107159614562988,0.4350242912769317,0.5756916999816895,0.1881456524133682,0.0,0.0,0.3335314095020294,27.004039764404297,25.0,1.5708528757095337,-7608.69482421875,105.02305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,306.1297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.296875,18000.0,0.0,0.0,0.1708016544580459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442614436149597,0.2442659437656402,-4.508324764174176e-06,0.0,0.0001733419630909,0.0,0.0,10.511223793029783,0.0,0.0,0.0,0.2960494458675384,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693644508719444,-1723.9215087890625,304.1556701660156,0.7570006251335144,0.1207370012998581,0.1096532270312309,293.2220153808594,297.1499938964844,293.1499938964844,0.1355639398097992,-3075.86474609375,304.1587219238281,0.9013187885284424,0.2053618878126144,0.1956005096435547,293.1940612792969,297.1499938964844,293.1499938964844,0.1089315414428711,-1906.3140869140625,304.156005859375,0.8497546315193176,0.1722171306610107,0.1212516650557518,293.19952392578125,297.1499938964844,293.1499938964844,0.1282648593187332,-2942.767578125,304.1567077636719,0.8877798318862915,0.1965388655662536,0.1871654838323593,293.35675048828125,297.1499938964844,293.1499938964844,0.0048510478809475,-1798.578125,297.6890869140625,0.559290885925293,0.050000000745058,0.2285232692956924,291.178955078125,291.1499938964844,270.95001220703125,270.3944091796875,283.7226257324219,293.3563842773437,291.1789855957031,1.0,0.2085262686014175,0.9777538776397704,0.9777538776397704,1.0,1.0,-1.0107159614562988,0.4350242912769317,0.5756916999816895,0.1881456524133682,0.0,0.0,0.3335314095020294,27.004039764404297,25.0,1.5708528757095337,-7608.69482421875,105.02305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,306.1297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.296875,18000.0,0.0,0.0,0.1708016544580459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442614436149597,0.2442659437656402,-4.508324764174176e-06,0.0,0.0001733419630909,0.0,0.0,10.511223793029783,0.0,0.0,0.0,0.2960494458675384,4.0,0.0,1.0
