time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969909667969,297.1499938964844,293.1499938964844,0.0682541504502296,-1704.175048828125,304.1556396484375,0.7540940046310425,0.1193787977099418,0.1083847060799598,293.2230224609375,297.1499938964844,293.1499938964844,0.1338750272989273,-3045.180419921875,304.1585998535156,0.898124098777771,0.2033270597457885,0.1936274766921997,293.1959228515625,297.1499938964844,293.1499938964844,0.107738010585308,-1889.5186767578125,304.1559753417969,0.8472593426704407,0.1707172840833664,0.1201691776514053,293.2012634277344,297.1499938964844,293.1499938964844,0.1269400417804718,-2918.4072265625,304.1566772460937,0.8851639032363892,0.1949277222156524,0.185594379901886,293.3609619140625,297.1499938964844,293.1499938964844,0.0047826808877289,-1775.794921875,297.6051330566406,0.5592475533485413,0.050000000745058,0.2285248190164566,291.1776123046875,291.1499938964844,270.9681701660156,270.4063415527344,283.7381286621094,293.3607177734375,291.1769714355469,1.0,0.2075821161270141,0.977468192577362,0.977468192577362,1.0,1.0,-1.0036420822143557,0.4317427575588226,0.5718992948532104,0.1867909282445907,0.0,0.0,0.3298792839050293,26.934070587158203,25.0,-3.1159679889678955,-7528.02294921875,103.35726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57623291015625,306.1037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.904296875,18000.0,0.0,0.0,0.1690631955862045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240731731057167,0.2407362312078476,-4.498696398513857e-06,0.0,0.0001715776597848,0.0,0.0,10.323351860046388,0.0,0.0,0.0,0.2952820956707001,4.0,0.0,1.0
291720,293.1969909667969,297.1499938964844,293.1499938964844,0.0682541504502296,-1704.175048828125,304.1556396484375,0.7540940046310425,0.1193787977099418,0.1083847060799598,293.2230224609375,297.1499938964844,293.1499938964844,0.1338750272989273,-3045.180419921875,304.1585998535156,0.898124098777771,0.2033270597457885,0.1936274766921997,293.1959228515625,297.1499938964844,293.1499938964844,0.107738010585308,-1889.5186767578125,304.1559753417969,0.8472593426704407,0.1707172840833664,0.1201691776514053,293.2012634277344,297.1499938964844,293.1499938964844,0.1269400417804718,-2918.4072265625,304.1566772460937,0.8851639032363892,0.1949277222156524,0.185594379901886,293.3609619140625,297.1499938964844,293.1499938964844,0.0047826808877289,-1775.794921875,297.6051330566406,0.5592475533485413,0.050000000745058,0.2285248190164566,291.1776123046875,291.1499938964844,270.9681701660156,270.4063415527344,283.7381286621094,293.3607177734375,291.1769714355469,1.0,0.2075821161270141,0.977468192577362,0.977468192577362,1.0,1.0,-1.0036420822143557,0.4317427575588226,0.5718992948532104,0.1867909282445907,0.0,0.0,0.3298792839050293,26.934070587158203,25.0,-3.1159679889678955,-7528.02294921875,103.35726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57623291015625,306.1037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.904296875,18000.0,0.0,0.0,0.1690631955862045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240731731057167,0.2407362312078476,-4.498696398513857e-06,0.0,0.0001715776597848,0.0,0.0,10.323351860046388,0.0,0.0,0.0,0.2952820956707001,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673119127750396,-1687.55078125,304.15533447265625,0.7518319487571716,0.1181979328393936,0.1072898656129837,293.2229919433594,297.1499938964844,293.1499938964844,0.1323885172605514,-3018.21484375,304.158203125,0.8955391049385071,0.2014835178852081,0.1918469816446304,293.1967163085937,297.1499938964844,293.1499938964844,0.1067201569676399,-1875.23486328125,304.1556701660156,0.8453434705734253,0.1693944334983825,0.1192189380526542,293.2018737792969,297.1499938964844,293.1499938964844,0.1258060485124588,-2897.620361328125,304.1563415527344,0.8831565380096436,0.1935004442930221,0.184208333492279,293.3636474609375,297.1499938964844,293.1499938964844,0.0047178803943097,-1754.276123046875,297.5221252441406,0.5594384074211121,0.050000000745058,0.228518933057785,291.1726379394531,291.1499938964844,270.9862670898437,270.4179077148437,283.752685546875,293.3634948730469,291.1721496582031,1.0,0.2066866755485534,0.9771824479103088,0.9771824479103088,1.0,1.0,-0.9973796606063844,0.4288141131401062,0.5685655474662781,0.1856578290462494,0.0,0.0,0.3272080719470978,26.83516311645508,25.0,-5.263617038726807,-7462.3369140625,101.83552551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800476074219,306.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.466796875,18000.0,0.0,0.0,0.1673111021518707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380751967430114,0.2380796819925308,-4.490767878451152e-06,0.0,0.0001697995030554,0.0,0.0,10.18132209777832,0.0,0.0,0.0,0.294694185256958,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673119127750396,-1687.55078125,304.15533447265625,0.7518319487571716,0.1181979328393936,0.1072898656129837,293.2229919433594,297.1499938964844,293.1499938964844,0.1323885172605514,-3018.21484375,304.158203125,0.8955391049385071,0.2014835178852081,0.1918469816446304,293.1967163085937,297.1499938964844,293.1499938964844,0.1067201569676399,-1875.23486328125,304.1556701660156,0.8453434705734253,0.1693944334983825,0.1192189380526542,293.2018737792969,297.1499938964844,293.1499938964844,0.1258060485124588,-2897.620361328125,304.1563415527344,0.8831565380096436,0.1935004442930221,0.184208333492279,293.3636474609375,297.1499938964844,293.1499938964844,0.0047178803943097,-1754.276123046875,297.5221252441406,0.5594384074211121,0.050000000745058,0.228518933057785,291.1726379394531,291.1499938964844,270.9862670898437,270.4179077148437,283.752685546875,293.3634948730469,291.1721496582031,1.0,0.2066866755485534,0.9771824479103088,0.9771824479103088,1.0,1.0,-0.9973796606063844,0.4288141131401062,0.5685655474662781,0.1856578290462494,0.0,0.0,0.3272080719470978,26.83516311645508,25.0,-5.263617038726807,-7462.3369140625,101.83552551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800476074219,306.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.466796875,18000.0,0.0,0.0,0.1673111021518707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380751967430114,0.2380796819925308,-4.490767878451152e-06,0.0,0.0001697995030554,0.0,0.0,10.18132209777832,0.0,0.0,0.0,0.294694185256958,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.0668696910142898,-1679.7596435546875,304.1551513671875,0.7508255243301392,0.1176464781165123,0.1067836359143257,293.2227478027344,297.1499938964844,293.1499938964844,0.1316770315170288,-3005.27197265625,304.15802001953125,0.894360363483429,0.2006056904792785,0.1910053342580795,293.1968688964844,297.1499938964844,293.1499938964844,0.1062393635511398,-1868.4693603515625,304.155517578125,0.8444950580596924,0.1687732338905334,0.1187766641378402,293.20196533203125,297.1499938964844,293.1499938964844,0.1252683848142624,-2887.73876953125,304.1561584472656,0.8822667002677917,0.1928283870220184,0.1835615634918213,293.36456298828125,297.1499938964844,293.1499938964844,0.0046859523281455,-1743.5631103515625,297.48193359375,0.5595647096633911,0.050000000745058,0.2285150289535522,291.17108154296875,291.1499938964844,270.99530029296875,270.4235534667969,283.759765625,293.36444091796875,291.17071533203125,1.0,0.2062587141990661,0.9770395755767822,0.9770395755767822,1.0,1.0,-0.9944500923156738,0.4274350106716156,0.5670151114463806,0.1851529330015182,0.0,0.0,0.3259687423706054,26.783308029174805,25.0,-4.685654640197754,-7432.60693359375,101.1194839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579833984375,306.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.31640625,18000.0,0.0,0.0,0.1664531379938125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369314283132553,0.2369359135627746,-4.487548267206876e-06,0.0,0.0001689287746557,0.0,0.0,10.120819091796877,0.0,0.0,0.0,0.2944438457489013,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664416402578353,-1672.2288818359375,304.1549987792969,0.7498602867126465,0.1171131059527397,0.1062955111265182,293.2224426269531,297.1499938964844,293.1499938964844,0.1309824287891388,-2992.618408203125,304.1578369140625,0.89321368932724,0.1997476518154144,0.1901848316192627,293.1968994140625,297.1499938964844,293.1499938964844,0.1057733222842216,-1861.9039306640625,304.1553649902344,0.8436798453330994,0.1681704074144363,0.1183488219976425,293.2019348144531,297.1499938964844,293.1499938964844,0.124746024608612,-2878.12744140625,304.156005859375,0.8814092874526978,0.1921746879816055,0.1829345822334289,293.365234375,297.1499938964844,293.1499938964844,0.0046544806100428,-1732.960693359375,297.4422607421875,0.5596925020217896,0.050000000745058,0.2285110652446746,291.16973876953125,291.1499938964844,271.0043334960937,270.4291076660156,283.7667541503906,293.3651428222656,291.1693725585937,1.0,0.2058429270982742,0.9769049882888794,0.9769049882888794,1.0,1.0,-0.9916086196899414,0.4260917007923126,0.5655169486999512,0.1846795380115509,0.0,0.0,0.3247921168804168,26.7325382232666,25.0,-4.272964954376221,-7403.50732421875,100.42745208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780029296875,306.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.54296875,18000.0,0.0,0.0,0.1656136661767959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358347475528717,0.235839232802391,-4.484548298933078e-06,0.0,0.0001680768182268,0.0,0.0,10.063117980957031,0.0,0.0,0.0,0.2942068874835968,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656188502907753,-1657.7825927734375,304.1546936035156,0.7480064034461975,0.1160903945565223,0.1053621172904968,293.2216186523437,297.1499938964844,293.1499938964844,0.1296321600675583,-2967.967041015625,304.157470703125,0.8909656405448914,0.1980781257152557,0.1885920763015747,293.19677734375,297.1499938964844,293.1499938964844,0.1048754826188087,-1849.231689453125,304.15509033203125,0.8421025276184082,0.1670083701610565,0.117526464164257,293.2016906738281,297.1499938964844,293.1499938964844,0.1237356960773468,-2859.50244140625,304.1556701660156,0.8797405362129211,0.1909096986055374,0.1817249655723571,293.3660888671875,297.1499938964844,293.1499938964844,0.0045925318263471,-1711.97216796875,297.3641662597656,0.5599324107170105,0.050000000745058,0.2285036444664001,291.1674499511719,291.1499938964844,271.0223083496094,270.4399719238281,283.7806396484375,293.3660583496094,291.167236328125,1.0,0.2050451636314392,0.976635754108429,0.976635754108429,1.0,1.0,-0.9861289262771606,0.4234840869903564,0.5626448392868042,0.1838137507438659,0.0,0.0,0.3226272165775299,26.6369571685791,25.0,-3.1002519130706787,-7348.7001953125,99.10585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694580078125,306.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.142578125,18000.0,0.0,0.0,0.1640026420354843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338344156742096,0.2338388860225677,-4.479109975363826e-06,0.0,0.0001664418377913,0.0,0.0,9.958256721496582,0.0,0.0,0.0,0.2937765717506408,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656188502907753,-1657.7825927734375,304.1546936035156,0.7480064034461975,0.1160903945565223,0.1053621172904968,293.2216186523437,297.1499938964844,293.1499938964844,0.1296321600675583,-2967.967041015625,304.157470703125,0.8909656405448914,0.1980781257152557,0.1885920763015747,293.19677734375,297.1499938964844,293.1499938964844,0.1048754826188087,-1849.231689453125,304.15509033203125,0.8421025276184082,0.1670083701610565,0.117526464164257,293.2016906738281,297.1499938964844,293.1499938964844,0.1237356960773468,-2859.50244140625,304.1556701660156,0.8797405362129211,0.1909096986055374,0.1817249655723571,293.3660888671875,297.1499938964844,293.1499938964844,0.0045925318263471,-1711.97216796875,297.3641662597656,0.5599324107170105,0.050000000745058,0.2285036444664001,291.1674499511719,291.1499938964844,271.0223083496094,270.4399719238281,283.7806396484375,293.3660583496094,291.167236328125,1.0,0.2050451636314392,0.976635754108429,0.976635754108429,1.0,1.0,-0.9861289262771606,0.4234840869903564,0.5626448392868042,0.1838137507438659,0.0,0.0,0.3226272165775299,26.6369571685791,25.0,-3.1002519130706787,-7348.7001953125,99.10585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694580078125,306.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.142578125,18000.0,0.0,0.0,0.1640026420354843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338344156742096,0.2338388860225677,-4.479109975363826e-06,0.0,0.0001664418377913,0.0,0.0,9.958256721496582,0.0,0.0,0.0,0.2937765717506408,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648292154073715,-1643.9464111328125,304.1544494628906,0.7462171912193298,0.1151167899370193,0.1044758781790733,293.2206420898437,297.1499938964844,293.1499938964844,0.1283180266618728,-2943.89501953125,304.1571655273437,0.888739287853241,0.1964593976736068,0.1870508641004562,293.1964111328125,297.1499938964844,293.1499938964844,0.1040096208453178,-1836.9732666015625,304.1548156738281,0.8405590653419495,0.1658935695886612,0.1167396903038024,293.20123291015625,297.1499938964844,293.1499938964844,0.1227557361125946,-2841.380859375,304.1554260253906,0.8780936598777771,0.1896898299455642,0.1805615723133087,293.366455078125,297.1499938964844,293.1499938964844,0.0045314859598875,-1691.108154296875,297.2876892089844,0.5601367354393005,0.050000000745058,0.2284973412752151,291.166259765625,291.1499938964844,271.0402526855469,270.45050048828125,283.7945556640625,293.366455078125,291.1661376953125,1.0,0.2042893767356872,0.9763665199279784,0.9763665199279784,1.0,1.0,-0.9808672070503236,0.4209578037261963,0.5599094033241272,0.1830438524484634,0.0,0.0,0.3205500245094299,26.55109596252441,25.0,-1.7958571910858154,-7296.208984375,97.8578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545349121094,306.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.45703125,18000.0,0.0,0.0,0.1625028252601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231971189379692,0.2319756746292114,-4.474220531847095e-06,0.0,0.0001649197074584,0.0,0.0,9.86131477355957,0.0,0.0,0.0,0.2933799028396606,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648292154073715,-1643.9464111328125,304.1544494628906,0.7462171912193298,0.1151167899370193,0.1044758781790733,293.2206420898437,297.1499938964844,293.1499938964844,0.1283180266618728,-2943.89501953125,304.1571655273437,0.888739287853241,0.1964593976736068,0.1870508641004562,293.1964111328125,297.1499938964844,293.1499938964844,0.1040096208453178,-1836.9732666015625,304.1548156738281,0.8405590653419495,0.1658935695886612,0.1167396903038024,293.20123291015625,297.1499938964844,293.1499938964844,0.1227557361125946,-2841.380859375,304.1554260253906,0.8780936598777771,0.1896898299455642,0.1805615723133087,293.366455078125,297.1499938964844,293.1499938964844,0.0045314859598875,-1691.108154296875,297.2876892089844,0.5601367354393005,0.050000000745058,0.2284973412752151,291.166259765625,291.1499938964844,271.0402526855469,270.45050048828125,283.7945556640625,293.366455078125,291.1661376953125,1.0,0.2042893767356872,0.9763665199279784,0.9763665199279784,1.0,1.0,-0.9808672070503236,0.4209578037261963,0.5599094033241272,0.1830438524484634,0.0,0.0,0.3205500245094299,26.55109596252441,25.0,-1.7958571910858154,-7296.208984375,97.8578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545349121094,306.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.45703125,18000.0,0.0,0.0,0.1625028252601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231971189379692,0.2319756746292114,-4.474220531847095e-06,0.0,0.0001649197074584,0.0,0.0,9.86131477355957,0.0,0.0,0.0,0.2933799028396606,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640682131052017,-1630.644287109375,304.1542358398437,0.744468092918396,0.1141830757260322,0.103627510368824,293.2196044921875,297.1499938964844,293.1499938964844,0.1270368993282318,-2920.3603515625,304.15692138671875,0.8865139484405518,0.1948819458484649,0.1855507045984268,293.1959533691406,297.1499938964844,293.1499938964844,0.1031717732548713,-1825.0816650390625,304.1546325683594,0.8390274047851562,0.1648160517215728,0.1159806028008461,293.20068359375,297.1499938964844,293.1499938964844,0.1218028739094734,-2823.71630859375,304.1552124023437,0.8764471411705017,0.1885055303573608,0.1794338971376419,293.3664855957031,297.1499938964844,293.1499938964844,0.0044713709503412,-1670.4212646484375,297.2122802734375,0.5603011250495911,0.050000000745058,0.2284923046827316,291.16558837890625,291.1499938964844,271.05810546875,270.4607238769531,283.8086242675781,293.36651611328125,291.16552734375,1.0,0.2035704851150512,0.9761053323745728,0.9761053323745728,1.0,1.0,-0.9757779240608216,0.4184925258159637,0.5572853684425354,0.1823589205741882,0.0,0.0,0.3185196220874786,26.47505187988281,25.0,-0.9860277771949768,-7244.857421875,96.67264556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.1611226350069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301672846078872,0.2301717549562454,-4.46958574684686e-06,0.0,0.0001635189983062,0.0,0.0,9.767989158630373,0.0,0.0,0.0,0.2929992973804474,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640682131052017,-1630.644287109375,304.1542358398437,0.744468092918396,0.1141830757260322,0.103627510368824,293.2196044921875,297.1499938964844,293.1499938964844,0.1270368993282318,-2920.3603515625,304.15692138671875,0.8865139484405518,0.1948819458484649,0.1855507045984268,293.1959533691406,297.1499938964844,293.1499938964844,0.1031717732548713,-1825.0816650390625,304.1546325683594,0.8390274047851562,0.1648160517215728,0.1159806028008461,293.20068359375,297.1499938964844,293.1499938964844,0.1218028739094734,-2823.71630859375,304.1552124023437,0.8764471411705017,0.1885055303573608,0.1794338971376419,293.3664855957031,297.1499938964844,293.1499938964844,0.0044713709503412,-1670.4212646484375,297.2122802734375,0.5603011250495911,0.050000000745058,0.2284923046827316,291.16558837890625,291.1499938964844,271.05810546875,270.4607238769531,283.8086242675781,293.36651611328125,291.16552734375,1.0,0.2035704851150512,0.9761053323745728,0.9761053323745728,1.0,1.0,-0.9757779240608216,0.4184925258159637,0.5572853684425354,0.1823589205741882,0.0,0.0,0.3185196220874786,26.47505187988281,25.0,-0.9860277771949768,-7244.857421875,96.67264556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.1611226350069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301672846078872,0.2301717549562454,-4.46958574684686e-06,0.0,0.0001635189983062,0.0,0.0,9.767989158630373,0.0,0.0,0.0,0.2929992973804474,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633319392800331,-1617.8067626953125,304.154052734375,0.7427489757537842,0.1132833585143089,0.1028111353516578,293.218505859375,297.1499938964844,293.1499938964844,0.1257854700088501,-2897.310302734375,304.1567077636719,0.8842847943305969,0.1933402121067047,0.1840856820344925,293.19537353515625,297.1499938964844,293.1499938964844,0.1023581251502037,-1813.5069580078125,304.1544494628906,0.8374998569488525,0.1637696921825409,0.1152444183826446,293.2000427246094,297.1499938964844,293.1499938964844,0.1208738461136818,-2806.454345703125,304.155029296875,0.8747951984405518,0.1873513162136078,0.1783360242843628,293.3663024902344,297.1499938964844,293.1499938964844,0.0044119609519839,-1649.852294921875,297.1376647949219,0.5604279041290283,0.050000000745058,0.2284884303808212,291.1652526855469,291.1499938964844,271.0758972167969,270.470703125,283.8228454589844,293.3663330078125,291.16522216796875,1.0,0.2028841227293014,0.9758440852165222,0.9758440852165222,1.0,1.0,-0.9708338379859924,0.4160763621330261,0.5547574758529663,0.1817509084939956,0.0,0.0,0.3165085613727569,26.40805053710937,25.0,-0.4537574648857116,-7194.517578125,95.54208374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51153564453125,305.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1598615944385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284023910760879,0.2284068465232849,-4.465113306650892e-06,0.0,0.0001622392010176,0.0,0.0,9.677115440368652,0.0,0.0,0.0,0.2926291823387146,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633319392800331,-1617.8067626953125,304.154052734375,0.7427489757537842,0.1132833585143089,0.1028111353516578,293.218505859375,297.1499938964844,293.1499938964844,0.1257854700088501,-2897.310302734375,304.1567077636719,0.8842847943305969,0.1933402121067047,0.1840856820344925,293.19537353515625,297.1499938964844,293.1499938964844,0.1023581251502037,-1813.5069580078125,304.1544494628906,0.8374998569488525,0.1637696921825409,0.1152444183826446,293.2000427246094,297.1499938964844,293.1499938964844,0.1208738461136818,-2806.454345703125,304.155029296875,0.8747951984405518,0.1873513162136078,0.1783360242843628,293.3663024902344,297.1499938964844,293.1499938964844,0.0044119609519839,-1649.852294921875,297.1376647949219,0.5604279041290283,0.050000000745058,0.2284884303808212,291.1652526855469,291.1499938964844,271.0758972167969,270.470703125,283.8228454589844,293.3663330078125,291.16522216796875,1.0,0.2028841227293014,0.9758440852165222,0.9758440852165222,1.0,1.0,-0.9708338379859924,0.4160763621330261,0.5547574758529663,0.1817509084939956,0.0,0.0,0.3165085613727569,26.40805053710937,25.0,-0.4537574648857116,-7194.517578125,95.54208374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51153564453125,305.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1598615944385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284023910760879,0.2284068465232849,-4.465113306650892e-06,0.0,0.0001622392010176,0.0,0.0,9.677115440368652,0.0,0.0,0.0,0.2926291823387146,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629723966121673,-1611.550048828125,304.1539611816406,0.7418993711471558,0.1128451749682426,0.1024138405919075,293.21795654296875,297.1499938964844,293.1499938964844,0.1251703947782516,-2885.9599609375,304.1565856933594,0.8831690549850464,0.1925818026065826,0.1833653151988983,293.1950378417969,297.1499938964844,293.1499938964844,0.1019597128033638,-1807.8302001953125,304.15435791015625,0.8367369174957275,0.1632570922374725,0.1148840188980102,293.19970703125,297.1499938964844,293.1499938964844,0.1204177737236023,-2797.966552734375,304.1549377441406,0.8739672303199768,0.186784565448761,0.1777972429990768,293.3661193847656,297.1499938964844,293.1499938964844,0.0043825320899486,-1639.62060546875,297.10064697265625,0.5604782104492188,0.050000000745058,0.2284869104623794,291.1651916503906,291.1499938964844,271.0847473144531,270.4755859375,283.8300476074219,293.3661499023437,291.1651611328125,1.0,0.2025521844625473,0.9757134914398192,0.9757134914398192,1.0,1.0,-0.968411386013031,0.4148847758769989,0.5535266399383545,0.1814738512039184,0.0,0.0,0.3155030608177185,26.377685546875,25.0,-0.2839717268943786,-7169.6259765625,94.99556732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499267578125,305.9682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.791015625,18000.0,0.0,0.0,0.1592746526002884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275263220071792,0.2275307923555374,-4.462915512704058e-06,0.0,0.0001616435183677,0.0,0.0,9.63216495513916,0.0,0.0,0.0,0.2924463450908661,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626180171966552,-1605.391357421875,304.1539001464844,0.741055965423584,0.1124138161540031,0.1020229533314704,293.2174072265625,297.1499938964844,293.1499938964844,0.1245619729161262,-2874.71875,304.156494140625,0.8820531964302063,0.1918307989835739,0.1826521903276443,293.1947326660156,297.1499938964844,293.1499938964844,0.1015664488077163,-1802.221435546875,304.1542663574219,0.8359747529029846,0.1627506613731384,0.114528127014637,293.1993408203125,297.1499938964844,293.1499938964844,0.1199669614434242,-2789.568603515625,304.15484619140625,0.8731386065483093,0.1862238943576812,0.1772644370794296,293.3659362792969,297.1499938964844,293.1499938964844,0.0043532475829124,-1629.4129638671875,297.063720703125,0.5605210661888123,0.050000000745058,0.2284856289625167,291.1651611328125,291.1499938964844,271.09356689453125,270.4804077148437,283.8373107910156,293.365966796875,291.1651306152344,1.0,0.2022268176078796,0.9755900502204896,0.9755900502204896,1.0,1.0,-0.9660181999206544,0.4137027263641357,0.5523154735565186,0.1812135875225067,0.0,0.0,0.3144973218441009,26.349124908447266,25.0,-0.1699889302253723,-7144.88525390625,94.46015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,305.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.734375,18000.0,0.0,0.0,0.1587134897708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266532033681869,0.2266576737165451,-4.460734544409206e-06,0.0,0.0001610740146134,0.0,0.0,9.58745574951172,0.0,0.0,0.0,0.2922645807266235,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619246810674667,-1593.3668212890625,304.1537475585937,0.7393877506256104,0.1115711629390716,0.1012597158551216,293.2162780761719,297.1499938964844,293.1499938964844,0.1233652904629707,-2852.571533203125,304.1563415527344,0.8798229694366455,0.1903506815433502,0.1812471151351928,293.19403076171875,297.1499938964844,293.1499938964844,0.1007953435182571,-1791.208740234375,304.1541442871094,0.834453284740448,0.1617558449506759,0.1138293221592903,293.1986389160156,297.1499938964844,293.1499938964844,0.1190813109278678,-2773.04833984375,304.1547241210937,0.8714806437492371,0.1851205378770828,0.1762162894010543,293.3654479980469,297.1499938964844,293.1499938964844,0.0042951409704983,-1609.087646484375,296.990234375,0.560586154460907,0.050000000745058,0.2284836769104004,291.1650695800781,291.1499938964844,271.1111755371094,270.4898681640625,283.8519897460937,293.3655090332031,291.1650390625,1.0,0.2015949934720993,0.9753431081771852,0.9753431081771852,1.0,1.0,-0.9613167643547058,0.4113663136959076,0.5499504804611206,0.180740475654602,0.0,0.0,0.3124907910823822,26.297100067138672,25.0,-0.1101282015442848,-7095.712890625,93.42115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.1576632261276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249186187982559,0.2249230742454528,-4.456421720533399e-06,0.0,0.0001600081304786,0.0,0.0,9.498891830444336,0.0,0.0,0.0,0.2919047474861145,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619246810674667,-1593.3668212890625,304.1537475585937,0.7393877506256104,0.1115711629390716,0.1012597158551216,293.2162780761719,297.1499938964844,293.1499938964844,0.1233652904629707,-2852.571533203125,304.1563415527344,0.8798229694366455,0.1903506815433502,0.1812471151351928,293.19403076171875,297.1499938964844,293.1499938964844,0.1007953435182571,-1791.208740234375,304.1541442871094,0.834453284740448,0.1617558449506759,0.1138293221592903,293.1986389160156,297.1499938964844,293.1499938964844,0.1190813109278678,-2773.04833984375,304.1547241210937,0.8714806437492371,0.1851205378770828,0.1762162894010543,293.3654479980469,297.1499938964844,293.1499938964844,0.0042951409704983,-1609.087646484375,296.990234375,0.560586154460907,0.050000000745058,0.2284836769104004,291.1650695800781,291.1499938964844,271.1111755371094,270.4898681640625,283.8519897460937,293.3655090332031,291.1650390625,1.0,0.2015949934720993,0.9753431081771852,0.9753431081771852,1.0,1.0,-0.9613167643547058,0.4113663136959076,0.5499504804611206,0.180740475654602,0.0,0.0,0.3124907910823822,26.297100067138672,25.0,-0.1101282015442848,-7095.712890625,93.42115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.1576632261276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249186187982559,0.2249230742454528,-4.456421720533399e-06,0.0,0.0001600081304786,0.0,0.0,9.498891830444336,0.0,0.0,0.0,0.2919047474861145,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612498894333839,-1581.6964111328125,304.15362548828125,0.7377438545227051,0.1107523962855339,0.1005185320973396,293.2151794433594,297.1499938964844,293.1499938964844,0.1221934854984283,-2830.837890625,304.1561889648437,0.8775984644889832,0.1888969540596008,0.1798675209283828,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430434942245,-1780.446533203125,304.1540222167969,0.8329375386238098,0.1607825458049774,0.1131459474563598,293.1978759765625,297.1499938964844,293.1499938964844,0.118215374648571,-2756.868896484375,304.15460205078125,0.8698256611824036,0.184038758277893,0.1751890331506729,293.3648986816406,297.1499938964844,293.1499938964844,0.004237653221935,-1588.889892578125,296.9171447753906,0.5606289505958557,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.86688232421875,293.36492919921875,291.1649475097656,1.0,0.2009851336479187,0.9750962257385254,0.9750962257385254,1.0,1.0,-0.9567168354988098,0.4090626835823059,0.5476541519165039,0.1803245395421981,0.0,0.0,0.3105018138885498,26.250741958618164,25.0,-0.1118008121848106,-7047.318359375,92.41979217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,305.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.447265625,18000.0,0.0,0.0,0.1566902548074722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232092022895813,0.2232136577367782,-4.452188932191348e-06,0.0,0.0001590206957189,0.0,0.0,9.411924362182615,0.0,0.0,0.0,0.2915515601634979,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612498894333839,-1581.6964111328125,304.15362548828125,0.7377438545227051,0.1107523962855339,0.1005185320973396,293.2151794433594,297.1499938964844,293.1499938964844,0.1221934854984283,-2830.837890625,304.1561889648437,0.8775984644889832,0.1888969540596008,0.1798675209283828,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430434942245,-1780.446533203125,304.1540222167969,0.8329375386238098,0.1607825458049774,0.1131459474563598,293.1978759765625,297.1499938964844,293.1499938964844,0.118215374648571,-2756.868896484375,304.15460205078125,0.8698256611824036,0.184038758277893,0.1751890331506729,293.3648986816406,297.1499938964844,293.1499938964844,0.004237653221935,-1588.889892578125,296.9171447753906,0.5606289505958557,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.86688232421875,293.36492919921875,291.1649475097656,1.0,0.2009851336479187,0.9750962257385254,0.9750962257385254,1.0,1.0,-0.9567168354988098,0.4090626835823059,0.5476541519165039,0.1803245395421981,0.0,0.0,0.3105018138885498,26.250741958618164,25.0,-0.1118008121848106,-7047.318359375,92.41979217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,305.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.447265625,18000.0,0.0,0.0,0.1566902548074722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232092022895813,0.2232136577367782,-4.452188932191348e-06,0.0,0.0001590206957189,0.0,0.0,9.411924362182615,0.0,0.0,0.0,0.2915515601634979,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605915933847427,-1570.3397216796875,304.15350341796875,0.7361249923706055,0.1099563539028167,0.0997982770204544,293.2140808105469,297.1499938964844,293.1499938964844,0.1210435628890991,-2809.4609375,304.1560363769531,0.8753836750984192,0.187468484044075,0.178512305021286,293.192626953125,297.1499938964844,293.1499938964844,0.0993070527911186,-1769.89794921875,304.1539001464844,0.8314297795295715,0.1598297655582428,0.1124772429466247,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664480447769,-2740.9775390625,304.15447998046875,0.8681773543357849,0.1829777359962463,0.1741818040609359,293.3642578125,297.1499938964844,293.1499938964844,0.0041806655935943,-1568.7724609375,296.844482421875,0.5606529116630554,0.050000000745058,0.2284817695617675,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8819885253906,293.36431884765625,291.1650085449219,1.0,0.2003954797983169,0.9748635292053224,0.9748635292053224,1.0,1.0,-0.9522135853767396,0.4067916870117187,0.5454218983650208,0.1799602657556533,0.0,0.0,0.308503121137619,26.209312438964844,25.0,0.0785885229706764,-7000.0048828125,91.45326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188842773437,305.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.361328125,18000.0,0.0,0.0,0.1557796895503997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215137630701065,0.2215182036161422,-4.448036634130403e-06,0.0,0.0001580965908942,0.0,0.0,9.326029777526855,0.0,0.0,0.0,0.2912029922008514,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605915933847427,-1570.3397216796875,304.15350341796875,0.7361249923706055,0.1099563539028167,0.0997982770204544,293.2140808105469,297.1499938964844,293.1499938964844,0.1210435628890991,-2809.4609375,304.1560363769531,0.8753836750984192,0.187468484044075,0.178512305021286,293.192626953125,297.1499938964844,293.1499938964844,0.0993070527911186,-1769.89794921875,304.1539001464844,0.8314297795295715,0.1598297655582428,0.1124772429466247,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664480447769,-2740.9775390625,304.15447998046875,0.8681773543357849,0.1829777359962463,0.1741818040609359,293.3642578125,297.1499938964844,293.1499938964844,0.0041806655935943,-1568.7724609375,296.844482421875,0.5606529116630554,0.050000000745058,0.2284817695617675,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8819885253906,293.36431884765625,291.1650085449219,1.0,0.2003954797983169,0.9748635292053224,0.9748635292053224,1.0,1.0,-0.9522135853767396,0.4067916870117187,0.5454218983650208,0.1799602657556533,0.0,0.0,0.308503121137619,26.209312438964844,25.0,0.0785885229706764,-7000.0048828125,91.45326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188842773437,305.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.361328125,18000.0,0.0,0.0,0.1557796895503997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215137630701065,0.2215182036161422,-4.448036634130403e-06,0.0,0.0001580965908942,0.0,0.0,9.326029777526855,0.0,0.0,0.0,0.2912029922008514,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.059948407113552,-1559.2705078125,304.1534118652344,0.7345309853553772,0.1091815531253814,0.0990975350141525,293.2129821777344,297.1499938964844,293.1499938964844,0.1199137344956398,-2788.4091796875,304.1559143066406,0.8731816411018372,0.1860637813806533,0.1771799623966217,293.19189453125,297.1499938964844,293.1499938964844,0.0985858663916587,-1759.54345703125,304.15380859375,0.8299312591552734,0.158896267414093,0.1118222773075103,293.1963806152344,297.1499938964844,293.1499938964844,0.1165330857038497,-2725.3486328125,304.15435791015625,0.8665386438369751,0.1819362789392471,0.1731934249401092,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242022998631,-1548.74609375,296.77227783203125,0.5606613755226135,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.897216796875,293.3636474609375,291.16522216796875,1.0,0.1998240947723388,0.974630892276764,0.974630892276764,1.0,1.0,-0.9478009939193726,0.4045523405075073,0.5432486534118652,0.1796404868364334,0.0,0.0,0.3064638078212738,26.17207908630371,25.0,0.2822958827018738,-6953.423828125,90.51858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015197753906,305.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.1549143940210342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198016047477722,0.2198060601949691,-4.443902071216144e-06,0.0,0.0001572184264659,0.0,0.0,9.239675521850586,0.0,0.0,0.0,0.2908531725406647,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.059948407113552,-1559.2705078125,304.1534118652344,0.7345309853553772,0.1091815531253814,0.0990975350141525,293.2129821777344,297.1499938964844,293.1499938964844,0.1199137344956398,-2788.4091796875,304.1559143066406,0.8731816411018372,0.1860637813806533,0.1771799623966217,293.19189453125,297.1499938964844,293.1499938964844,0.0985858663916587,-1759.54345703125,304.15380859375,0.8299312591552734,0.158896267414093,0.1118222773075103,293.1963806152344,297.1499938964844,293.1499938964844,0.1165330857038497,-2725.3486328125,304.15435791015625,0.8665386438369751,0.1819362789392471,0.1731934249401092,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242022998631,-1548.74609375,296.77227783203125,0.5606613755226135,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.897216796875,293.3636474609375,291.16522216796875,1.0,0.1998240947723388,0.974630892276764,0.974630892276764,1.0,1.0,-0.9478009939193726,0.4045523405075073,0.5432486534118652,0.1796404868364334,0.0,0.0,0.3064638078212738,26.17207908630371,25.0,0.2822958827018738,-6953.423828125,90.51858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015197753906,305.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.1549143940210342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198016047477722,0.2198060601949691,-4.443902071216144e-06,0.0,0.0001572184264659,0.0,0.0,9.239675521850586,0.0,0.0,0.0,0.2908531725406647,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596325732767581,-1553.8450927734375,304.15338134765625,0.7337435483932495,0.1088020205497741,0.0987543687224388,293.21246337890625,297.1499938964844,293.1499938964844,0.119356520473957,-2778.009521484375,304.1558532714844,0.8720863461494446,0.1853702515363693,0.1765222549438476,293.1915283203125,297.1499938964844,293.1499938964844,0.0982309356331825,-1754.441650390625,304.1537475585937,0.829185962677002,0.1584366858005523,0.111499898135662,293.1960144042969,297.1499938964844,293.1499938964844,0.1161224469542503,-2717.63720703125,304.1543273925781,0.865723729133606,0.1814228594303131,0.1727062612771988,293.3632202148437,297.1499938964844,293.1499938964844,0.0040961513295769,-1538.7645263671875,296.736328125,0.5606603622436523,0.050000000745058,0.2284816652536392,291.16534423828125,291.1499938964844,271.1719970703125,270.5214233398437,283.9049072265625,293.36328125,291.1653747558594,1.0,0.1995449662208557,0.9745145440101624,0.9745145440101624,1.0,1.0,-0.94562828540802,0.4034450352191925,0.5421832203865051,0.1794953346252441,0.0,0.0,0.305425614118576,26.15489196777344,25.0,0.3605305850505829,-6930.39208984375,90.0627212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,305.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.451171875,18000.0,0.0,0.0,0.1544934660196304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189353704452514,0.2189398109912872,-4.441825240064645e-06,0.0,0.0001567912258906,0.0,0.0,9.196118354797363,0.0,0.0,0.0,0.290676862001419,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593201555311679,-1548.4849853515625,304.1533203125,0.7329617738723755,0.1084270998835563,0.0984154567122459,293.2119445800781,297.1499938964844,293.1499938964844,0.1188039407134056,-2767.685546875,304.1557922363281,0.8709948062896729,0.1846818774938583,0.1758695542812347,293.1911926269531,297.1499938964844,293.1499938964844,0.097879409790039,-1749.3853759765625,304.1537170410156,0.8284431099891663,0.1579813361167907,0.1111805364489555,293.1956481933594,297.1499938964844,293.1499938964844,0.1157154664397239,-2709.98828125,304.1542663574219,0.8649119138717651,0.1809137463569641,0.1722232699394226,293.36285400390625,297.1499938964844,293.1499938964844,0.0040682177059352,-1528.80419921875,296.70050048828125,0.5606564879417419,0.050000000745058,0.2284818142652511,291.1654968261719,291.1499938964844,271.1806030273437,270.5257568359375,283.91259765625,293.3629150390625,291.16552734375,1.0,0.1992696076631546,0.974409520626068,0.974409520626068,1.0,1.0,-0.943475306034088,0.4023454785346985,0.5411298274993896,0.1793585121631622,0.0,0.0,0.3043748140335083,26.138486862182617,25.0,0.422738641500473,-6907.513671875,89.61363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877868652344,305.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.498046875,18000.0,0.0,0.0,0.1540768891572952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180621773004531,0.2180666178464889,-4.43973976871348e-06,0.0,0.0001563684636494,0.0,0.0,9.15229606628418,0.0,0.0,0.0,0.2904996275901794,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587050691246986,-1537.951416015625,304.1532287597656,0.7314144968986511,0.1076904609799385,0.0977496579289436,293.2109375,297.1499938964844,293.1499938964844,0.1177122145891189,-2747.256103515625,304.1556701660156,0.8688235878944397,0.1833199262619018,0.174578309059143,293.1904602050781,297.1499938964844,293.1499938964844,0.0971861854195594,-1739.4051513671875,304.15362548828125,0.8269648551940918,0.1570827662944793,0.1105503886938095,293.19488525390625,297.1499938964844,293.1499938964844,0.114912174642086,-2694.872802734375,304.1542053222656,0.8632979989051819,0.1799079477787017,0.1712691187858581,293.36212158203125,297.1499938964844,293.1499938964844,0.0040126824751496,-1508.943603515625,296.6290588378906,0.5606415271759033,0.050000000745058,0.2284823656082153,291.1658630371094,291.1499938964844,271.1976623535156,270.5343322753906,283.9280090332031,293.3621826171875,291.1658935546875,1.0,0.1987294405698776,0.9741994738578796,0.9741994738578796,1.0,1.0,-0.939225733280182,0.4001686573028564,0.5390570759773254,0.1791056096553802,0.0,0.0,0.3022356033325195,26.107742309570312,25.0,0.4991164803504944,-6862.185546875,88.73452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,305.7957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.595703125,18000.0,0.0,0.0,0.1532500386238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162948250770568,0.2162992656230926,-4.435541995917447e-06,0.0,0.0001555292983539,0.0,0.0,9.063857078552246,0.0,0.0,0.0,0.2901420891284942,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587050691246986,-1537.951416015625,304.1532287597656,0.7314144968986511,0.1076904609799385,0.0977496579289436,293.2109375,297.1499938964844,293.1499938964844,0.1177122145891189,-2747.256103515625,304.1556701660156,0.8688235878944397,0.1833199262619018,0.174578309059143,293.1904602050781,297.1499938964844,293.1499938964844,0.0971861854195594,-1739.4051513671875,304.15362548828125,0.8269648551940918,0.1570827662944793,0.1105503886938095,293.19488525390625,297.1499938964844,293.1499938964844,0.114912174642086,-2694.872802734375,304.1542053222656,0.8632979989051819,0.1799079477787017,0.1712691187858581,293.36212158203125,297.1499938964844,293.1499938964844,0.0040126824751496,-1508.943603515625,296.6290588378906,0.5606415271759033,0.050000000745058,0.2284823656082153,291.1658630371094,291.1499938964844,271.1976623535156,270.5343322753906,283.9280090332031,293.3621826171875,291.1658935546875,1.0,0.1987294405698776,0.9741994738578796,0.9741994738578796,1.0,1.0,-0.939225733280182,0.4001686573028564,0.5390570759773254,0.1791056096553802,0.0,0.0,0.3022356033325195,26.107742309570312,25.0,0.4991164803504944,-6862.185546875,88.73452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,305.7957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.595703125,18000.0,0.0,0.0,0.1532500386238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162948250770568,0.2162992656230926,-4.435541995917447e-06,0.0,0.0001555292983539,0.0,0.0,9.063857078552246,0.0,0.0,0.0,0.2901420891284942,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581040456891059,-1527.6842041015625,304.1531677246094,0.729889988899231,0.1069721803069114,0.0971006751060485,293.2099304199219,297.1499938964844,293.1499938964844,0.1166394427418708,-2727.140380859375,304.15557861328125,0.8666700720787048,0.1819784641265869,0.1733067631721496,293.18975830078125,297.1499938964844,293.1499938964844,0.0965069979429245,-1729.6165771484375,304.153564453125,0.8254972696304321,0.1562012135982513,0.1099323257803917,293.19415283203125,297.1499938964844,293.1499938964844,0.1141242012381553,-2680.022216796875,304.15411376953125,0.8616987466812134,0.1789195090532302,0.170331671833992,293.3613586425781,297.1499938964844,293.1499938964844,0.0039576296694576,-1489.182861328125,296.5579528808594,0.560616672039032,0.050000000745058,0.2284832149744033,291.1662292480469,291.1499938964844,271.214599609375,270.5428161621094,283.9433898925781,293.3614196777344,291.166259765625,1.0,0.1982036381959915,0.9739894270896912,0.9739894270896912,1.0,1.0,-0.9350548386573792,0.3980255722999573,0.5370293259620667,0.1788750141859054,0.0,0.0,0.3000450730323791,26.07969665527344,25.0,0.4993298053741455,-6817.44970703125,87.88114166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709411621094,305.775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1524212807416916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144977897405624,0.2145022302865982,-4.4313019316177815e-06,0.0,0.0001546882267575,0.0,0.0,8.97427749633789,0.0,0.0,0.0,0.2897802889347076,4.0,0.0,1.0
