time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581040456891059,-1527.6842041015625,304.1531677246094,0.729889988899231,0.1069721803069114,0.0971006751060485,293.2099304199219,297.1499938964844,293.1499938964844,0.1166394427418708,-2727.140380859375,304.15557861328125,0.8666700720787048,0.1819784641265869,0.1733067631721496,293.18975830078125,297.1499938964844,293.1499938964844,0.0965069979429245,-1729.6165771484375,304.153564453125,0.8254972696304321,0.1562012135982513,0.1099323257803917,293.19415283203125,297.1499938964844,293.1499938964844,0.1141242012381553,-2680.022216796875,304.15411376953125,0.8616987466812134,0.1789195090532302,0.170331671833992,293.3613586425781,297.1499938964844,293.1499938964844,0.0039576296694576,-1489.182861328125,296.5579528808594,0.560616672039032,0.050000000745058,0.2284832149744033,291.1662292480469,291.1499938964844,271.214599609375,270.5428161621094,283.9433898925781,293.3614196777344,291.166259765625,1.0,0.1982036381959915,0.9739894270896912,0.9739894270896912,1.0,1.0,-0.9350548386573792,0.3980255722999573,0.5370293259620667,0.1788750141859054,0.0,0.0,0.3000450730323791,26.07969665527344,25.0,0.4993298053741455,-6817.44970703125,87.88114166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709411621094,305.775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1524212807416916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144977897405624,0.2145022302865982,-4.4313019316177815e-06,0.0,0.0001546882267575,0.0,0.0,8.97427749633789,0.0,0.0,0.0,0.2897802889347076,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575151480734348,-1517.6490478515625,304.1531066894531,0.7283837795257568,0.1062695980072021,0.0964660421013832,293.208984375,297.1499938964844,293.1499938964844,0.1155833974480629,-2707.299072265625,304.1554870605469,0.8645325303077698,0.1806543618440628,0.1720519214868545,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402156829834,-1719.99853515625,304.1534729003906,0.8240381479263306,0.1553343385457992,0.1093246489763259,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499145507812,-2665.408203125,304.1540222167969,0.8601131439208984,0.1779460608959198,0.1694085747003555,293.3605651855469,297.1499938964844,293.1499938964844,0.0039030082989484,-1469.5101318359375,296.4871520996094,0.5605840086936951,0.050000000745058,0.2284843027591705,291.1665344238281,291.1499938964844,271.2314147949219,270.5512084960937,283.958740234375,293.3606262207031,291.16656494140625,1.0,0.197689801454544,0.973784327507019,0.973784327507019,1.0,1.0,-0.9309512376785278,0.3959138095378876,0.5350374579429626,0.1786574423313141,0.0,0.0,0.2978164851665497,26.053735733032227,25.0,0.4431069195270538,-6773.27783203125,87.04989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,305.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7421875,18000.0,0.0,0.0,0.1515814065933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126818299293518,0.2126862555742263,-4.42703822045587e-06,0.0,0.000153835848323,0.0,0.0,8.884088516235352,0.0,0.0,0.0,0.2894162535667419,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575151480734348,-1517.6490478515625,304.1531066894531,0.7283837795257568,0.1062695980072021,0.0964660421013832,293.208984375,297.1499938964844,293.1499938964844,0.1155833974480629,-2707.299072265625,304.1554870605469,0.8645325303077698,0.1806543618440628,0.1720519214868545,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402156829834,-1719.99853515625,304.1534729003906,0.8240381479263306,0.1553343385457992,0.1093246489763259,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499145507812,-2665.408203125,304.1540222167969,0.8601131439208984,0.1779460608959198,0.1694085747003555,293.3605651855469,297.1499938964844,293.1499938964844,0.0039030082989484,-1469.5101318359375,296.4871520996094,0.5605840086936951,0.050000000745058,0.2284843027591705,291.1665344238281,291.1499938964844,271.2314147949219,270.5512084960937,283.958740234375,293.3606262207031,291.16656494140625,1.0,0.197689801454544,0.973784327507019,0.973784327507019,1.0,1.0,-0.9309512376785278,0.3959138095378876,0.5350374579429626,0.1786574423313141,0.0,0.0,0.2978164851665497,26.053735733032227,25.0,0.4431069195270538,-6773.27783203125,87.04989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,305.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7421875,18000.0,0.0,0.0,0.1515814065933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126818299293518,0.2126862555742263,-4.42703822045587e-06,0.0,0.000153835848323,0.0,0.0,8.884088516235352,0.0,0.0,0.0,0.2894162535667419,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569383576512336,-1507.8443603515625,304.15301513671875,0.7268939018249512,0.1055822223424911,0.0958454310894012,293.20806884765625,297.1499938964844,293.1499938964844,0.1145438402891159,-2687.729248046875,304.1553955078125,0.862410306930542,0.1793468445539474,0.1708132028579712,293.1883850097656,297.1499938964844,293.1499938964844,0.0951859131455421,-1710.5538330078125,304.1534118652344,0.8225862979888916,0.1544819623231887,0.1087272986769676,293.1927490234375,297.1499938964844,293.1499938964844,0.1125894710421562,-2651.03515625,304.1539611816406,0.8585408926010132,0.1769874095916748,0.1684997230768203,293.3597717285156,297.1499938964844,293.1499938964844,0.0038488432765007,-1449.9395751953125,296.4166259765625,0.5605431199073792,0.050000000745058,0.2284856438636779,291.16680908203125,291.1499938964844,271.24810791015625,270.5595092773437,283.9739685058594,293.3598327636719,291.16680908203125,1.0,0.1971876174211502,0.9735792279243468,0.9735792279243468,1.0,1.0,-0.9269136190414428,0.3938356339931488,0.5330779552459717,0.178444966673851,0.0,0.0,0.295559674501419,26.02975082397461,25.0,0.3411123156547546,-6729.70703125,86.24004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1507235169410705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108548730611801,0.2108592987060547,-4.422769507073099e-06,0.0,0.0001529652072349,0.0,0.0,8.793688774108887,0.0,0.0,0.0,0.2890515923500061,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569383576512336,-1507.8443603515625,304.15301513671875,0.7268939018249512,0.1055822223424911,0.0958454310894012,293.20806884765625,297.1499938964844,293.1499938964844,0.1145438402891159,-2687.729248046875,304.1553955078125,0.862410306930542,0.1793468445539474,0.1708132028579712,293.1883850097656,297.1499938964844,293.1499938964844,0.0951859131455421,-1710.5538330078125,304.1534118652344,0.8225862979888916,0.1544819623231887,0.1087272986769676,293.1927490234375,297.1499938964844,293.1499938964844,0.1125894710421562,-2651.03515625,304.1539611816406,0.8585408926010132,0.1769874095916748,0.1684997230768203,293.3597717285156,297.1499938964844,293.1499938964844,0.0038488432765007,-1449.9395751953125,296.4166259765625,0.5605431199073792,0.050000000745058,0.2284856438636779,291.16680908203125,291.1499938964844,271.24810791015625,270.5595092773437,283.9739685058594,293.3598327636719,291.16680908203125,1.0,0.1971876174211502,0.9735792279243468,0.9735792279243468,1.0,1.0,-0.9269136190414428,0.3938356339931488,0.5330779552459717,0.178444966673851,0.0,0.0,0.295559674501419,26.02975082397461,25.0,0.3411123156547546,-6729.70703125,86.24004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1507235169410705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108548730611801,0.2108592987060547,-4.422769507073099e-06,0.0,0.0001529652072349,0.0,0.0,8.793688774108887,0.0,0.0,0.0,0.2890515923500061,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566542819142341,-1503.024169921875,304.1529846191406,0.7261539101600647,0.1052438914775848,0.0955400690436363,293.2076110839844,297.1499938964844,293.1499938964844,0.1140298917889595,-2678.040283203125,304.15533447265625,0.8613541126251221,0.1786987781524658,0.1701994091272354,293.18804931640625,297.1499938964844,293.1499938964844,0.0948632955551147,-1705.8948974609375,304.15338134765625,0.8218623399734497,0.1540610194206237,0.1084323450922966,293.1924133300781,297.1499938964844,293.1499938964844,0.1122143119573593,-2643.93701171875,304.1539306640625,0.8577593564987183,0.1765134185552597,0.1680504232645034,293.3593444824219,297.1499938964844,293.1499938964844,0.0038219180423766,-1440.1890869140625,296.3814697265625,0.5605195164680481,0.050000000745058,0.22848641872406,291.1669006347656,291.1499938964844,271.25640869140625,270.56365966796875,283.98150634765625,293.3594055175781,291.1669006347656,1.0,0.1969406455755233,0.9734766483306884,0.9734766483306884,1.0,1.0,-0.9249181747436525,0.3928094208240509,0.532108724117279,0.1783381253480911,0.0,0.0,0.2944247126579284,26.018461227416992,25.0,0.2777324616909027,-6708.15625,85.84270477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668212890625,305.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.734375,18000.0,0.0,0.0,0.1502866148948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099405527114868,0.2099449634552002,-4.420640379976248e-06,0.0,0.0001525218103779,0.0,0.0,8.748571395874023,0.0,0.0,0.0,0.2888696789741516,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563731752336025,-1498.2601318359375,304.1529541015625,0.7254168391227722,0.104909136891365,0.0952380523085594,293.2071838378906,297.1499938964844,293.1499938964844,0.1135198473930358,-2668.41552734375,304.1553039550781,0.8603008985519409,0.1780544370412826,0.1695892959833145,293.187744140625,297.1499938964844,293.1499938964844,0.0945438519120216,-1701.2806396484375,304.1533508300781,0.8211395144462585,0.1536436229944229,0.1081399619579315,293.19207763671875,297.1499938964844,293.1499938964844,0.1118426844477653,-2636.90087890625,304.15386962890625,0.8569807410240173,0.1760430335998535,0.1676046699285507,293.35894775390625,297.1499938964844,293.1499938964844,0.0037951106205582,-1430.467529296875,296.34637451171875,0.5604934096336365,0.050000000745058,0.2284872680902481,291.1669616699219,291.1499938964844,271.2646484375,270.5677795410156,283.9889831542969,293.3590087890625,291.1669311523437,1.0,0.1966965347528457,0.9733834862709044,0.9733834862709044,1.0,1.0,-0.9229386448860168,0.3917926549911499,0.5311459302902222,0.178229734301567,0.0,0.0,0.2932880520820617,26.00766944885254,25.0,0.207904040813446,-6686.77880859375,85.45048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,305.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.70703125,18000.0,0.0,0.0,0.1498435586690902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090277224779129,0.2090321481227874,-4.418519893079065e-06,0.0,0.0001520721707493,0.0,0.0,8.703611373901367,0.0,0.0,0.0,0.288688451051712,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558187663555145,-1488.88330078125,304.15289306640625,0.7240664958953857,0.1042489185929298,0.0946416556835174,293.2040100097656,297.1499938964844,293.1499938964844,0.1127256453037262,-2653.4833984375,304.15484619140625,0.8587992191314697,0.177240788936615,0.1686453968286514,293.1871032714844,297.1499938964844,293.1499938964844,0.0939139276742935,-1692.1810302734375,304.1532897949219,0.8198308348655701,0.1528182923793792,0.1075611934065818,293.19140625,297.1499938964844,293.1499938964844,0.111109547317028,-2623.009765625,304.15380859375,0.8555783629417419,0.1751115769147873,0.1667212545871734,293.35809326171875,297.1499938964844,293.1499938964844,0.0037418219726532,-1411.111572265625,296.2763671875,0.5605548620223999,0.050000000745058,0.22848542034626,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,284.0034484863281,293.358154296875,291.166748046875,1.0,0.1962223500013351,0.9731971621513368,0.9731971621513368,1.0,1.0,-0.9193326234817504,0.3899294734001159,0.5294031500816345,0.1780595630407333,0.0,0.0,0.2910438179969787,25.970430374145508,25.0,-0.3754767179489136,-6645.5576171875,84.71189880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,305.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1489424258470535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207222580909729,0.2072270065546035,-4.41432121078833e-06,0.0,0.0001511576265329,0.0,0.0,8.614906311035156,0.0,0.0,0.0,0.2883310317993164,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558187663555145,-1488.88330078125,304.15289306640625,0.7240664958953857,0.1042489185929298,0.0946416556835174,293.2040100097656,297.1499938964844,293.1499938964844,0.1127256453037262,-2653.4833984375,304.15484619140625,0.8587992191314697,0.177240788936615,0.1686453968286514,293.1871032714844,297.1499938964844,293.1499938964844,0.0939139276742935,-1692.1810302734375,304.1532897949219,0.8198308348655701,0.1528182923793792,0.1075611934065818,293.19140625,297.1499938964844,293.1499938964844,0.111109547317028,-2623.009765625,304.15380859375,0.8555783629417419,0.1751115769147873,0.1667212545871734,293.35809326171875,297.1499938964844,293.1499938964844,0.0037418219726532,-1411.111572265625,296.2763671875,0.5605548620223999,0.050000000745058,0.22848542034626,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,284.0034484863281,293.358154296875,291.166748046875,1.0,0.1962223500013351,0.9731971621513368,0.9731971621513368,1.0,1.0,-0.9193326234817504,0.3899294734001159,0.5294031500816345,0.1780595630407333,0.0,0.0,0.2910438179969787,25.970430374145508,25.0,-0.3754767179489136,-6645.5576171875,84.71189880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,305.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1489424258470535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207222580909729,0.2072270065546035,-4.41432121078833e-06,0.0,0.0001511576265329,0.0,0.0,8.614906311035156,0.0,0.0,0.0,0.2883310317993164,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552810356020927,-1479.8253173828125,304.15283203125,0.7229700088500977,0.1036037802696228,0.0940563157200813,293.1982727050781,297.1499938964844,293.1499938964844,0.1124593466520309,-2648.65625,304.1536560058594,0.8586572408676147,0.1770339459180832,0.1683359891176223,293.1864624023437,297.1499938964844,293.1499938964844,0.0933041498064994,-1683.384765625,304.1531982421875,0.8188065886497498,0.1520084887742996,0.1069912537932396,293.1907653808594,297.1499938964844,293.1499938964844,0.1103986501693725,-2609.54443359375,304.1537170410156,0.8544877767562866,0.1741940677165985,0.1658487170934677,293.3570861816406,297.1499938964844,293.1499938964844,0.0036893454380333,-1392.0599365234375,296.2062683105469,0.560854434967041,0.050000000745058,0.2284761220216751,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.016845703125,293.357177734375,291.16522216796875,1.0,0.1957823634147644,0.9730108380317688,0.9730108380317688,1.0,1.0,-0.9165161848068236,0.3884412348270416,0.5280749797821045,0.1780070811510086,0.0,0.0,0.2890515923500061,25.90112495422364,25.0,-1.995776414871216,-6609.0205078125,84.0754623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,305.6899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.65625,18000.0,0.0,0.0,0.1480330228805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055707722902298,0.2055751830339431,-4.410343990457477e-06,0.0,0.0001502347004134,0.0,0.0,8.533732414245605,0.0,0.0,0.0,0.2880030870437622,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552810356020927,-1479.8253173828125,304.15283203125,0.7229700088500977,0.1036037802696228,0.0940563157200813,293.1982727050781,297.1499938964844,293.1499938964844,0.1124593466520309,-2648.65625,304.1536560058594,0.8586572408676147,0.1770339459180832,0.1683359891176223,293.1864624023437,297.1499938964844,293.1499938964844,0.0933041498064994,-1683.384765625,304.1531982421875,0.8188065886497498,0.1520084887742996,0.1069912537932396,293.1907653808594,297.1499938964844,293.1499938964844,0.1103986501693725,-2609.54443359375,304.1537170410156,0.8544877767562866,0.1741940677165985,0.1658487170934677,293.3570861816406,297.1499938964844,293.1499938964844,0.0036893454380333,-1392.0599365234375,296.2062683105469,0.560854434967041,0.050000000745058,0.2284761220216751,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.016845703125,293.357177734375,291.16522216796875,1.0,0.1957823634147644,0.9730108380317688,0.9730108380317688,1.0,1.0,-0.9165161848068236,0.3884412348270416,0.5280749797821045,0.1780070811510086,0.0,0.0,0.2890515923500061,25.90112495422364,25.0,-1.995776414871216,-6609.0205078125,84.0754623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,305.6899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.65625,18000.0,0.0,0.0,0.1480330228805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055707722902298,0.2055751830339431,-4.410343990457477e-06,0.0,0.0001502347004134,0.0,0.0,8.533732414245605,0.0,0.0,0.0,0.2880030870437622,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547610558569431,-1471.0941162109375,304.1527404785156,0.721942126750946,0.1029771789908409,0.0934871211647987,293.1922912597656,297.1499938964844,293.1499938964844,0.1124265640974044,-2648.251953125,304.1524963378906,0.8590214252471924,0.1770293414592743,0.1682984679937362,293.185791015625,297.1499938964844,293.1499938964844,0.0927141234278678,-1674.8790283203125,304.1531066894531,0.8178515434265137,0.1512183248996734,0.1064345017075538,293.19012451171875,297.1499938964844,293.1499938964844,0.1097078099846839,-2596.45263671875,304.15362548828125,0.8534696102142334,0.173293650150299,0.1649917066097259,293.3559265136719,297.1499938964844,293.1499938964844,0.0036376868374645,-1373.2855224609375,296.136474609375,0.5611945986747742,0.050000000745058,0.2284655719995498,291.1634216308594,291.1499938964844,271.3133544921875,270.592529296875,284.0294494628906,293.35601806640625,291.16314697265625,1.0,0.1953791826963424,0.972830593585968,0.972830593585968,1.0,1.0,-0.9140785932540894,0.3871411383152008,0.5269374847412109,0.1779906749725341,0.0,0.0,0.2874098122119903,25.828462600708008,25.0,-2.639535427093506,-6577.74658203125,83.50743865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.147140771150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042097598314285,0.2042141705751419,-4.4069538489566185e-06,0.0,0.0001493291783845,0.0,0.0,8.466822624206543,0.0,0.0,0.0,0.2877309322357178,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547610558569431,-1471.0941162109375,304.1527404785156,0.721942126750946,0.1029771789908409,0.0934871211647987,293.1922912597656,297.1499938964844,293.1499938964844,0.1124265640974044,-2648.251953125,304.1524963378906,0.8590214252471924,0.1770293414592743,0.1682984679937362,293.185791015625,297.1499938964844,293.1499938964844,0.0927141234278678,-1674.8790283203125,304.1531066894531,0.8178515434265137,0.1512183248996734,0.1064345017075538,293.19012451171875,297.1499938964844,293.1499938964844,0.1097078099846839,-2596.45263671875,304.15362548828125,0.8534696102142334,0.173293650150299,0.1649917066097259,293.3559265136719,297.1499938964844,293.1499938964844,0.0036376868374645,-1373.2855224609375,296.136474609375,0.5611945986747742,0.050000000745058,0.2284655719995498,291.1634216308594,291.1499938964844,271.3133544921875,270.592529296875,284.0294494628906,293.35601806640625,291.16314697265625,1.0,0.1953791826963424,0.972830593585968,0.972830593585968,1.0,1.0,-0.9140785932540894,0.3871411383152008,0.5269374847412109,0.1779906749725341,0.0,0.0,0.2874098122119903,25.828462600708008,25.0,-2.639535427093506,-6577.74658203125,83.50743865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.147140771150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042097598314285,0.2042141705751419,-4.4069538489566185e-06,0.0,0.0001493291783845,0.0,0.0,8.466822624206543,0.0,0.0,0.0,0.2877309322357178,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.054252166301012,-1462.5614013671875,304.1526794433594,0.7208919525146484,0.1023667678236961,0.0929334163665771,293.1867980957031,297.1499938964844,293.1499938964844,0.1124539524316787,-2648.93603515625,304.1516418457031,0.8594434857368469,0.177072986960411,0.1683314144611358,293.1851501464844,297.1499938964844,293.1499938964844,0.0921353176236152,-1666.5279541015625,304.1530456542969,0.816863477230072,0.1504459083080291,0.1058908104896545,293.189453125,297.1499938964844,293.1499938964844,0.1090270727872848,-2583.52734375,304.153564453125,0.8524141311645508,0.1724088788032531,0.1641502380371093,293.35467529296875,297.1499938964844,293.1499938964844,0.0035865730606019,-1354.6390380859375,296.0675048828125,0.5614864230155945,0.050000000745058,0.2284565716981887,291.16168212890625,291.1499938964844,271.32928466796875,270.600830078125,284.0414123535156,293.35479736328125,291.1614685058594,1.0,0.1950069665908813,0.9726503491401672,0.9726503491401672,1.0,1.0,-0.9117803573608398,0.3859215378761291,0.5258588194847107,0.1779590100049972,0.0,0.0,0.2859764099121094,25.764604568481445,25.0,-2.350728273391724,-6549.3515625,82.98133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36920166015625,305.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.1462905555963516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030474543571472,0.2030518651008606,-4.404114861245034e-06,0.0,0.0001484663080191,0.0,0.0,8.40991497039795,0.0,0.0,0.0,0.287499725818634,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.054252166301012,-1462.5614013671875,304.1526794433594,0.7208919525146484,0.1023667678236961,0.0929334163665771,293.1867980957031,297.1499938964844,293.1499938964844,0.1124539524316787,-2648.93603515625,304.1516418457031,0.8594434857368469,0.177072986960411,0.1683314144611358,293.1851501464844,297.1499938964844,293.1499938964844,0.0921353176236152,-1666.5279541015625,304.1530456542969,0.816863477230072,0.1504459083080291,0.1058908104896545,293.189453125,297.1499938964844,293.1499938964844,0.1090270727872848,-2583.52734375,304.153564453125,0.8524141311645508,0.1724088788032531,0.1641502380371093,293.35467529296875,297.1499938964844,293.1499938964844,0.0035865730606019,-1354.6390380859375,296.0675048828125,0.5614864230155945,0.050000000745058,0.2284565716981887,291.16168212890625,291.1499938964844,271.32928466796875,270.600830078125,284.0414123535156,293.35479736328125,291.1614685058594,1.0,0.1950069665908813,0.9726503491401672,0.9726503491401672,1.0,1.0,-0.9117803573608398,0.3859215378761291,0.5258588194847107,0.1779590100049972,0.0,0.0,0.2859764099121094,25.764604568481445,25.0,-2.350728273391724,-6549.3515625,82.98133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36920166015625,305.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.1462905555963516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030474543571472,0.2030518651008606,-4.404114861245034e-06,0.0,0.0001484663080191,0.0,0.0,8.40991497039795,0.0,0.0,0.0,0.287499725818634,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540012046694755,-1458.357421875,304.15264892578125,0.7203484177589417,0.1020668819546699,0.0926618129014968,293.184326171875,297.1499938964844,293.1499938964844,0.1124718114733696,-2649.336181640625,304.1513061523437,0.8596286773681641,0.1770950853824615,0.1683524250984192,293.184814453125,297.1499938964844,293.1499938964844,0.0918494760990142,-1662.401123046875,304.15301513671875,0.8163461089134216,0.1500657051801681,0.1056235060095787,293.18914794921875,297.1499938964844,293.1499938964844,0.1086899563670158,-2577.116455078125,304.1535339355469,0.8518615961074829,0.1719719171524047,0.1637350171804428,293.3540344238281,297.1499938964844,293.1499938964844,0.0035612739156931,-1345.383056640625,296.0333557128906,0.5616055727005005,0.050000000745058,0.2284529060125351,291.1609802246094,291.1499938964844,271.3371887207031,270.60498046875,284.04718017578125,293.3541564941406,291.1607971191406,1.0,0.194831296801567,0.9725602269172668,0.9725602269172668,1.0,1.0,-0.9106560945510864,0.3853302299976349,0.5253258347511292,0.1779301762580871,0.0,0.0,0.2853183448314667,25.73705673217773,25.0,-2.0867841243743896,-6535.79833984375,82.73047637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,305.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.10546875,18000.0,0.0,0.0,0.1458876729011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025194764137268,0.202523872256279,-4.402849299367517e-06,0.0,0.0001480574428569,0.0,0.0,8.384148597717285,0.0,0.0,0.0,0.2873953282833099,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537520237267017,-1454.185791015625,304.1526184082031,0.7197907567024231,0.1017697528004646,0.0923930034041404,293.1820373535156,297.1499938964844,293.1499938964844,0.1124872714281082,-2649.6796875,304.15106201171875,0.8597864508628845,0.1771121770143509,0.1683703809976577,293.1844787597656,297.1499938964844,293.1499938964844,0.0915655270218849,-1658.2998046875,304.1529846191406,0.8158119320869446,0.1496886610984802,0.1053586676716804,293.1888427734375,297.1499938964844,293.1499938964844,0.1083546131849289,-2570.733154296875,304.15350341796875,0.851291835308075,0.1715378761291504,0.1633228808641433,293.3534240722656,297.1499938964844,293.1499938964844,0.003536015516147,-1336.125,295.9993591308594,0.5617069005966187,0.050000000745058,0.2284497916698455,291.160400390625,291.1499938964844,271.34503173828125,270.60919189453125,284.05279541015625,293.353515625,291.1602478027344,1.0,0.1946612745523452,0.9724683165550232,0.9724683165550232,1.0,1.0,-0.9095388054847716,0.3847469389438629,0.5247918367385864,0.1778904646635055,0.0,0.0,0.284688264131546,25.712297439575195,25.0,-1.804981470108032,-6522.5244140625,82.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36199951171875,305.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.1455007493495941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020173966884613,0.2020218074321746,-4.401656951813493e-06,0.0,0.0001476647594245,0.0,0.0,8.359689712524414,0.0,0.0,0.0,0.2872963845729828,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578825950622,-1445.9208984375,304.152587890625,0.7186295390129089,0.1011823341250419,0.0918622836470604,293.17803955078125,297.1499938964844,293.1499938964844,0.1125007346272468,-2650.007080078125,304.15069580078125,0.8599998354911804,0.1771182119846344,0.1683848649263382,293.1838684082031,297.1499938964844,293.1499938964844,0.0910022854804992,-1650.160400390625,304.1529235839844,0.814690113067627,0.1489425897598266,0.1048351749777793,293.188232421875,297.1499938964844,293.1499938964844,0.1076886057853698,-2558.037353515625,304.1534423828125,0.8500995635986328,0.170677363872528,0.1625064462423324,293.3521423339844,297.1499938964844,293.1499938964844,0.0034858358558267,-1317.6866455078125,295.931884765625,0.5618570446968079,0.050000000745058,0.2284451872110366,291.1595153808594,291.1499938964844,271.360595703125,270.6176147460937,284.0636291503906,293.35223388671875,291.1593933105469,1.0,0.1943352818489074,0.972284495830536,0.972284495830536,1.0,1.0,-0.9073055386543274,0.3835974931716919,0.5237080454826355,0.1777702569961547,0.0,0.0,0.2834893763065338,25.67069435119629,25.0,-1.279767632484436,-6496.552734375,82.0101089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1447759568691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010709047317505,0.2010753005743026,-4.39943914898322e-06,0.0,0.0001469291892135,0.0,0.0,8.31369400024414,0.0,0.0,0.0,0.2871105968952179,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578825950622,-1445.9208984375,304.152587890625,0.7186295390129089,0.1011823341250419,0.0918622836470604,293.17803955078125,297.1499938964844,293.1499938964844,0.1125007346272468,-2650.007080078125,304.15069580078125,0.8599998354911804,0.1771182119846344,0.1683848649263382,293.1838684082031,297.1499938964844,293.1499938964844,0.0910022854804992,-1650.160400390625,304.1529235839844,0.814690113067627,0.1489425897598266,0.1048351749777793,293.188232421875,297.1499938964844,293.1499938964844,0.1076886057853698,-2558.037353515625,304.1534423828125,0.8500995635986328,0.170677363872528,0.1625064462423324,293.3521423339844,297.1499938964844,293.1499938964844,0.0034858358558267,-1317.6866455078125,295.931884765625,0.5618570446968079,0.050000000745058,0.2284451872110366,291.1595153808594,291.1499938964844,271.360595703125,270.6176147460937,284.0636291503906,293.35223388671875,291.1593933105469,1.0,0.1943352818489074,0.972284495830536,0.972284495830536,1.0,1.0,-0.9073055386543274,0.3835974931716919,0.5237080454826355,0.1777702569961547,0.0,0.0,0.2834893763065338,25.67069435119629,25.0,-1.279767632484436,-6496.552734375,82.0101089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1447759568691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010709047317505,0.2010753005743026,-4.39943914898322e-06,0.0,0.0001469291892135,0.0,0.0,8.31369400024414,0.0,0.0,0.0,0.2871105968952179,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527682565152645,-1437.7423095703125,304.15252685546875,0.7174019813537598,0.1006022170186042,0.0913390666246414,293.1748046875,297.1499938964844,293.1499938964844,0.1124757528305053,-2649.5732421875,304.1505126953125,0.8600463271141052,0.1770678907632827,0.1683523654937744,293.1832580566406,297.1499938964844,293.1499938964844,0.0904443189501762,-1642.0927734375,304.15289306640625,0.8134930729866028,0.1482052356004715,0.1043185368180275,293.1876525878906,297.1499938964844,293.1499938964844,0.1070282086730003,-2545.42626953125,304.15338134765625,0.848835825920105,0.1698253005743026,0.1616989225149154,293.3509216308594,297.1499938964844,293.1499938964844,0.0034359719138592,-1299.3082275390625,295.8648986816406,0.5619374513626099,0.050000000745058,0.228442758321762,291.1589050292969,291.1499938964844,271.3759765625,270.6261901855469,284.0738525390625,293.3510131835937,291.1588134765625,1.0,0.1940241307020187,0.9721006751060486,0.9721006751060486,1.0,1.0,-0.9050464630126952,0.3824599087238312,0.5225865840911865,0.1775861829519271,0.0,0.0,0.2823483347892761,25.639190673828125,25.0,-0.8499389886856079,-6471.10107421875,81.54718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,305.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1441167593002319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001798003911972,0.2001841962337494,-4.397384145704564e-06,0.0,0.0001462601940147,0.0,0.0,8.27052116394043,0.0,0.0,0.0,0.2869366109371185,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527682565152645,-1437.7423095703125,304.15252685546875,0.7174019813537598,0.1006022170186042,0.0913390666246414,293.1748046875,297.1499938964844,293.1499938964844,0.1124757528305053,-2649.5732421875,304.1505126953125,0.8600463271141052,0.1770678907632827,0.1683523654937744,293.1832580566406,297.1499938964844,293.1499938964844,0.0904443189501762,-1642.0927734375,304.15289306640625,0.8134930729866028,0.1482052356004715,0.1043185368180275,293.1876525878906,297.1499938964844,293.1499938964844,0.1070282086730003,-2545.42626953125,304.15338134765625,0.848835825920105,0.1698253005743026,0.1616989225149154,293.3509216308594,297.1499938964844,293.1499938964844,0.0034359719138592,-1299.3082275390625,295.8648986816406,0.5619374513626099,0.050000000745058,0.228442758321762,291.1589050292969,291.1499938964844,271.3759765625,270.6261901855469,284.0738525390625,293.3510131835937,291.1588134765625,1.0,0.1940241307020187,0.9721006751060486,0.9721006751060486,1.0,1.0,-0.9050464630126952,0.3824599087238312,0.5225865840911865,0.1775861829519271,0.0,0.0,0.2823483347892761,25.639190673828125,25.0,-0.8499389886856079,-6471.10107421875,81.54718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,305.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1441167593002319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001798003911972,0.2001841962337494,-4.397384145704564e-06,0.0,0.0001462601940147,0.0,0.0,8.27052116394043,0.0,0.0,0.0,0.2869366109371185,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818975150585,-1429.6292724609375,304.1524963378906,0.7161016464233398,0.1000275984406471,0.0908216387033462,293.1723327636719,297.1499938964844,293.1499938964844,0.112394317984581,-2648.04248046875,304.1504821777344,0.8598896265029907,0.1769391596317291,0.1682512462139129,293.1827087402344,297.1499938964844,293.1499938964844,0.0898904502391815,-1634.081298828125,304.15283203125,0.8122155666351318,0.1474746763706207,0.1038073301315307,293.1871337890625,297.1499938964844,293.1499938964844,0.1063725501298904,-2532.884033203125,304.1533508300781,0.8474991321563721,0.1689800471067428,0.1608987003564834,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864409197121,-1281.001953125,295.79833984375,0.5619482398033142,0.050000000745058,0.2284424751996994,291.1585388183594,291.1499938964844,271.39117431640625,270.6348571777344,284.0834655761719,293.3498229980469,291.1584777832031,1.0,0.1937234997749328,0.9719196557998656,0.9719196557998656,1.0,1.0,-0.9027298092842102,0.3813219964504242,0.5214078426361084,0.177326887845993,0.0,0.0,0.28123939037323,25.6173095703125,25.0,-0.5001133680343628,-6445.962890625,81.09036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,305.5970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1435208171606063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993229538202285,0.1993273496627807,-4.395436917548068e-06,0.0,0.000145655387314,0.0,0.0,8.229124069213867,0.0,0.0,0.0,0.2867701053619385,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818975150585,-1429.6292724609375,304.1524963378906,0.7161016464233398,0.1000275984406471,0.0908216387033462,293.1723327636719,297.1499938964844,293.1499938964844,0.112394317984581,-2648.04248046875,304.1504821777344,0.8598896265029907,0.1769391596317291,0.1682512462139129,293.1827087402344,297.1499938964844,293.1499938964844,0.0898904502391815,-1634.081298828125,304.15283203125,0.8122155666351318,0.1474746763706207,0.1038073301315307,293.1871337890625,297.1499938964844,293.1499938964844,0.1063725501298904,-2532.884033203125,304.1533508300781,0.8474991321563721,0.1689800471067428,0.1608987003564834,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864409197121,-1281.001953125,295.79833984375,0.5619482398033142,0.050000000745058,0.2284424751996994,291.1585388183594,291.1499938964844,271.39117431640625,270.6348571777344,284.0834655761719,293.3498229980469,291.1584777832031,1.0,0.1937234997749328,0.9719196557998656,0.9719196557998656,1.0,1.0,-0.9027298092842102,0.3813219964504242,0.5214078426361084,0.177326887845993,0.0,0.0,0.28123939037323,25.6173095703125,25.0,-0.5001133680343628,-6445.962890625,81.09036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,305.5970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1435208171606063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993229538202285,0.1993273496627807,-4.395436917548068e-06,0.0,0.000145655387314,0.0,0.0,8.229124069213867,0.0,0.0,0.0,0.2867701053619385,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517976060509681,-1421.5615234375,304.1524658203125,0.714723527431488,0.0994568988680839,0.0903084948658943,293.1706848144531,297.1499938964844,293.1499938964844,0.1122403144836425,-2645.11279296875,304.15057373046875,0.8594996929168701,0.1767118424177169,0.1680622696876526,293.1822204589844,297.1499938964844,293.1499938964844,0.089339479804039,-1626.1094970703125,304.1528015136719,0.8108540773391724,0.1467491239309311,0.1033002361655235,293.1866149902344,297.1499938964844,293.1499938964844,0.1057206615805625,-2520.3935546875,304.1533203125,0.8460903167724609,0.1681400537490844,0.1601042449474334,293.3486022949219,297.1499938964844,293.1499938964844,0.0033371776808053,-1262.7479248046875,295.7321472167969,0.5618911385536194,0.050000000745058,0.2284442782402038,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0924377441406,293.34869384765625,291.1583557128906,1.0,0.1934290826320648,0.9717386364936828,0.9717386364936828,1.0,1.0,-0.9003272652626038,0.3801729679107666,0.5201542973518372,0.1769815981388092,0.0,0.0,0.2801372408866882,25.6043701171875,25.0,-0.2038574069738388,-6420.96337890625,80.63347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,305.5806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1429809033870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984802037477493,0.1984845995903015,-4.393548806547187e-06,0.0,0.000145107449498,0.0,0.0,8.188517570495605,0.0,0.0,0.0,0.2866070568561554,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517976060509681,-1421.5615234375,304.1524658203125,0.714723527431488,0.0994568988680839,0.0903084948658943,293.1706848144531,297.1499938964844,293.1499938964844,0.1122403144836425,-2645.11279296875,304.15057373046875,0.8594996929168701,0.1767118424177169,0.1680622696876526,293.1822204589844,297.1499938964844,293.1499938964844,0.089339479804039,-1626.1094970703125,304.1528015136719,0.8108540773391724,0.1467491239309311,0.1033002361655235,293.1866149902344,297.1499938964844,293.1499938964844,0.1057206615805625,-2520.3935546875,304.1533203125,0.8460903167724609,0.1681400537490844,0.1601042449474334,293.3486022949219,297.1499938964844,293.1499938964844,0.0033371776808053,-1262.7479248046875,295.7321472167969,0.5618911385536194,0.050000000745058,0.2284442782402038,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0924377441406,293.34869384765625,291.1583557128906,1.0,0.1934290826320648,0.9717386364936828,0.9717386364936828,1.0,1.0,-0.9003272652626038,0.3801729679107666,0.5201542973518372,0.1769815981388092,0.0,0.0,0.2801372408866882,25.6043701171875,25.0,-0.2038574069738388,-6420.96337890625,80.63347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,305.5806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1429809033870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984802037477493,0.1984845995903015,-4.393548806547187e-06,0.0,0.000145107449498,0.0,0.0,8.188517570495605,0.0,0.0,0.0,0.2866070568561554,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515559315681457,-1417.5394287109375,304.1524658203125,0.7140032649040222,0.0991726368665695,0.0900531634688377,293.170166015625,297.1499938964844,293.1499938964844,0.1121304556727409,-2643.016845703125,304.1506652832031,0.859205961227417,0.1765541434288025,0.1679280549287796,293.1819763183594,297.1499938964844,293.1499938964844,0.0890647619962692,-1622.134033203125,304.1528015136719,0.8101401329040527,0.1463877856731414,0.1030479148030281,293.1864013671875,297.1499938964844,293.1499938964844,0.1053958758711814,-2514.16259765625,304.1533203125,0.8453584909439087,0.1677216589450836,0.1597087979316711,293.3480834960937,297.1499938964844,293.1499938964844,0.0033126440830528,-1253.6407470703125,295.6991882324219,0.5618371963500977,0.050000000745058,0.2284459620714187,291.1583557128906,291.1499938964844,271.41363525390625,270.6481628417969,284.0966796875,293.34814453125,291.1583557128906,1.0,0.1932829618453979,0.9716481566429138,0.9716481566429138,1.0,1.0,-0.8990843296051025,0.3795907199382782,0.5194936394691467,0.176773115992546,0.0,0.0,0.2795812487602234,25.601123809814453,25.0,-0.0687833949923515,-6408.462890625,80.40312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,305.5727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1427291929721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980582773685455,0.1980626732110977,-4.392613845993765e-06,0.0,0.0001448519760742,0.0,0.0,8.168228149414062,0.0,0.0,0.0,0.286525696516037,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513144060969352,-1413.5225830078125,304.1524658203125,0.7132616639137268,0.098888874053955,0.0897984504699707,293.1698303222656,297.1499938964844,293.1499938964844,0.1119966879487037,-2640.462646484375,304.1507873535156,0.8588434457778931,0.1763645410537719,0.1677649766206741,293.1817321777344,297.1499938964844,293.1499938964844,0.0887903720140457,-1618.1630859375,304.1528015136719,0.8094038367271423,0.1460271179676056,0.1027962118387222,293.1861877441406,297.1499938964844,293.1499938964844,0.1050717011094093,-2507.938232421875,304.1532897949219,0.8446092009544373,0.167304053902626,0.1593143045902252,293.3475646972656,297.1499938964844,293.1499938964844,0.0032881526276469,-1244.5386962890625,295.666259765625,0.561767041683197,0.050000000745058,0.2284481674432754,291.15838623046875,291.1499938964844,271.4209899902344,270.6527099609375,284.1007385253906,293.34765625,291.15838623046875,1.0,0.1931368559598922,0.971563458442688,0.971563458442688,1.0,1.0,-0.8978100419044495,0.3790020644664764,0.5188079476356506,0.1765395551919937,0.0,0.0,0.2790179848670959,25.599863052368164,25.0,0.0596854425966739,-6395.93505859375,80.17061614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,305.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1424873024225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976329535245895,0.1976373493671417,-4.391677066450939e-06,0.0,0.0001446064998162,0.0,0.0,8.147801399230957,0.0,0.0,0.0,0.2864438593387604,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508314222097396,-1405.497802734375,304.1524353027344,0.7117118239402771,0.0983223840594291,0.089290402829647,293.16973876953125,297.1499938964844,293.1499938964844,0.111651211977005,-2633.86083984375,304.1510925292969,0.8579010367393494,0.1758808642625808,0.1673445403575897,293.18133544921875,297.1499938964844,293.1499938964844,0.0882421657443046,-1610.22900390625,304.1527709960937,0.8078624606132507,0.1453073024749755,0.1022942140698432,293.1857604980469,297.1499938964844,293.1499938964844,0.1044248193502426,-2495.50341796875,304.1532897949219,0.8430588245391846,0.166470780968666,0.1585275828838348,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393066212534,-1226.35595703125,295.60064697265625,0.5615793466567993,0.050000000745058,0.2284540235996246,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.1083068847656,293.3466796875,291.1586303710937,1.0,0.192842960357666,0.9713940620422364,0.9713940620422364,1.0,1.0,-0.8951560258865356,0.3778012692928314,0.5173547267913818,0.1759918332099914,0.0,0.0,0.2778606414794922,25.60295867919922,25.0,0.2917441725730896,-6370.71875,79.69670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,305.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.142025887966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967646777629852,0.1967690587043762,-4.389781679492444e-06,0.0,0.0001441382191842,0.0,0.0,8.106176376342773,0.0,0.0,0.0,0.2862772941589355,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508314222097396,-1405.497802734375,304.1524353027344,0.7117118239402771,0.0983223840594291,0.089290402829647,293.16973876953125,297.1499938964844,293.1499938964844,0.111651211977005,-2633.86083984375,304.1510925292969,0.8579010367393494,0.1758808642625808,0.1673445403575897,293.18133544921875,297.1499938964844,293.1499938964844,0.0882421657443046,-1610.22900390625,304.1527709960937,0.8078624606132507,0.1453073024749755,0.1022942140698432,293.1857604980469,297.1499938964844,293.1499938964844,0.1044248193502426,-2495.50341796875,304.1532897949219,0.8430588245391846,0.166470780968666,0.1585275828838348,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393066212534,-1226.35595703125,295.60064697265625,0.5615793466567993,0.050000000745058,0.2284540235996246,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.1083068847656,293.3466796875,291.1586303710937,1.0,0.192842960357666,0.9713940620422364,0.9713940620422364,1.0,1.0,-0.8951560258865356,0.3778012692928314,0.5173547267913818,0.1759918332099914,0.0,0.0,0.2778606414794922,25.60295867919922,25.0,0.2917441725730896,-6370.71875,79.69670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,305.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.142025887966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967646777629852,0.1967690587043762,-4.389781679492444e-06,0.0,0.0001441382191842,0.0,0.0,8.106176376342773,0.0,0.0,0.0,0.2862772941589355,4.0,0.0,1.0
