time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503480620682239,-1397.4776611328125,304.1524353027344,0.7100652456283569,0.0977566242218017,0.0887835994362831,293.1704406738281,297.1499938964844,293.1499938964844,0.1111858710646629,-2624.962646484375,304.1515197753906,0.8566355109214783,0.175237774848938,0.16677887737751,293.18096923828125,297.1499938964844,293.1499938964844,0.0876941829919815,-1602.2982177734375,304.1527709960937,0.8062223792076111,0.1445886343717575,0.1017935276031494,293.1853942871094,297.1499938964844,293.1499938964844,0.1037794798612594,-2483.07861328125,304.1532592773437,0.8414376974105835,0.1656392961740493,0.1577432304620742,293.345703125,297.1499938964844,293.1499938964844,0.0031906284857541,-1208.1986083984375,295.53521728515625,0.5613272190093994,0.050000000745058,0.2284618914127349,291.158935546875,291.1499938964844,271.45001220703125,270.6713256835937,284.1151428222656,293.34576416015625,291.15899658203125,1.0,0.1925438791513443,0.9712247252464294,0.9712247252464294,1.0,1.0,-0.8923360109329224,0.3765596747398376,0.5157763361930847,0.1753269284963607,0.0,0.0,0.2766469419002533,25.613454818725582,25.0,0.5018570423126221,-6345.14501953125,79.20643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,305.53662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.141584038734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958614885807037,0.1958658844232559,-4.387830813357141e-06,0.0,0.0001436898019164,0.0,0.0,8.062981605529785,0.0,0.0,0.0,0.286104679107666,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503480620682239,-1397.4776611328125,304.1524353027344,0.7100652456283569,0.0977566242218017,0.0887835994362831,293.1704406738281,297.1499938964844,293.1499938964844,0.1111858710646629,-2624.962646484375,304.1515197753906,0.8566355109214783,0.175237774848938,0.16677887737751,293.18096923828125,297.1499938964844,293.1499938964844,0.0876941829919815,-1602.2982177734375,304.1527709960937,0.8062223792076111,0.1445886343717575,0.1017935276031494,293.1853942871094,297.1499938964844,293.1499938964844,0.1037794798612594,-2483.07861328125,304.1532592773437,0.8414376974105835,0.1656392961740493,0.1577432304620742,293.345703125,297.1499938964844,293.1499938964844,0.0031906284857541,-1208.1986083984375,295.53521728515625,0.5613272190093994,0.050000000745058,0.2284618914127349,291.158935546875,291.1499938964844,271.45001220703125,270.6713256835937,284.1151428222656,293.34576416015625,291.15899658203125,1.0,0.1925438791513443,0.9712247252464294,0.9712247252464294,1.0,1.0,-0.8923360109329224,0.3765596747398376,0.5157763361930847,0.1753269284963607,0.0,0.0,0.2766469419002533,25.613454818725582,25.0,0.5018570423126221,-6345.14501953125,79.20643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,305.53662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.141584038734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958614885807037,0.1958658844232559,-4.387830813357141e-06,0.0,0.0001436898019164,0.0,0.0,8.062981605529785,0.0,0.0,0.0,0.286104679107666,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641952872276,-1389.4609375,304.1524353027344,0.7083047032356262,0.0971908569335937,0.0882773995399475,293.1720275878906,297.1499938964844,293.1499938964844,0.1105788648128509,-2613.34814453125,304.1520080566406,0.8549930453300476,0.1743986457586288,0.1660401970148086,293.1806335449219,297.1499938964844,293.1499938964844,0.0871463567018508,-1594.371337890625,304.1527404785156,0.8044725656509399,0.1438702791929245,0.1012935414910316,293.18505859375,297.1499938964844,293.1499938964844,0.1031358242034912,-2470.668212890625,304.1532592773437,0.8397371172904968,0.1648088693618774,0.1569604873657226,293.34490966796875,297.1499938964844,293.1499938964844,0.0031420791056007,-1190.05810546875,295.4699401855469,0.5610036253929138,0.050000000745058,0.2284720242023468,291.15936279296875,291.1499938964844,271.4627990722656,270.6803283691406,284.1203918457031,293.344970703125,291.1593933105469,1.0,0.1922359764575958,0.9710632562637328,0.9710632562637328,1.0,1.0,-0.889314591884613,0.3752779960632324,0.5140365958213806,0.1744970828294754,0.0,0.0,0.2753688097000122,25.63147354125977,25.0,0.5222936868667603,-6319.25439453125,78.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,305.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1411483436822891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949134469032287,0.1949178278446197,-4.385796273709275e-06,0.0,0.0001432476274203,0.0,0.0,8.017736434936523,0.0,0.0,0.0,0.2859240770339966,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641952872276,-1389.4609375,304.1524353027344,0.7083047032356262,0.0971908569335937,0.0882773995399475,293.1720275878906,297.1499938964844,293.1499938964844,0.1105788648128509,-2613.34814453125,304.1520080566406,0.8549930453300476,0.1743986457586288,0.1660401970148086,293.1806335449219,297.1499938964844,293.1499938964844,0.0871463567018508,-1594.371337890625,304.1527404785156,0.8044725656509399,0.1438702791929245,0.1012935414910316,293.18505859375,297.1499938964844,293.1499938964844,0.1031358242034912,-2470.668212890625,304.1532592773437,0.8397371172904968,0.1648088693618774,0.1569604873657226,293.34490966796875,297.1499938964844,293.1499938964844,0.0031420791056007,-1190.05810546875,295.4699401855469,0.5610036253929138,0.050000000745058,0.2284720242023468,291.15936279296875,291.1499938964844,271.4627990722656,270.6803283691406,284.1203918457031,293.344970703125,291.1593933105469,1.0,0.1922359764575958,0.9710632562637328,0.9710632562637328,1.0,1.0,-0.889314591884613,0.3752779960632324,0.5140365958213806,0.1744970828294754,0.0,0.0,0.2753688097000122,25.63147354125977,25.0,0.5222936868667603,-6319.25439453125,78.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,305.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1411483436822891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949134469032287,0.1949178278446197,-4.385796273709275e-06,0.0,0.0001432476274203,0.0,0.0,8.017736434936523,0.0,0.0,0.0,0.2859240770339966,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807904422283,-1381.466796875,304.1524353027344,0.7064191699028015,0.0966242328286171,0.0877712145447731,293.1747131347656,297.1499938964844,293.1499938964844,0.1097840964794159,-2598.128662109375,304.1526794433594,0.8528517484664917,0.1732961535453796,0.1650680303573608,293.18035888671875,297.1499938964844,293.1499938964844,0.0866002365946769,-1586.4744873046875,304.1527404785156,0.8026059865951538,0.143151506781578,0.1007938385009765,293.1847839355469,297.1499938964844,293.1499938964844,0.1024958342313766,-2458.3154296875,304.1532287597656,0.837935209274292,0.1639788895845413,0.1561789065599441,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937024857848,-1171.9644775390625,295.404541015625,0.5605897307395935,0.050000000745058,0.2284850031137466,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.12310791015625,293.3442687988281,291.1596069335937,1.0,0.1919145584106445,0.9709017276763916,0.9709017276763916,1.0,1.0,-0.8860181570053101,0.3739355206489563,0.512082576751709,0.1734567433595657,0.0,0.0,0.2740726172924042,25.65893173217773,25.0,0.3255595266819,-6293.44140625,78.14956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,305.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1407067775726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939458549022674,0.1939502358436584,-4.383698524179636e-06,0.0,0.0001427995011908,0.0,0.0,7.971596717834473,0.0,0.0,0.0,0.2857398092746734,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807904422283,-1381.466796875,304.1524353027344,0.7064191699028015,0.0966242328286171,0.0877712145447731,293.1747131347656,297.1499938964844,293.1499938964844,0.1097840964794159,-2598.128662109375,304.1526794433594,0.8528517484664917,0.1732961535453796,0.1650680303573608,293.18035888671875,297.1499938964844,293.1499938964844,0.0866002365946769,-1586.4744873046875,304.1527404785156,0.8026059865951538,0.143151506781578,0.1007938385009765,293.1847839355469,297.1499938964844,293.1499938964844,0.1024958342313766,-2458.3154296875,304.1532287597656,0.837935209274292,0.1639788895845413,0.1561789065599441,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937024857848,-1171.9644775390625,295.404541015625,0.5605897307395935,0.050000000745058,0.2284850031137466,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.12310791015625,293.3442687988281,291.1596069335937,1.0,0.1919145584106445,0.9709017276763916,0.9709017276763916,1.0,1.0,-0.8860181570053101,0.3739355206489563,0.512082576751709,0.1734567433595657,0.0,0.0,0.2740726172924042,25.65893173217773,25.0,0.3255595266819,-6293.44140625,78.14956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,305.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1407067775726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939458549022674,0.1939502358436584,-4.383698524179636e-06,0.0,0.0001427995011908,0.0,0.0,7.971596717834473,0.0,0.0,0.0,0.2857398092746734,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491387285292148,-1377.4686279296875,304.1524353027344,0.7054342031478882,0.0963403284549713,0.0875178799033165,293.1764831542969,297.1499938964844,293.1499938964844,0.1093055009841919,-2588.955078125,304.1530456542969,0.8515730500221252,0.1726365983486175,0.1644816249608993,293.18023681640625,297.1499938964844,293.1499938964844,0.0863272026181221,-1582.5279541015625,304.1527404785156,0.8016284108161926,0.142791673541069,0.1005439087748527,293.1846618652344,297.1499938964844,293.1499938964844,0.1021765992045402,-2452.147705078125,304.1532287597656,0.8369954228401184,0.1635638326406479,0.1557883471250534,293.3438720703125,297.1499938964844,293.1499938964844,0.0030695335008203,-1162.9163818359375,295.3717956542969,0.5603482127189636,0.050000000745058,0.2284926027059555,291.15966796875,291.1499938964844,271.4768371582031,270.6919860839844,284.12359619140625,293.34393310546875,291.1596984863281,1.0,0.1917472630739212,0.9708210229873656,0.9708210229873656,1.0,1.0,-0.8842507004737854,0.3732327222824096,0.5110179781913757,0.1728585511445999,0.0,0.0,0.2734192013740539,25.676307678222656,25.0,0.2909236252307892,-6280.58984375,77.86289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,305.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1404811292886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934609562158584,0.1934653520584106,-4.382645329314983e-06,0.0,0.000142570483149,0.0,0.0,7.94849967956543,0.0,0.0,0.0,0.2856474816799164,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488961115479469,-1373.4639892578125,304.1524353027344,0.7044230103492737,0.0960558876395225,0.087264247238636,293.1784973144531,297.1499938964844,293.1499938964844,0.10877126455307,-2578.70751953125,304.1534729003906,0.8501565456390381,0.1719044744968414,0.1638268679380417,293.1801147460937,297.1499938964844,293.1499938964844,0.0860537812113761,-1578.576416015625,304.1527404785156,0.8006236553192139,0.1424313485622406,0.100293792784214,293.1845397949219,297.1499938964844,293.1499938964844,0.1018574461340904,-2445.97705078125,304.1532287597656,0.8360320329666138,0.1631485968828201,0.1553978323936462,293.3435974121094,297.1499938964844,293.1499938964844,0.003045383375138,-1153.868408203125,295.3390808105469,0.5600857138633728,0.050000000745058,0.2285008877515792,291.1597595214844,291.1499938964844,271.480224609375,270.6954345703125,284.1235656738281,293.3436279296875,291.1597900390625,1.0,0.1915749013423919,0.9707494974136353,0.9707494974136353,1.0,1.0,-0.8824015259742737,0.3725072145462036,0.5098943114280701,0.1722101867198944,0.0,0.0,0.2727571427822113,25.69584083557129,25.0,0.3022787868976593,-6267.70068359375,77.56590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1402510702610016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929723620414734,0.1929767429828643,-4.381589405966224e-06,0.0,0.0001423370122211,0.0,0.0,7.925254821777344,0.0,0.0,0.0,0.2855545878410339,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484089329838752,-1365.4305419921875,304.1524353027344,0.7023302316665649,0.0954852774739265,0.0867558494210243,293.1831970214844,297.1499938964844,293.1499938964844,0.1075392812490463,-2555.044677734375,304.15435791015625,0.8469288349151611,0.1702267676591873,0.1623161137104034,293.1799011230469,297.1499938964844,293.1499938964844,0.0855053961277008,-1570.6529541015625,304.1527404785156,0.7985415458679199,0.1417089849710464,0.0997927263379097,293.184326171875,297.1499938964844,293.1499938964844,0.1012190878391265,-2433.62060546875,304.1531982421875,0.8340432643890381,0.1623173952102661,0.1546165347099304,293.34307861328125,297.1499938964844,293.1499938964844,0.0029970980249345,-1135.758056640625,295.2735900878906,0.5595055222511292,0.050000000745058,0.2285192608833313,291.1600341796875,291.1499938964844,271.4852294921875,270.7016906738281,284.1219177246094,293.3431396484375,291.1600646972656,1.0,0.1912136077880859,0.9706065058708192,0.9706065058708192,1.0,1.0,-0.8784611225128174,0.3709868192672729,0.5074743032455444,0.170769602060318,0.0,0.0,0.2714006900787353,25.740345001220703,25.0,0.3760480284690857,-6241.6416015625,76.94036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,305.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1397749781608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919768899679184,0.1919812709093094,-4.379453912406461e-06,0.0,0.0001418538304278,0.0,0.0,7.877984046936035,0.0,0.0,0.0,0.2853659093379974,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484089329838752,-1365.4305419921875,304.1524353027344,0.7023302316665649,0.0954852774739265,0.0867558494210243,293.1831970214844,297.1499938964844,293.1499938964844,0.1075392812490463,-2555.044677734375,304.15435791015625,0.8469288349151611,0.1702267676591873,0.1623161137104034,293.1799011230469,297.1499938964844,293.1499938964844,0.0855053961277008,-1570.6529541015625,304.1527404785156,0.7985415458679199,0.1417089849710464,0.0997927263379097,293.184326171875,297.1499938964844,293.1499938964844,0.1012190878391265,-2433.62060546875,304.1531982421875,0.8340432643890381,0.1623173952102661,0.1546165347099304,293.34307861328125,297.1499938964844,293.1499938964844,0.0029970980249345,-1135.758056640625,295.2735900878906,0.5595055222511292,0.050000000745058,0.2285192608833313,291.1600341796875,291.1499938964844,271.4852294921875,270.7016906738281,284.1219177246094,293.3431396484375,291.1600646972656,1.0,0.1912136077880859,0.9706065058708192,0.9706065058708192,1.0,1.0,-0.8784611225128174,0.3709868192672729,0.5074743032455444,0.170769602060318,0.0,0.0,0.2714006900787353,25.740345001220703,25.0,0.3760480284690857,-6241.6416015625,76.94036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,305.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1397749781608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919768899679184,0.1919812709093094,-4.379453912406461e-06,0.0,0.0001418538304278,0.0,0.0,7.877984046936035,0.0,0.0,0.0,0.2853659093379974,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189790785312,-1357.362060546875,304.1524353027344,0.7001546621322632,0.0949122011661529,0.0862456709146499,293.1887512207031,297.1499938964844,293.1499938964844,0.106088139116764,-2527.11572265625,304.15533447265625,0.8431869149208069,0.1682640314102172,0.1605346202850341,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546045064926,-1562.6982421875,304.1527404785156,0.7963751554489136,0.1409839540719986,0.0992901921272277,293.18414306640625,297.1499938964844,293.1499938964844,0.1005804464221,-2421.240234375,304.1531982421875,0.8319830894470215,0.1614848971366882,0.1538345366716385,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488175641745,-1117.6246337890625,295.2080993652344,0.5588622093200684,0.050000000745058,0.228539764881134,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1183776855469,293.3427124023437,291.1604309082031,1.0,0.1908276379108429,0.9704634547233582,0.9704634547233582,1.0,1.0,-0.8741936087608337,0.3693677186965942,0.5048258900642395,0.16914764046669,0.0,0.0,0.2699933052062988,25.79076194763184,25.0,0.4823424518108368,-6215.01708984375,76.27075958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704162597656,305.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1392726153135299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909510046243667,0.1909553855657577,-4.377269760880154e-06,0.0,0.0001413440040778,0.0,0.0,7.829380512237549,0.0,0.0,0.0,0.2851721048355102,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189790785312,-1357.362060546875,304.1524353027344,0.7001546621322632,0.0949122011661529,0.0862456709146499,293.1887512207031,297.1499938964844,293.1499938964844,0.106088139116764,-2527.11572265625,304.15533447265625,0.8431869149208069,0.1682640314102172,0.1605346202850341,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546045064926,-1562.6982421875,304.1527404785156,0.7963751554489136,0.1409839540719986,0.0992901921272277,293.18414306640625,297.1499938964844,293.1499938964844,0.1005804464221,-2421.240234375,304.1531982421875,0.8319830894470215,0.1614848971366882,0.1538345366716385,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488175641745,-1117.6246337890625,295.2080993652344,0.5588622093200684,0.050000000745058,0.228539764881134,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1183776855469,293.3427124023437,291.1604309082031,1.0,0.1908276379108429,0.9704634547233582,0.9704634547233582,1.0,1.0,-0.8741936087608337,0.3693677186965942,0.5048258900642395,0.16914764046669,0.0,0.0,0.2699933052062988,25.79076194763184,25.0,0.4823424518108368,-6215.01708984375,76.27075958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704162597656,305.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1392726153135299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909510046243667,0.1909553855657577,-4.377269760880154e-06,0.0,0.0001413440040778,0.0,0.0,7.829380512237549,0.0,0.0,0.0,0.2851721048355102,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474262274801731,-1349.258056640625,304.1524353027344,0.6979133486747742,0.0943368002772331,0.0857336893677711,293.1949157714844,297.1499938964844,293.1499938964844,0.1044263988733291,-2495.05322265625,304.15631103515625,0.8389658331871033,0.1660270392894745,0.158491313457489,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011232256889,-1554.70849609375,304.1527404785156,0.7941429018974304,0.1402560919523239,0.0987859517335891,293.1839904785156,297.1499938964844,293.1499938964844,0.0999412909150123,-2408.83154296875,304.1531982421875,0.829867422580719,0.1606509536504745,0.1530515402555465,293.34234619140625,297.1499938964844,293.1499938964844,0.00290052825585,-1099.464599609375,295.1425476074219,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607971191406,291.1499938964844,271.4888610839844,270.712158203125,284.11309814453125,293.3423767089844,291.1608581542969,1.0,0.1904150396585464,0.9703360795974731,0.9703360795974731,1.0,1.0,-0.8696084022521973,0.367649495601654,0.5019589066505432,0.1673605144023895,0.0,0.0,0.2685244381427765,25.84520530700684,25.0,0.5812301635742188,-6187.63037109375,75.55693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,305.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.138739213347435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898873597383499,0.1898917406797409,-4.375020580482669e-06,0.0,0.0001408026728313,0.0,0.0,7.779104709625244,0.0,0.0,0.0,0.2849718332290649,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474262274801731,-1349.258056640625,304.1524353027344,0.6979133486747742,0.0943368002772331,0.0857336893677711,293.1949157714844,297.1499938964844,293.1499938964844,0.1044263988733291,-2495.05322265625,304.15631103515625,0.8389658331871033,0.1660270392894745,0.158491313457489,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011232256889,-1554.70849609375,304.1527404785156,0.7941429018974304,0.1402560919523239,0.0987859517335891,293.1839904785156,297.1499938964844,293.1499938964844,0.0999412909150123,-2408.83154296875,304.1531982421875,0.829867422580719,0.1606509536504745,0.1530515402555465,293.34234619140625,297.1499938964844,293.1499938964844,0.00290052825585,-1099.464599609375,295.1425476074219,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607971191406,291.1499938964844,271.4888610839844,270.712158203125,284.11309814453125,293.3423767089844,291.1608581542969,1.0,0.1904150396585464,0.9703360795974731,0.9703360795974731,1.0,1.0,-0.8696084022521973,0.367649495601654,0.5019589066505432,0.1673605144023895,0.0,0.0,0.2685244381427765,25.84520530700684,25.0,0.5812301635742188,-6187.63037109375,75.55693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,305.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.138739213347435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898873597383499,0.1898917406797409,-4.375020580482669e-06,0.0,0.0001408026728313,0.0,0.0,7.779104709625244,0.0,0.0,0.0,0.2849718332290649,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.046931155025959,-1341.12646484375,304.1524658203125,0.6956234574317932,0.0937595516443252,0.0852201730012893,293.2016296386719,297.1499938964844,293.1499938964844,0.1025679409503936,-2459.08837890625,304.1573181152344,0.8343029618263245,0.1635315716266632,0.1562007516622543,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451907038688,-1546.6884765625,304.1527709960937,0.7918629050254822,0.1395256370306015,0.0982800349593162,293.1838684082031,297.1499938964844,293.1499938964844,0.0993018746376037,-2396.400390625,304.1531982421875,0.8277108669281006,0.1598156839609146,0.152267500758171,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522368520498,-1081.2833251953125,295.07696533203125,0.5574448704719543,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.1062927246094,293.34210205078125,291.16131591796875,1.0,0.1899749785661697,0.9702087640762328,0.9702087640762328,1.0,1.0,-0.8647229075431824,0.3658343255519867,0.498888611793518,0.1654261201620102,0.0,0.0,0.2669910788536072,25.90196228027344,25.0,0.6430206298828125,-6159.3681640625,74.80044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,305.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1381714642047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887830048799514,0.1887873858213424,-4.372696821519639e-06,0.0,0.0001402264751959,0.0,0.0,7.727020263671875,0.0,0.0,0.0,0.2847645282745361,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.046931155025959,-1341.12646484375,304.1524658203125,0.6956234574317932,0.0937595516443252,0.0852201730012893,293.2016296386719,297.1499938964844,293.1499938964844,0.1025679409503936,-2459.08837890625,304.1573181152344,0.8343029618263245,0.1635315716266632,0.1562007516622543,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451907038688,-1546.6884765625,304.1527709960937,0.7918629050254822,0.1395256370306015,0.0982800349593162,293.1838684082031,297.1499938964844,293.1499938964844,0.0993018746376037,-2396.400390625,304.1531982421875,0.8277108669281006,0.1598156839609146,0.152267500758171,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522368520498,-1081.2833251953125,295.07696533203125,0.5574448704719543,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.1062927246094,293.34210205078125,291.16131591796875,1.0,0.1899749785661697,0.9702087640762328,0.9702087640762328,1.0,1.0,-0.8647229075431824,0.3658343255519867,0.498888611793518,0.1654261201620102,0.0,0.0,0.2669910788536072,25.90196228027344,25.0,0.6430206298828125,-6159.3681640625,74.80044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,305.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1381714642047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887830048799514,0.1887873858213424,-4.372696821519639e-06,0.0,0.0001402264751959,0.0,0.0,7.727020263671875,0.0,0.0,0.0,0.2847645282745361,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466829016804695,-1337.0528564453125,304.1524658203125,0.6944648027420044,0.0934704169631004,0.0849629640579223,293.20513916015625,297.1499938964844,293.1499938964844,0.101567305624485,-2439.675048828125,304.1578063964844,0.8318096399307251,0.162189707159996,0.154964879155159,293.1794738769531,297.1499938964844,293.1499938964844,0.0835663750767707,-1542.6683349609375,304.1527709960937,0.7907096743583679,0.1391595304012298,0.0980264842510223,293.1838073730469,297.1499938964844,293.1499938964844,0.0989821255207061,-2390.177734375,304.1531982421875,0.8266206383705139,0.15939761698246,0.1518751084804535,293.34197998046875,297.1499938964844,293.1499938964844,0.0028280923143029,-1072.186279296875,295.0441589355469,0.5570726990699768,0.050000000745058,0.2285975068807602,291.1614990234375,291.1499938964844,271.48681640625,270.71856689453125,284.10235595703125,293.3420104980469,291.1615600585937,1.0,0.1897442638874054,0.970145046710968,0.970145046710968,1.0,1.0,-0.8621701598167419,0.3648898899555206,0.4972802698612213,0.1644087433815002,0.0,0.0,0.2661991715431213,25.93077850341797,25.0,0.6651048064231873,-6144.8759765625,74.40635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838134765625,305.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1378736346960067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882150471210479,0.1882194280624389,-4.371505383460317e-06,0.0,0.0001399242028128,0.0,0.0,7.700277328491211,0.0,0.0,0.0,0.284658133983612,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464342720806598,-1332.9755859375,304.1524658203125,0.6932999491691589,0.0931810513138771,0.0847055539488792,293.2087097167969,297.1499938964844,293.1499938964844,0.1005211472511291,-2419.341064453125,304.15826416015625,0.8292104005813599,0.1607875823974609,0.1536707133054733,293.179443359375,297.1499938964844,293.1499938964844,0.0832870379090309,-1538.6422119140625,304.1527709960937,0.7895506620407104,0.1387928873300552,0.0977725908160209,293.1837463378906,297.1499938964844,293.1499938964844,0.098662368953228,-2383.950927734375,304.1531982421875,0.825524628162384,0.1589792966842651,0.1514825224876403,293.3418884277344,297.1499938964844,293.1499938964844,0.0028039473108947,-1063.0845947265625,295.0113525390625,0.5566965937614441,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0981140136719,293.3419189453125,291.16180419921875,1.0,0.1895063072443008,0.9700919389724731,0.9700919389724731,1.0,1.0,-0.8595467805862427,0.3639213144779205,0.4956254661083221,0.1633614748716354,0.0,0.0,0.265389621257782,25.95960998535156,25.0,0.6825101375579834,-6130.125,74.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,305.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.1375659704208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876361221075058,0.1876404881477356,-4.370293481770204e-06,0.0,0.0001396119623677,0.0,0.0,7.673048973083496,0.0,0.0,0.0,0.2845498323440552,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362939000129,-1324.8173828125,304.1524658203125,0.6910008192062378,0.0926021859049797,0.0841902419924736,293.2149353027344,297.1499938964844,293.1499938964844,0.0983781889081001,-2377.585205078125,304.1590576171875,0.8239052295684814,0.1580274105072021,0.1510151773691177,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271714806556,-1530.578125,304.1527709960937,0.7872685790061951,0.1380584985017776,0.0972637459635734,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231389403343,-2371.4931640625,304.1531982421875,0.8233636617660522,0.1581421643495559,0.1506965905427932,293.3417053222656,297.1499938964844,293.1499938964844,0.0027556570712476,-1044.87109375,294.9456787109375,0.5559762716293335,0.050000000745058,0.2286334335803985,291.1622314453125,291.1499938964844,271.48150634765625,270.7240295410156,284.08868408203125,293.3417358398437,291.1622619628906,1.0,0.189011812210083,0.9699856042861938,0.9699856042861938,1.0,1.0,-0.8542155027389526,0.3619665801525116,0.4922489523887634,0.1612069606781005,0.0,0.0,0.2637253999710083,26.011096954345703,25.0,0.5681864023208618,-6100.18994140625,73.1751937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,305.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1369222104549408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864485740661621,0.1864529401063919,-4.367812380223768e-06,0.0,0.0001389586395816,0.0,0.0,7.617287158966064,0.0,0.0,0.0,0.2843281626701355,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362939000129,-1324.8173828125,304.1524658203125,0.6910008192062378,0.0926021859049797,0.0841902419924736,293.2149353027344,297.1499938964844,293.1499938964844,0.0983781889081001,-2377.585205078125,304.1590576171875,0.8239052295684814,0.1580274105072021,0.1510151773691177,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271714806556,-1530.578125,304.1527709960937,0.7872685790061951,0.1380584985017776,0.0972637459635734,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231389403343,-2371.4931640625,304.1531982421875,0.8233636617660522,0.1581421643495559,0.1506965905427932,293.3417053222656,297.1499938964844,293.1499938964844,0.0027556570712476,-1044.87109375,294.9456787109375,0.5559762716293335,0.050000000745058,0.2286334335803985,291.1622314453125,291.1499938964844,271.48150634765625,270.7240295410156,284.08868408203125,293.3417358398437,291.1622619628906,1.0,0.189011812210083,0.9699856042861938,0.9699856042861938,1.0,1.0,-0.8542155027389526,0.3619665801525116,0.4922489523887634,0.1612069606781005,0.0,0.0,0.2637253999710083,26.011096954345703,25.0,0.5681864023208618,-6100.18994140625,73.1751937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,305.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1369222104549408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864485740661621,0.1864529401063919,-4.367812380223768e-06,0.0,0.0001389586395816,0.0,0.0,7.617287158966064,0.0,0.0,0.0,0.2843281626701355,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421564936637,-1316.7432861328125,304.1524658203125,0.6890002489089966,0.0920260250568389,0.0836744979023933,293.217041015625,297.1499938964844,293.1499938964844,0.0966614112257957,-2344.153564453125,304.15887451171875,0.8197559714317322,0.1559503823518753,0.1488897502422332,293.1793518066406,297.1499938964844,293.1499938964844,0.0821718871593475,-1522.597900390625,304.1527709960937,0.785315752029419,0.1373253315687179,0.0967535600066185,293.18359375,297.1499938964844,293.1499938964844,0.0973907262086868,-2359.1708984375,304.1531982421875,0.821508526802063,0.1573059409856796,0.1499089449644088,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076015248894,-1026.765625,294.8797607421875,0.5555317401885986,0.050000000745058,0.2286481708288192,291.1618957519531,291.1499938964844,271.4764404296875,270.72735595703125,284.0776062011719,293.34149169921875,291.16168212890625,1.0,0.1885124146938324,0.9698793292045592,0.9698793292045592,1.0,1.0,-0.8495051264762878,0.3603162765502929,0.4891888201236725,0.1591220051050186,0.0,0.0,0.2621460556983948,26.02060508728028,25.0,-0.9258452653884888,-6072.56005859375,72.39888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.136245772242546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852838099002838,0.1852881759405136,-4.365308086562436e-06,0.0,0.0001382721384288,0.0,0.0,7.562583923339844,0.0,0.0,0.0,0.2841104567050934,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421564936637,-1316.7432861328125,304.1524658203125,0.6890002489089966,0.0920260250568389,0.0836744979023933,293.217041015625,297.1499938964844,293.1499938964844,0.0966614112257957,-2344.153564453125,304.15887451171875,0.8197559714317322,0.1559503823518753,0.1488897502422332,293.1793518066406,297.1499938964844,293.1499938964844,0.0821718871593475,-1522.597900390625,304.1527709960937,0.785315752029419,0.1373253315687179,0.0967535600066185,293.18359375,297.1499938964844,293.1499938964844,0.0973907262086868,-2359.1708984375,304.1531982421875,0.821508526802063,0.1573059409856796,0.1499089449644088,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076015248894,-1026.765625,294.8797607421875,0.5555317401885986,0.050000000745058,0.2286481708288192,291.1618957519531,291.1499938964844,271.4764404296875,270.72735595703125,284.0776062011719,293.34149169921875,291.16168212890625,1.0,0.1885124146938324,0.9698793292045592,0.9698793292045592,1.0,1.0,-0.8495051264762878,0.3603162765502929,0.4891888201236725,0.1591220051050186,0.0,0.0,0.2621460556983948,26.02060508728028,25.0,-0.9258452653884888,-6072.56005859375,72.39888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.136245772242546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852838099002838,0.1852881759405136,-4.365308086562436e-06,0.0,0.0001382721384288,0.0,0.0,7.562583923339844,0.0,0.0,0.0,0.2841104567050934,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613071978092,-1308.9158935546875,304.1524353027344,0.6872146129608154,0.091459222137928,0.0831644907593727,293.2171936035156,297.1499938964844,293.1499938964844,0.0953033491969108,-2317.7470703125,304.1581726074219,0.8165063858032227,0.1542203724384308,0.1471979618072509,293.17926025390625,297.1499938964844,293.1499938964844,0.0816310942173004,-1514.8519287109375,304.1527404785156,0.7835928797721863,0.136600062251091,0.0962467789649963,293.1834716796875,297.1499938964844,293.1499938964844,0.0967742800712585,-2347.175537109375,304.15313720703125,0.8198603987693787,0.1564754843711853,0.149124264717102,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602083817124,-1008.955078125,294.813232421875,0.555271327495575,0.050000000745058,0.2286568880081176,291.1599426269531,291.1499938964844,271.470458984375,270.73046875,284.0650939941406,293.3410949707031,291.1596069335937,1.0,0.1880228072404861,0.9697871804237366,0.9697871804237366,1.0,1.0,-0.8453227877616882,0.3589198589324951,0.4864029586315155,0.1571090221405029,0.0,0.0,0.2609411478042602,26.00299453735352,25.0,-2.591256856918335,-6049.8974609375,71.67737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,305.4663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1355574131011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843452602624893,0.1843496114015579,-4.363097104942426e-06,0.0,0.0001375735446345,0.0,0.0,7.518261432647705,0.0,0.0,0.0,0.2839319109916687,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613071978092,-1308.9158935546875,304.1524353027344,0.6872146129608154,0.091459222137928,0.0831644907593727,293.2171936035156,297.1499938964844,293.1499938964844,0.0953033491969108,-2317.7470703125,304.1581726074219,0.8165063858032227,0.1542203724384308,0.1471979618072509,293.17926025390625,297.1499938964844,293.1499938964844,0.0816310942173004,-1514.8519287109375,304.1527404785156,0.7835928797721863,0.136600062251091,0.0962467789649963,293.1834716796875,297.1499938964844,293.1499938964844,0.0967742800712585,-2347.175537109375,304.15313720703125,0.8198603987693787,0.1564754843711853,0.149124264717102,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602083817124,-1008.955078125,294.813232421875,0.555271327495575,0.050000000745058,0.2286568880081176,291.1599426269531,291.1499938964844,271.470458984375,270.73046875,284.0650939941406,293.3410949707031,291.1596069335937,1.0,0.1880228072404861,0.9697871804237366,0.9697871804237366,1.0,1.0,-0.8453227877616882,0.3589198589324951,0.4864029586315155,0.1571090221405029,0.0,0.0,0.2609411478042602,26.00299453735352,25.0,-2.591256856918335,-6049.8974609375,71.67737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,305.4663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1355574131011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843452602624893,0.1843496114015579,-4.363097104942426e-06,0.0,0.0001375735446345,0.0,0.0,7.518261432647705,0.0,0.0,0.0,0.2839319109916687,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903150200843,-1301.259033203125,304.15240478515625,0.6855095624923706,0.0909043326973915,0.0826645866036415,293.2167053222656,297.1499938964844,293.1499938964844,0.0940740182995796,-2293.818603515625,304.1575012207031,0.8135302066802979,0.1526172906160354,0.1456618160009384,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982808470726,-1507.229736328125,304.1527099609375,0.7819481492042542,0.13588547706604,0.0957469493150711,293.183349609375,297.1499938964844,293.1499938964844,0.0961650535464286,-2335.313232421875,304.1531066894531,0.8182714581489563,0.1556531488895416,0.1483465880155563,293.3404541015625,297.1499938964844,293.1499938964844,0.0026131798513233,-991.2727661132812,294.7470703125,0.5550612211227417,0.050000000745058,0.2286639660596847,291.15777587890625,291.1499938964844,271.4637145996094,270.7334899902344,284.0517272949219,293.34051513671875,291.157470703125,1.0,0.1875453442335128,0.9696950912475586,0.9696950912475586,1.0,1.0,-0.8413541913032532,0.3576272130012512,0.4837270081043243,0.1551254242658615,0.0,0.0,0.260055661201477,25.978796005249023,25.0,-2.8386828899383545,-6031.37060546875,70.98692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1348882019519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836624145507812,0.183666780591011,-4.361424544185866e-06,0.0,0.0001368943776469,0.0,0.0,7.485954761505127,0.0,0.0,0.0,0.2838003933429718,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903150200843,-1301.259033203125,304.15240478515625,0.6855095624923706,0.0909043326973915,0.0826645866036415,293.2167053222656,297.1499938964844,293.1499938964844,0.0940740182995796,-2293.818603515625,304.1575012207031,0.8135302066802979,0.1526172906160354,0.1456618160009384,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982808470726,-1507.229736328125,304.1527099609375,0.7819481492042542,0.13588547706604,0.0957469493150711,293.183349609375,297.1499938964844,293.1499938964844,0.0961650535464286,-2335.313232421875,304.1531066894531,0.8182714581489563,0.1556531488895416,0.1483465880155563,293.3404541015625,297.1499938964844,293.1499938964844,0.0026131798513233,-991.2727661132812,294.7470703125,0.5550612211227417,0.050000000745058,0.2286639660596847,291.15777587890625,291.1499938964844,271.4637145996094,270.7334899902344,284.0517272949219,293.34051513671875,291.157470703125,1.0,0.1875453442335128,0.9696950912475586,0.9696950912475586,1.0,1.0,-0.8413541913032532,0.3576272130012512,0.4837270081043243,0.1551254242658615,0.0,0.0,0.260055661201477,25.978796005249023,25.0,-2.8386828899383545,-6031.37060546875,70.98692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1348882019519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836624145507812,0.183666780591011,-4.361424544185866e-06,0.0,0.0001368943776469,0.0,0.0,7.485954761505127,0.0,0.0,0.0,0.2838003933429718,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442575588822364,-1297.4755859375,304.15240478515625,0.6846725940704346,0.0906313508749008,0.0824187099933624,293.2163391113281,297.1499938964844,293.1499938964844,0.0934811308979988,-2282.26123046875,304.1572265625,0.8120726943016052,0.1518391668796539,0.1449211090803146,293.1790466308594,297.1499938964844,293.1499938964844,0.0808334350585937,-1503.441650390625,304.1527099609375,0.7811385989189148,0.1355321854352951,0.0954998806118965,293.18328857421875,297.1499938964844,293.1499938964844,0.0958614721894264,-2329.395751953125,304.1531066894531,0.8174828886985779,0.1552451252937317,0.1479607224464416,293.3401184082031,297.1499938964844,293.1499938964844,0.0025898173917084,-982.4771728515624,294.7142944335937,0.5549606680870056,0.050000000745058,0.2286673486232757,291.1568603515625,291.1499938964844,271.4601135253906,270.7350158691406,284.0448303222656,293.3401794433594,291.1565856933594,1.0,0.1873113214969635,0.9696490168571472,0.9696490168571472,1.0,1.0,-0.8394145369529724,0.3570015728473663,0.4824129343032837,0.1541429758071899,0.0,0.0,0.2596946656703949,25.96647453308105,25.0,-2.638265609741211,-6022.9912109375,70.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,305.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1345699727535247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833879500627517,0.1833923161029815,-4.360763341537677e-06,0.0,0.0001365714124403,0.0,0.0,7.47299861907959,0.0,0.0,0.0,0.2837477326393127,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440264046192169,-1293.71826171875,304.1523742675781,0.6838420033454895,0.0903610214591026,0.0821753069758415,293.21600341796875,297.1499938964844,293.1499938964844,0.0928962975740432,-2270.850341796875,304.156982421875,0.8106164932250977,0.1510704010725021,0.1441907435655594,293.178955078125,297.1499938964844,293.1499938964844,0.0805693939328193,-1499.66552734375,304.1527099609375,0.780333399772644,0.1351812183856964,0.0952545180916786,293.1831970214844,297.1499938964844,293.1499938964844,0.0955584272742271,-2323.484375,304.153076171875,0.8166941404342651,0.1548389643430709,0.147576704621315,293.3397827148437,297.1499938964844,293.1499938964844,0.0025665389839559,-973.7056884765624,294.6817321777344,0.5548601746559143,0.050000000745058,0.2286707460880279,291.15606689453125,291.1499938964844,271.4564208984375,270.7365417480469,284.037841796875,293.33984375,291.15582275390625,1.0,0.1870802193880081,0.9696031808853148,0.9696031808853148,1.0,1.0,-0.837494432926178,0.356384128332138,0.4811103045940399,0.1531674712896347,0.0,0.0,0.2593738734722137,25.954498291015625,25.0,-2.356388092041016,-6014.962890625,70.31895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,305.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.1342659741640091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831455379724502,0.1831498891115188,-4.3601853576547e-06,0.0,0.0001362628827337,0.0,0.0,7.461570262908935,0.0,0.0,0.0,0.2837013900279999,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435682274401187,-1286.270751953125,304.15234375,0.6821953058242798,0.0898273959755897,0.081695057451725,293.2152404785156,297.1499938964844,293.1499938964844,0.0917431488633155,-2248.324462890625,304.1565856933594,0.8076829314231873,0.1495535522699356,0.1427518278360366,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430923700332,-1492.1407470703125,304.1526794433594,0.778731644153595,0.1344852000474929,0.0947681367397308,293.1830444335937,297.1499938964844,293.1499938964844,0.094953529536724,-2311.673095703125,304.153076171875,0.8151117563247681,0.1540315300226211,0.1468134671449661,293.3390197753906,297.1499938964844,293.1499938964844,0.0025201837997883,-956.2179565429688,294.6171875,0.5546568632125854,0.050000000745058,0.2286776155233383,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.02374267578125,293.3390808105469,291.1546936035156,1.0,0.1866259425878524,0.96951162815094,0.96951162815094,1.0,1.0,-0.8336994051933289,0.355164498090744,0.4785348773002624,0.1512416899204254,0.0,0.0,0.2588182389736175,25.931934356689453,25.0,-1.7044404745101929,-5999.560546875,69.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1337046772241592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827312409877777,0.1827355921268463,-4.359215381555259e-06,0.0,0.0001356932480121,0.0,0.0,7.442080974578857,0.0,0.0,0.0,0.283622533082962,4.0,0.0,1.0
