time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435682274401187,-1286.270751953125,304.15234375,0.6821953058242798,0.0898273959755897,0.081695057451725,293.2152404785156,297.1499938964844,293.1499938964844,0.0917431488633155,-2248.324462890625,304.1565856933594,0.8076829314231873,0.1495535522699356,0.1427518278360366,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430923700332,-1492.1407470703125,304.1526794433594,0.778731644153595,0.1344852000474929,0.0947681367397308,293.1830444335937,297.1499938964844,293.1499938964844,0.094953529536724,-2311.673095703125,304.153076171875,0.8151117563247681,0.1540315300226211,0.1468134671449661,293.3390197753906,297.1499938964844,293.1499938964844,0.0025201837997883,-956.2179565429688,294.6171875,0.5546568632125854,0.050000000745058,0.2286776155233383,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.02374267578125,293.3390808105469,291.1546936035156,1.0,0.1866259425878524,0.96951162815094,0.96951162815094,1.0,1.0,-0.8336994051933289,0.355164498090744,0.4785348773002624,0.1512416899204254,0.0,0.0,0.2588182389736175,25.931934356689453,25.0,-1.7044404745101929,-5999.560546875,69.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1337046772241592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827312409877777,0.1827355921268463,-4.359215381555259e-06,0.0,0.0001356932480121,0.0,0.0,7.442080974578857,0.0,0.0,0.0,0.283622533082962,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431152135133743,-1278.90673828125,304.1523132324219,0.6805657148361206,0.0893024578690528,0.0812228694558143,293.2144470214844,297.1499938964844,293.1499938964844,0.0906068012118339,-2226.100830078125,304.1562805175781,0.804701030254364,0.1480595171451568,0.1413358747959137,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186907052993,-1484.64599609375,304.15264892578125,0.777138888835907,0.133796140551567,0.0942868664860725,293.182861328125,297.1499938964844,293.1499938964844,0.094350017607212,-2299.875,304.1530456542969,0.8135192394256592,0.1532299071550369,0.146055981516838,293.33819580078125,297.1499938964844,293.1499938964844,0.0024740824010223,-938.8010864257812,294.5533447265625,0.5544497966766357,0.050000000745058,0.2286846339702606,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,284.0097351074219,293.3382873535156,291.1539611816406,1.0,0.1861816048622131,0.9694200158119202,0.9694200158119202,1.0,1.0,-0.8299548029899597,0.3539563119411468,0.4759984910488128,0.149358719587326,0.0,0.0,0.2583360373973846,25.91146469116211,25.0,-1.0853917598724363,-5984.5830078125,69.03355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,305.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.1332121193408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823797523975372,0.182384118437767,-4.35842048318591e-06,0.0,0.0001351933606201,0.0,0.0,7.425603866577148,0.0,0.0,0.0,0.2835562229156494,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431152135133743,-1278.90673828125,304.1523132324219,0.6805657148361206,0.0893024578690528,0.0812228694558143,293.2144470214844,297.1499938964844,293.1499938964844,0.0906068012118339,-2226.100830078125,304.1562805175781,0.804701030254364,0.1480595171451568,0.1413358747959137,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186907052993,-1484.64599609375,304.15264892578125,0.777138888835907,0.133796140551567,0.0942868664860725,293.182861328125,297.1499938964844,293.1499938964844,0.094350017607212,-2299.875,304.1530456542969,0.8135192394256592,0.1532299071550369,0.146055981516838,293.33819580078125,297.1499938964844,293.1499938964844,0.0024740824010223,-938.8010864257812,294.5533447265625,0.5544497966766357,0.050000000745058,0.2286846339702606,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,284.0097351074219,293.3382873535156,291.1539611816406,1.0,0.1861816048622131,0.9694200158119202,0.9694200158119202,1.0,1.0,-0.8299548029899597,0.3539563119411468,0.4759984910488128,0.149358719587326,0.0,0.0,0.2583360373973846,25.91146469116211,25.0,-1.0853917598724363,-5984.5830078125,69.03355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,305.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.1332121193408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823797523975372,0.182384118437767,-4.35842048318591e-06,0.0,0.0001351933606201,0.0,0.0,7.425603866577148,0.0,0.0,0.0,0.2835562229156494,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426671281456947,-1271.6224365234375,304.1522827148437,0.6789528131484985,0.0887854397296905,0.0807579457759857,293.2136535644531,297.1499938964844,293.1499938964844,0.089484192430973,-2204.131591796875,304.15606689453125,0.8017117977142334,0.1465853005647659,0.1399390995502472,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958760142326,-1477.17822265625,304.15264892578125,0.7755546569824219,0.1331128776073455,0.0938098281621933,293.18267822265625,297.1499938964844,293.1499938964844,0.093747891485691,-2288.09228515625,304.1530456542969,0.8119146227836609,0.1524333208799362,0.145303413271904,293.3373718261719,297.1499938964844,293.1499938964844,0.002428219653666,-921.4540405273438,294.4901428222656,0.554240345954895,0.050000000745058,0.2286917269229889,291.15362548828125,291.1499938964844,271.43341064453125,270.7466125488281,283.9960327148437,293.3374328613281,291.153564453125,1.0,0.1857461631298065,0.9693317413330078,0.9693317413330078,1.0,1.0,-0.8262530565261841,0.3527513444423675,0.4735017120838165,0.1475287973880767,0.0,0.0,0.2578855752944946,25.89297676086425,25.0,-0.572613537311554,-5969.66943359375,68.4124526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,305.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.13278828561306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820587962865829,0.1820631474256515,-4.357722446002299e-06,0.0,0.0001347632205579,0.0,0.0,7.410611629486084,0.0,0.0,0.0,0.2834962010383606,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426671281456947,-1271.6224365234375,304.1522827148437,0.6789528131484985,0.0887854397296905,0.0807579457759857,293.2136535644531,297.1499938964844,293.1499938964844,0.089484192430973,-2204.131591796875,304.15606689453125,0.8017117977142334,0.1465853005647659,0.1399390995502472,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958760142326,-1477.17822265625,304.15264892578125,0.7755546569824219,0.1331128776073455,0.0938098281621933,293.18267822265625,297.1499938964844,293.1499938964844,0.093747891485691,-2288.09228515625,304.1530456542969,0.8119146227836609,0.1524333208799362,0.145303413271904,293.3373718261719,297.1499938964844,293.1499938964844,0.002428219653666,-921.4540405273438,294.4901428222656,0.554240345954895,0.050000000745058,0.2286917269229889,291.15362548828125,291.1499938964844,271.43341064453125,270.7466125488281,283.9960327148437,293.3374328613281,291.153564453125,1.0,0.1857461631298065,0.9693317413330078,0.9693317413330078,1.0,1.0,-0.8262530565261841,0.3527513444423675,0.4735017120838165,0.1475287973880767,0.0,0.0,0.2578855752944946,25.89297676086425,25.0,-0.572613537311554,-5969.66943359375,68.4124526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,305.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.13278828561306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820587962865829,0.1820631474256515,-4.357722446002299e-06,0.0,0.0001347632205579,0.0,0.0,7.410611629486084,0.0,0.0,0.0,0.2834962010383606,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422241315245628,-1264.42041015625,304.1522827148437,0.677358865737915,0.0882761999964714,0.0803000256419181,293.212890625,297.1499938964844,293.1499938964844,0.0883745402097702,-2182.4111328125,304.1558837890625,0.7987377643585205,0.1451304405927658,0.1385606378316879,293.1781616210937,297.1499938964844,293.1499938964844,0.078474573791027,-1469.7374267578125,304.1526184082031,0.7739806175231934,0.1324349045753479,0.0933365598320961,293.1824951171875,297.1499938964844,293.1499938964844,0.0931472927331924,-2276.330322265625,304.15301513671875,0.8102976083755493,0.1516414135694503,0.1445553302764892,293.3365173339844,297.1499938964844,293.1499938964844,0.0023825822863727,-904.175537109375,294.4274597167969,0.55403071641922,0.050000000745058,0.2286988496780395,291.1534729003906,291.1499938964844,271.426025390625,270.7506103515625,283.9828491210937,293.33660888671875,291.1534729003906,1.0,0.1853188723325729,0.9692434072494508,0.9692434072494508,1.0,1.0,-0.8225916028022766,0.3515442907810211,0.4710473418235779,0.145761027932167,0.0,0.0,0.2574339509010315,25.876201629638672,25.0,-0.1567282527685165,-5954.615234375,67.80424499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1324283927679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817438900470733,0.1817482411861419,-4.357062607596163e-06,0.0,0.0001343979965895,0.0,0.0,7.395951747894287,0.0,0.0,0.0,0.2834378480911255,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422241315245628,-1264.42041015625,304.1522827148437,0.677358865737915,0.0882761999964714,0.0803000256419181,293.212890625,297.1499938964844,293.1499938964844,0.0883745402097702,-2182.4111328125,304.1558837890625,0.7987377643585205,0.1451304405927658,0.1385606378316879,293.1781616210937,297.1499938964844,293.1499938964844,0.078474573791027,-1469.7374267578125,304.1526184082031,0.7739806175231934,0.1324349045753479,0.0933365598320961,293.1824951171875,297.1499938964844,293.1499938964844,0.0931472927331924,-2276.330322265625,304.15301513671875,0.8102976083755493,0.1516414135694503,0.1445553302764892,293.3365173339844,297.1499938964844,293.1499938964844,0.0023825822863727,-904.175537109375,294.4274597167969,0.55403071641922,0.050000000745058,0.2286988496780395,291.1534729003906,291.1499938964844,271.426025390625,270.7506103515625,283.9828491210937,293.33660888671875,291.1534729003906,1.0,0.1853188723325729,0.9692434072494508,0.9692434072494508,1.0,1.0,-0.8225916028022766,0.3515442907810211,0.4710473418235779,0.145761027932167,0.0,0.0,0.2574339509010315,25.876201629638672,25.0,-0.1567282527685165,-5954.615234375,67.80424499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1324283927679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817438900470733,0.1817482411861419,-4.357062607596163e-06,0.0,0.0001343979965895,0.0,0.0,7.395951747894287,0.0,0.0,0.0,0.2834378480911255,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.042004719376564,-1260.8531494140625,304.1522521972656,0.6765701770782471,0.0880246385931968,0.0800737887620925,293.2124938964844,297.1499938964844,293.1499938964844,0.0878247320652008,-2171.649658203125,304.15582275390625,0.7972584962844849,0.1444106251001358,0.1378785520792007,293.1780700683594,297.1499938964844,293.1499938964844,0.0782145410776138,-1466.028076171875,304.1526184082031,0.7731983065605164,0.1320978999137878,0.0931013002991676,293.18243408203125,297.1499938964844,293.1499938964844,0.0928476601839065,-2270.458984375,304.15301513671875,0.809484601020813,0.1512472480535507,0.1441829651594162,293.3360900878906,297.1499938964844,293.1499938964844,0.0023598612751811,-895.5676879882812,294.3963317871094,0.5539265871047974,0.050000000745058,0.2287023812532425,291.15350341796875,291.1499938964844,271.4225158691406,270.7527770996094,283.9765014648437,293.3361511230469,291.15350341796875,1.0,0.1851081550121307,0.9691992998123168,0.9691992998123168,1.0,1.0,-0.8207764029502869,0.3509391248226166,0.4698372781276703,0.1449029594659805,0.0,0.0,0.2571981847286224,25.868370056152344,25.0,0.0208862703293561,-5946.9873046875,67.5048599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,305.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.1322703659534454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815818548202514,0.1815862208604812,-4.356732006272068e-06,0.0,0.0001342376053798,0.0,0.0,7.388426780700684,0.0,0.0,0.0,0.283407986164093,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417867489159107,-1257.30908203125,304.1522521972656,0.6757875680923462,0.0877751037478447,0.0798493549227714,293.21209716796875,297.1499938964844,293.1499938964844,0.0872782319784164,-2160.954833984375,304.15576171875,0.7957853674888611,0.1436958611011505,0.1372011750936508,293.177978515625,297.1499938964844,293.1499938964844,0.0779549404978752,-1462.3265380859375,304.1526184082031,0.7724195718765259,0.1317621171474456,0.0928669273853302,293.1823425292969,297.1499938964844,293.1499938964844,0.0925485044717788,-2264.595947265625,304.15301513671875,0.8086687326431274,0.1508542448282241,0.1438117027282714,293.3356628417969,297.1499938964844,293.1499938964844,0.0023371905554085,-886.975830078125,294.36529541015625,0.5538234114646912,0.050000000745058,0.2287058979272842,291.1535949707031,291.1499938964844,271.41912841796875,270.75506591796875,283.9703369140625,293.3357238769531,291.1535949707031,1.0,0.1848992556333542,0.9691607356071472,0.9691607356071472,1.0,1.0,-0.8189713954925537,0.3503323793411255,0.4686389863491058,0.1440633535385131,0.0,0.0,0.2569513022899627,25.860837936401367,25.0,0.1822097897529602,-5939.27197265625,67.20846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,305.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.132124438881874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814134120941162,0.1814177632331848,-4.356392764748307e-06,0.0,0.0001340895105386,0.0,0.0,7.380613327026367,0.0,0.0,0.0,0.2833770513534546,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551405072212,-1250.29052734375,304.1522216796875,0.674241840839386,0.087282046675682,0.0794058144092559,293.2113342285156,297.1499938964844,293.1499938964844,0.0861949697136879,-2139.76416015625,304.1556396484375,0.7928594350814819,0.1422813087701797,0.1358603686094284,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370059370994,-1454.9466552734375,304.1526184082031,0.7708739042282104,0.1310942322015762,0.0924006775021553,293.1821594238281,297.1499938964844,293.1499938964844,0.091951698064804,-2252.89453125,304.15301513671875,0.8070284724235535,0.150071695446968,0.1430723518133163,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920051123946,-869.8427734375,294.3036193847656,0.5536209344863892,0.050000000745058,0.228712797164917,291.1539001464844,291.1499938964844,271.4129638671875,270.76007080078125,283.9587097167969,293.3348693847656,291.1539306640625,1.0,0.1844864338636398,0.9690836668014526,0.9690836668014526,1.0,1.0,-0.8153910636901855,0.3491128087043762,0.4662782549858093,0.1424407511949539,0.0,0.0,0.2564134001731872,25.84648895263672,25.0,0.479250431060791,-5923.529296875,66.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,305.4210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1318608522415161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810497194528579,0.1810540854930877,-4.355672899691854e-06,0.0,0.0001338220026809,0.0,0.0,7.363771438598633,0.0,0.0,0.0,0.2833105027675628,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551405072212,-1250.29052734375,304.1522216796875,0.674241840839386,0.087282046675682,0.0794058144092559,293.2113342285156,297.1499938964844,293.1499938964844,0.0861949697136879,-2139.76416015625,304.1556396484375,0.7928594350814819,0.1422813087701797,0.1358603686094284,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370059370994,-1454.9466552734375,304.1526184082031,0.7708739042282104,0.1310942322015762,0.0924006775021553,293.1821594238281,297.1499938964844,293.1499938964844,0.091951698064804,-2252.89453125,304.15301513671875,0.8070284724235535,0.150071695446968,0.1430723518133163,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920051123946,-869.8427734375,294.3036193847656,0.5536209344863892,0.050000000745058,0.228712797164917,291.1539001464844,291.1499938964844,271.4129638671875,270.76007080078125,283.9587097167969,293.3348693847656,291.1539306640625,1.0,0.1844864338636398,0.9690836668014526,0.9690836668014526,1.0,1.0,-0.8153910636901855,0.3491128087043762,0.4662782549858093,0.1424407511949539,0.0,0.0,0.2564134001731872,25.84648895263672,25.0,0.479250431060791,-5923.529296875,66.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,305.4210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1318608522415161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810497194528579,0.1810540854930877,-4.355672899691854e-06,0.0,0.0001338220026809,0.0,0.0,7.363771438598633,0.0,0.0,0.0,0.2833105027675628,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298129379749,-1243.3724365234375,304.1521911621094,0.6727247834205627,0.0867974609136581,0.0789697617292404,293.2105407714844,297.1499938964844,293.1499938964844,0.0851254016160965,-2118.857421875,304.1555480957031,0.7899661660194397,0.1408878862857818,0.1345392912626266,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209638237953,-1447.601318359375,304.152587890625,0.7693461775779724,0.1304314136505127,0.0919379070401191,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571566343307,-2241.232421875,304.1529846191406,0.8053771257400513,0.1492940485477447,0.1423375308513641,293.3338928222656,297.1499938964844,293.1499938964844,0.0022470366675406,-852.7819213867188,294.2424011230469,0.5534250140190125,0.050000000745058,0.228719487786293,291.1543884277344,291.1499938964844,271.4076843261719,270.7657775878906,283.9481201171875,293.333984375,291.15447998046875,1.0,0.1840801984071731,0.969006597995758,0.969006597995758,1.0,1.0,-0.8118528127670288,0.3478846549987793,0.4639681577682495,0.1408973634243011,0.0,0.0,0.2557959854602813,25.832914352416992,25.0,0.7376746535301208,-5907.2529296875,66.05130767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,305.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.1316245049238205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806358993053436,0.1806402504444122,-4.354867542133434e-06,0.0,0.0001335821434622,0.0,0.0,7.344642162322998,0.0,0.0,0.0,0.2832351326942444,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298129379749,-1243.3724365234375,304.1521911621094,0.6727247834205627,0.0867974609136581,0.0789697617292404,293.2105407714844,297.1499938964844,293.1499938964844,0.0851254016160965,-2118.857421875,304.1555480957031,0.7899661660194397,0.1408878862857818,0.1345392912626266,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209638237953,-1447.601318359375,304.152587890625,0.7693461775779724,0.1304314136505127,0.0919379070401191,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571566343307,-2241.232421875,304.1529846191406,0.8053771257400513,0.1492940485477447,0.1423375308513641,293.3338928222656,297.1499938964844,293.1499938964844,0.0022470366675406,-852.7819213867188,294.2424011230469,0.5534250140190125,0.050000000745058,0.228719487786293,291.1543884277344,291.1499938964844,271.4076843261719,270.7657775878906,283.9481201171875,293.333984375,291.15447998046875,1.0,0.1840801984071731,0.969006597995758,0.969006597995758,1.0,1.0,-0.8118528127670288,0.3478846549987793,0.4639681577682495,0.1408973634243011,0.0,0.0,0.2557959854602813,25.832914352416992,25.0,0.7376746535301208,-5907.2529296875,66.05130767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,305.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.1316245049238205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806358993053436,0.1806402504444122,-4.354867542133434e-06,0.0,0.0001335821434622,0.0,0.0,7.344642162322998,0.0,0.0,0.0,0.2832351326942444,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405114106833934,-1236.56494140625,304.15216064453125,0.6712393760681152,0.0863218009471893,0.0785416066646575,293.2097473144531,297.1499938964844,293.1499938964844,0.0840703919529914,-2098.256103515625,304.15545654296875,0.7871111035346985,0.1395166218280792,0.1332389116287231,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072388410568,-1440.2967529296875,304.152587890625,0.767838180065155,0.1297738403081894,0.0914787501096725,293.1817932128906,297.1499938964844,293.1499938964844,0.090765357017517,-2229.621337890625,304.1529846191406,0.803729236125946,0.1485215872526168,0.1416074931621551,293.3330078125,297.1499938964844,293.1499938964844,0.0022022977937012,-835.8001708984375,294.1816101074219,0.5532367825508118,0.050000000745058,0.2287259250879287,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9386291503906,293.3330993652344,291.1551513671875,1.0,0.183680385351181,0.9689373970031738,0.9689373970031738,1.0,1.0,-0.8083586692810059,0.346648246049881,0.4617104530334472,0.1394352614879608,0.0,0.0,0.2550796866416931,25.819913864135746,25.0,0.939953625202179,-5890.32470703125,65.48965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,305.40802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1314002424478531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180157333612442,0.1801616847515106,-4.353942586021731e-06,0.0,0.0001333545369561,0.0,0.0,7.32254695892334,0.0,0.0,0.0,0.2831481397151947,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405114106833934,-1236.56494140625,304.15216064453125,0.6712393760681152,0.0863218009471893,0.0785416066646575,293.2097473144531,297.1499938964844,293.1499938964844,0.0840703919529914,-2098.256103515625,304.15545654296875,0.7871111035346985,0.1395166218280792,0.1332389116287231,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072388410568,-1440.2967529296875,304.152587890625,0.767838180065155,0.1297738403081894,0.0914787501096725,293.1817932128906,297.1499938964844,293.1499938964844,0.090765357017517,-2229.621337890625,304.1529846191406,0.803729236125946,0.1485215872526168,0.1416074931621551,293.3330078125,297.1499938964844,293.1499938964844,0.0022022977937012,-835.8001708984375,294.1816101074219,0.5532367825508118,0.050000000745058,0.2287259250879287,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9386291503906,293.3330993652344,291.1551513671875,1.0,0.183680385351181,0.9689373970031738,0.9689373970031738,1.0,1.0,-0.8083586692810059,0.346648246049881,0.4617104530334472,0.1394352614879608,0.0,0.0,0.2550796866416931,25.819913864135746,25.0,0.939953625202179,-5890.32470703125,65.48965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,305.40802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1314002424478531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180157333612442,0.1801616847515106,-4.353942586021731e-06,0.0,0.0001333545369561,0.0,0.0,7.32254695892334,0.0,0.0,0.0,0.2831481397151947,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002466678619,-1229.872802734375,304.1521301269531,0.6697869300842285,0.0858551412820816,0.0781214162707328,293.2089233398437,297.1499938964844,293.1499938964844,0.0830300971865654,-2077.9677734375,304.1553649902344,0.784297525882721,0.1381676495075225,0.1319593638181686,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960843086242,-1433.0374755859375,304.152587890625,0.7663511633872986,0.1291215717792511,0.0910232067108154,293.1816101074219,297.1499938964844,293.1499938964844,0.0901766493916511,-2218.069091796875,304.1529846191406,0.8020958304405212,0.1477544456720352,0.1408823430538177,293.3321533203125,297.1499938964844,293.1499938964844,0.0021577761508524,-818.8947143554688,294.1212158203125,0.5530571937561035,0.050000000745058,0.228732094168663,291.15582275390625,291.1499938964844,271.400634765625,270.7795104980469,283.9303894042969,293.33221435546875,291.1559143066406,1.0,0.183286651968956,0.9688681960105896,0.9688681960105896,1.0,1.0,-0.8049089908599854,0.3454033732414245,0.4595056474208832,0.1380543708801269,0.0,0.0,0.2542538046836853,25.80729866027832,25.0,1.10023033618927,-5872.6669921875,64.93888854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,305.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1311727315187454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796065121889114,0.17961086332798,-4.352879841462709e-06,0.0,0.0001331236417172,0.0,0.0,7.2971391677856445,0.0,0.0,0.0,0.2830481827259063,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002466678619,-1229.872802734375,304.1521301269531,0.6697869300842285,0.0858551412820816,0.0781214162707328,293.2089233398437,297.1499938964844,293.1499938964844,0.0830300971865654,-2077.9677734375,304.1553649902344,0.784297525882721,0.1381676495075225,0.1319593638181686,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960843086242,-1433.0374755859375,304.152587890625,0.7663511633872986,0.1291215717792511,0.0910232067108154,293.1816101074219,297.1499938964844,293.1499938964844,0.0901766493916511,-2218.069091796875,304.1529846191406,0.8020958304405212,0.1477544456720352,0.1408823430538177,293.3321533203125,297.1499938964844,293.1499938964844,0.0021577761508524,-818.8947143554688,294.1212158203125,0.5530571937561035,0.050000000745058,0.228732094168663,291.15582275390625,291.1499938964844,271.400634765625,270.7795104980469,283.9303894042969,293.33221435546875,291.1559143066406,1.0,0.183286651968956,0.9688681960105896,0.9688681960105896,1.0,1.0,-0.8049089908599854,0.3454033732414245,0.4595056474208832,0.1380543708801269,0.0,0.0,0.2542538046836853,25.80729866027832,25.0,1.10023033618927,-5872.6669921875,64.93888854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,305.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1311727315187454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796065121889114,0.17961086332798,-4.352879841462709e-06,0.0,0.0001331236417172,0.0,0.0,7.2971391677856445,0.0,0.0,0.0,0.2830481827259063,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.03989764675498,-1226.57421875,304.152099609375,0.6690739393234253,0.0856254249811172,0.0779145210981369,293.2085266113281,297.1499938964844,293.1499938964844,0.0825158953666687,-2067.95068359375,304.15533447265625,0.7829081416130066,0.1375020295381546,0.1313279122114181,293.17706298828125,297.1499938964844,293.1499938964844,0.0756416469812393,-1429.427490234375,304.1525573730469,0.7656159996986389,0.1287975758314132,0.0907968953251838,293.1814880371094,297.1499938964844,293.1499938964844,0.0898836478590965,-2212.3193359375,304.1529541015625,0.8012852072715759,0.1473730653524398,0.1405217796564102,293.3316955566406,297.1499938964844,293.1499938964844,0.0021356020588427,-810.47314453125,294.0911865234375,0.552970826625824,0.050000000745058,0.2287350594997406,291.1562194824219,291.1499938964844,271.3997802734375,270.78350830078125,283.9267578125,293.331787109375,291.1563415527344,1.0,0.1830921173095703,0.96883362531662,0.96883362531662,1.0,1.0,-0.8032020330429077,0.3447783589363098,0.4584236741065979,0.1373943537473678,0.0,0.0,0.2537947595119476,25.80109977722168,25.0,1.157404899597168,-5863.52587890625,64.66767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,305.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1310531944036483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179300457239151,0.1793048083782196,-4.352288669906557e-06,0.0,0.0001330023223999,0.0,0.0,7.283030986785889,0.0,0.0,0.0,0.2829926609992981,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396971814334392,-1223.3096923828125,304.152099609375,0.6683701872825623,0.085398219525814,0.0777098461985588,293.2080993652344,297.1499938964844,293.1499938964844,0.082005888223648,-2058.02294921875,304.1553039550781,0.7815310955047607,0.1368425637483596,0.1307021975517273,293.1769714355469,297.1499938964844,293.1499938964844,0.0753880962729454,-1425.8323974609375,304.1525573730469,0.7648866176605225,0.1284750699996948,0.0905715972185134,293.181396484375,297.1499938964844,293.1499938964844,0.0895916894078254,-2206.590087890625,304.1529541015625,0.8004788756370544,0.1469931900501251,0.1401626169681549,293.33123779296875,297.1499938964844,293.1499938964844,0.0021134910639375,-802.0748291015625,294.0612487792969,0.5528867840766907,0.050000000745058,0.2287379503250122,291.1566467285156,291.1499938964844,271.3993225097656,270.78778076171875,283.9234924316406,293.3313293457031,291.1567687988281,1.0,0.1828991621732711,0.9688056707382202,0.9688056707382202,1.0,1.0,-0.8015074133872986,0.3441521525382995,0.4573552310466766,0.1367542892694473,0.0,0.0,0.2533040344715118,25.794958114624023,25.0,1.1952142715454102,-5854.16357421875,64.39925384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,305.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1309272497892379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789730042219162,0.1789773553609848,-4.351655206846772e-06,0.0,0.0001328745129285,0.0,0.0,7.267942428588867,0.0,0.0,0.0,0.2829332947731018,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393025167286396,-1216.8807373046875,304.15203857421875,0.6669895648956299,0.0849510207772255,0.0773068889975547,293.207275390625,297.1499938964844,293.1499938964844,0.0809978544712066,-2038.4261474609373,304.1552124023437,0.7788134217262268,0.1355411261320114,0.12946717441082,293.1767578125,297.1499938964844,293.1499938964844,0.0748836994171142,-1418.6881103515625,304.1525573730469,0.7634449601173401,0.1278343796730041,0.0901239588856697,293.18121337890625,297.1499938964844,293.1499938964844,0.0890109539031982,-2195.195068359375,304.1529235839844,0.7988792061805725,0.1462379246950149,0.1394484043121338,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694490522146,-785.344970703125,294.0016174316406,0.5527257919311523,0.050000000745058,0.2287434935569763,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.91796875,293.3304443359375,291.1576538085937,1.0,0.1825176477432251,0.9687497615814208,0.9687497615814208,1.0,1.0,-0.7981536984443665,0.3428955972194671,0.4552581012248993,0.1355321407318115,0.0,0.0,0.2522341012954712,25.78276824951172,25.0,1.236230969429016,-5834.7939453125,63.87042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,305.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1306516379117965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782588362693786,0.1782631874084472,-4.350268227426568e-06,0.0,0.0001325948105659,0.0,0.0,7.235054016113281,0.0,0.0,0.0,0.282803863286972,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393025167286396,-1216.8807373046875,304.15203857421875,0.6669895648956299,0.0849510207772255,0.0773068889975547,293.207275390625,297.1499938964844,293.1499938964844,0.0809978544712066,-2038.4261474609373,304.1552124023437,0.7788134217262268,0.1355411261320114,0.12946717441082,293.1767578125,297.1499938964844,293.1499938964844,0.0748836994171142,-1418.6881103515625,304.1525573730469,0.7634449601173401,0.1278343796730041,0.0901239588856697,293.18121337890625,297.1499938964844,293.1499938964844,0.0890109539031982,-2195.195068359375,304.1529235839844,0.7988792061805725,0.1462379246950149,0.1394484043121338,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694490522146,-785.344970703125,294.0016174316406,0.5527257919311523,0.050000000745058,0.2287434935569763,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.91796875,293.3304443359375,291.1576538085937,1.0,0.1825176477432251,0.9687497615814208,0.9687497615814208,1.0,1.0,-0.7981536984443665,0.3428955972194671,0.4552581012248993,0.1355321407318115,0.0,0.0,0.2522341012954712,25.78276824951172,25.0,1.236230969429016,-5834.7939453125,63.87042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,305.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1306516379117965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782588362693786,0.1782631874084472,-4.350268227426568e-06,0.0,0.0001325948105659,0.0,0.0,7.235054016113281,0.0,0.0,0.0,0.282803863286972,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389162115752697,-1210.58447265625,304.1520080566406,0.6656448245048523,0.0845133736729621,0.0769124031066894,293.2064208984375,297.1499938964844,293.1499938964844,0.0800055563449859,-2019.171142578125,304.1551208496094,0.7761450409889221,0.1342628002166748,0.1282538175582885,293.1765441894531,297.1499938964844,293.1499938964844,0.074382945895195,-1411.60546875,304.15252685546875,0.762026309967041,0.127199500799179,0.0896802768111229,293.1809997558594,297.1499938964844,293.1499938964844,0.0884345322847366,-2183.886962890625,304.1529235839844,0.7972972989082336,0.1454887241125106,0.1387397646903991,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256293937563,-768.6981201171875,293.9422912597656,0.5525742769241333,0.050000000745058,0.2287487089633941,291.158447265625,291.1499938964844,271.40203857421875,270.8075256347656,283.9139404296875,293.3295593261719,291.1585693359375,1.0,0.1821418404579162,0.9686937928199768,0.9686937928199768,1.0,1.0,-0.7948472499847412,0.3416341841220855,0.453213095664978,0.1343849748373031,0.0,0.0,0.2510477900505066,25.77064323425293,25.0,1.258743405342102,-5814.5341796875,63.352012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,305.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1303385496139526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774679869413375,0.1774723380804062,-4.348727998149116e-06,0.0,0.000132277054945,0.0,0.0,7.198672294616699,0.0,0.0,0.0,0.2826606631278991,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389162115752697,-1210.58447265625,304.1520080566406,0.6656448245048523,0.0845133736729621,0.0769124031066894,293.2064208984375,297.1499938964844,293.1499938964844,0.0800055563449859,-2019.171142578125,304.1551208496094,0.7761450409889221,0.1342628002166748,0.1282538175582885,293.1765441894531,297.1499938964844,293.1499938964844,0.074382945895195,-1411.60546875,304.15252685546875,0.762026309967041,0.127199500799179,0.0896802768111229,293.1809997558594,297.1499938964844,293.1499938964844,0.0884345322847366,-2183.886962890625,304.1529235839844,0.7972972989082336,0.1454887241125106,0.1387397646903991,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256293937563,-768.6981201171875,293.9422912597656,0.5525742769241333,0.050000000745058,0.2287487089633941,291.158447265625,291.1499938964844,271.40203857421875,270.8075256347656,283.9139404296875,293.3295593261719,291.1585693359375,1.0,0.1821418404579162,0.9686937928199768,0.9686937928199768,1.0,1.0,-0.7948472499847412,0.3416341841220855,0.453213095664978,0.1343849748373031,0.0,0.0,0.2510477900505066,25.77064323425293,25.0,1.258743405342102,-5814.5341796875,63.352012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,305.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1303385496139526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774679869413375,0.1774723380804062,-4.348727998149116e-06,0.0,0.000132277054945,0.0,0.0,7.198672294616699,0.0,0.0,0.0,0.2826606631278991,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385388024151325,-1204.4295654296875,304.1519775390625,0.6643372774124146,0.0840857923030853,0.076526828110218,293.20556640625,297.1499938964844,293.1499938964844,0.0790297910571098,-2000.27490234375,304.155029296875,0.7735292911529541,0.1330085843801498,0.127063050866127,293.17633056640625,297.1499938964844,293.1499938964844,0.073886252939701,-1404.5906982421875,304.15252685546875,0.760631263256073,0.1265708357095718,0.0892408341169357,293.1807861328125,297.1499938964844,293.1499938964844,0.0878628641366958,-2172.675537109375,304.15289306640625,0.7957343459129333,0.1447460651397705,0.1380371451377868,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820423331111,-752.1388549804688,293.8833312988281,0.5524321794509888,0.050000000745058,0.2287536263465881,291.1593322753906,291.1499938964844,271.4065246582031,270.8192443847656,283.91143798828125,293.3286437988281,291.1594543457031,1.0,0.1817719042301178,0.9686459302902222,0.9686459302902222,1.0,1.0,-0.7915905714035034,0.340370625257492,0.4512199461460113,0.1333096921443939,0.0,0.0,0.2497429400682449,25.758525848388672,25.0,1.2451090812683103,-5793.30029296875,62.84418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,305.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1299803704023361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765992939472198,0.1766036450862884,-4.347032700025011e-06,0.0,0.0001319135481026,0.0,0.0,7.158757209777832,0.0,0.0,0.0,0.2825035154819488,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385388024151325,-1204.4295654296875,304.1519775390625,0.6643372774124146,0.0840857923030853,0.076526828110218,293.20556640625,297.1499938964844,293.1499938964844,0.0790297910571098,-2000.27490234375,304.155029296875,0.7735292911529541,0.1330085843801498,0.127063050866127,293.17633056640625,297.1499938964844,293.1499938964844,0.073886252939701,-1404.5906982421875,304.15252685546875,0.760631263256073,0.1265708357095718,0.0892408341169357,293.1807861328125,297.1499938964844,293.1499938964844,0.0878628641366958,-2172.675537109375,304.15289306640625,0.7957343459129333,0.1447460651397705,0.1380371451377868,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820423331111,-752.1388549804688,293.8833312988281,0.5524321794509888,0.050000000745058,0.2287536263465881,291.1593322753906,291.1499938964844,271.4065246582031,270.8192443847656,283.91143798828125,293.3286437988281,291.1594543457031,1.0,0.1817719042301178,0.9686459302902222,0.9686459302902222,1.0,1.0,-0.7915905714035034,0.340370625257492,0.4512199461460113,0.1333096921443939,0.0,0.0,0.2497429400682449,25.758525848388672,25.0,1.2451090812683103,-5793.30029296875,62.84418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,305.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1299803704023361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765992939472198,0.1766036450862884,-4.347032700025011e-06,0.0,0.0001319135481026,0.0,0.0,7.158757209777832,0.0,0.0,0.0,0.2825035154819488,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.038170751184225,-1198.4234619140625,304.15191650390625,0.6630676984786987,0.0836685672402381,0.076150432229042,293.2046813964844,297.1499938964844,293.1499938964844,0.078071117401123,-1981.7498779296875,304.15496826171875,0.7709680795669556,0.1317788809537887,0.1258953064680099,293.1761169433594,297.1499938964844,293.1499938964844,0.0733941122889518,-1397.65087890625,304.1524963378906,0.7592602372169495,0.1259486973285675,0.0888058394193649,293.1805725097656,297.1499938964844,293.1499938964844,0.0872964933514595,-2161.572265625,304.1528625488281,0.7941910624504089,0.1440103352069854,0.1373409181833267,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387019565328,-735.6739501953125,293.8246459960937,0.5522993206977844,0.050000000745058,0.228758230805397,291.1601867675781,291.1499938964844,271.4133605957031,270.832275390625,283.9105224609375,293.3277587890625,291.1603088378906,1.0,0.1814078837633133,0.9685980081558228,0.9685980081558228,1.0,1.0,-0.7883851528167725,0.339106798171997,0.4492783546447754,0.1323027908802032,0.0,0.0,0.2483264952898025,25.746368408203125,25.0,1.1917078495025637,-5771.06982421875,62.346961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,305.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1295725107192993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756574511528015,0.1756618022918701,-4.345189154264517e-06,0.0,0.0001314996334258,0.0,0.0,7.115536689758301,0.0,0.0,0.0,0.2823333442211151,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.038170751184225,-1198.4234619140625,304.15191650390625,0.6630676984786987,0.0836685672402381,0.076150432229042,293.2046813964844,297.1499938964844,293.1499938964844,0.078071117401123,-1981.7498779296875,304.15496826171875,0.7709680795669556,0.1317788809537887,0.1258953064680099,293.1761169433594,297.1499938964844,293.1499938964844,0.0733941122889518,-1397.65087890625,304.1524963378906,0.7592602372169495,0.1259486973285675,0.0888058394193649,293.1805725097656,297.1499938964844,293.1499938964844,0.0872964933514595,-2161.572265625,304.1528625488281,0.7941910624504089,0.1440103352069854,0.1373409181833267,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387019565328,-735.6739501953125,293.8246459960937,0.5522993206977844,0.050000000745058,0.228758230805397,291.1601867675781,291.1499938964844,271.4133605957031,270.832275390625,283.9105224609375,293.3277587890625,291.1603088378906,1.0,0.1814078837633133,0.9685980081558228,0.9685980081558228,1.0,1.0,-0.7883851528167725,0.339106798171997,0.4492783546447754,0.1323027908802032,0.0,0.0,0.2483264952898025,25.746368408203125,25.0,1.1917078495025637,-5771.06982421875,62.346961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,305.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1295725107192993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756574511528015,0.1756618022918701,-4.345189154264517e-06,0.0,0.0001314996334258,0.0,0.0,7.115536689758301,0.0,0.0,0.0,0.2823333442211151,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379903763532638,-1195.478515625,304.15191650390625,0.6624475121498108,0.0834639519453048,0.0759657844901084,293.2042236328125,297.1499938964844,293.1499938964844,0.0775983780622482,-1972.6304931640625,304.1549072265625,0.7697086930274963,0.1311734467744827,0.1253202557563781,293.1759948730469,297.1499938964844,293.1499938964844,0.0731498897075653,-1394.211181640625,304.1524963378906,0.7585839629173279,0.1256402134895324,0.0885901004076004,293.1804504394531,297.1499938964844,293.1499938964844,0.0870154350996017,-2156.06396484375,304.1528625488281,0.7934271097183228,0.1436452120542526,0.1369953155517578,293.32720947265625,297.1499938964844,293.1499938964844,0.0019171214662492,-727.4760131835938,293.7954406738281,0.5522363185882568,0.050000000745058,0.2287604063749313,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,283.9106750488281,293.3273010253906,291.16070556640625,1.0,0.1812281161546707,0.968574047088623,0.968574047088623,1.0,1.0,-0.786802351474762,0.3384754657745361,0.4483268558979034,0.1318240761756897,0.0,0.0,0.247578427195549,25.74026298522949,25.0,1.1554044485092163,-5759.5771484375,62.10236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24005126953125,305.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.129349023103714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751608401536941,0.1751651763916015,-4.344215540186269e-06,0.0,0.000131272827275,0.0,0.0,7.092771530151367,0.0,0.0,0.0,0.2822436988353729,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378125645220279,-1192.57421875,304.1518859863281,0.6618372797966003,0.0832621529698371,0.0757836252450943,293.20379638671875,297.1499938964844,293.1499938964844,0.0771302357316017,-1963.6103515625,304.1548767089844,0.7684640884399414,0.1305745244026184,0.1247513443231582,293.1758728027344,297.1499938964844,293.1499938964844,0.0729070007801055,-1390.79296875,304.1524658203125,0.7579140067100525,0.1253335326910019,0.0883756056427955,293.18035888671875,297.1499938964844,293.1499938964844,0.0867359116673469,-2150.58740234375,304.1528625488281,0.7926686406135559,0.1432820409536361,0.1366515457630157,293.3267517089844,297.1499938964844,293.1499938964844,0.0018955987179651,-719.3003540039062,293.7662658691406,0.5521756410598755,0.050000000745058,0.2287625223398208,291.1609802246094,291.1499938964844,271.4227294921875,270.8467712402344,283.9112548828125,293.32684326171875,291.1611022949219,1.0,0.1810499131679535,0.9685559272766112,0.9685559272766112,1.0,1.0,-0.7852334380149841,0.337845116853714,0.4473883211612701,0.1313616037368774,0.0,0.0,0.2468046396970749,25.734134674072266,25.0,1.1116316318511963,-5747.82763671875,61.86050415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,305.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1291119903326034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746477633714676,0.174652099609375,-4.343208274804056e-06,0.0,0.0001310322550125,0.0,0.0,7.06926965713501,0.0,0.0,0.0,0.2821511626243591,4.0,0.0,1.0
