time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374643132090568,-1186.8829345703125,304.1518249511719,0.6606458425521851,0.0828665718436241,0.0754264444112777,293.202880859375,297.1499938964844,293.1499938964844,0.0762069672346115,-1945.8531494140625,304.15478515625,0.7660173773765564,0.1293951869010925,0.1236309111118316,293.1756591796875,297.1499938964844,293.1499938964844,0.0724251046776771,-1384.0196533203125,304.1524658203125,0.7565925717353821,0.1247255355119705,0.0879502668976783,293.1801147460937,297.1499938964844,293.1499938964844,0.0861813277006149,-2139.726318359375,304.15283203125,0.7911675572395325,0.1425614356994629,0.135969266295433,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527609063312,-703.0291137695312,293.70819091796875,0.5520609021186829,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.9137268066406,293.325927734375,291.1618347167969,1.0,0.1806979328393936,0.968519687652588,0.968519687652588,1.0,1.0,-0.7821354866027832,0.3365868330001831,0.4455486536026001,0.130482941865921,0.0,0.0,0.2451895773410797,25.721792221069336,25.0,1.027967929840088,-5723.59619140625,61.38462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1286003440618515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735794991254806,0.173583835363388,-4.3411100705270655e-06,0.0,0.0001305129990214,0.0,0.0,7.020396709442139,0.0,0.0,0.0,0.2819586992263794,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374643132090568,-1186.8829345703125,304.1518249511719,0.6606458425521851,0.0828665718436241,0.0754264444112777,293.202880859375,297.1499938964844,293.1499938964844,0.0762069672346115,-1945.8531494140625,304.15478515625,0.7660173773765564,0.1293951869010925,0.1236309111118316,293.1756591796875,297.1499938964844,293.1499938964844,0.0724251046776771,-1384.0196533203125,304.1524658203125,0.7565925717353821,0.1247255355119705,0.0879502668976783,293.1801147460937,297.1499938964844,293.1499938964844,0.0861813277006149,-2139.726318359375,304.15283203125,0.7911675572395325,0.1425614356994629,0.135969266295433,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527609063312,-703.0291137695312,293.70819091796875,0.5520609021186829,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.9137268066406,293.325927734375,291.1618347167969,1.0,0.1806979328393936,0.968519687652588,0.968519687652588,1.0,1.0,-0.7821354866027832,0.3365868330001831,0.4455486536026001,0.130482941865921,0.0,0.0,0.2451895773410797,25.721792221069336,25.0,1.027967929840088,-5723.59619140625,61.38462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1286003440618515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735794991254806,0.173583835363388,-4.3411100705270655e-06,0.0,0.0001305129990214,0.0,0.0,7.020396709442139,0.0,0.0,0.0,0.2819586992263794,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371260419487953,-1181.3497314453125,304.1517944335937,0.6594936847686768,0.0824819952249527,0.0750790312886238,293.20196533203125,297.1499938964844,293.1499938964844,0.0753012374043464,-1928.4761962890625,304.1546936035156,0.7636288404464722,0.1282410025596618,0.1225341036915779,293.1754150390625,297.1499938964844,293.1499938964844,0.0719485059380531,-1377.3314208984375,304.1524353027344,0.7552963495254517,0.1241249740123748,0.0875300094485282,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328085064888,-2128.990234375,304.1528015136719,0.7896887063980103,0.1418488770723343,0.135294422507286,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101575551554,-686.8480224609375,293.650390625,0.5519550442695618,0.050000000745058,0.2287701964378357,291.16241455078125,291.1499938964844,271.45001220703125,270.8804931640625,283.91796875,293.32501220703125,291.1625061035156,1.0,0.1803519874811172,0.9684835076332092,0.9684835076332092,1.0,1.0,-0.7790923118591309,0.3353329002857208,0.44375941157341,0.1296650767326355,0.0,0.0,0.2434860467910766,25.70931625366211,25.0,0.9658263325691224,-5698.353515625,60.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1280401200056076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172458067536354,0.1724624037742614,-4.338908638601424e-06,0.0,0.0001299444556934,0.0,0.0,6.969185829162598,0.0,0.0,0.0,0.2817570865154266,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371260419487953,-1181.3497314453125,304.1517944335937,0.6594936847686768,0.0824819952249527,0.0750790312886238,293.20196533203125,297.1499938964844,293.1499938964844,0.0753012374043464,-1928.4761962890625,304.1546936035156,0.7636288404464722,0.1282410025596618,0.1225341036915779,293.1754150390625,297.1499938964844,293.1499938964844,0.0719485059380531,-1377.3314208984375,304.1524353027344,0.7552963495254517,0.1241249740123748,0.0875300094485282,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328085064888,-2128.990234375,304.1528015136719,0.7896887063980103,0.1418488770723343,0.135294422507286,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101575551554,-686.8480224609375,293.650390625,0.5519550442695618,0.050000000745058,0.2287701964378357,291.16241455078125,291.1499938964844,271.45001220703125,270.8804931640625,283.91796875,293.32501220703125,291.1625061035156,1.0,0.1803519874811172,0.9684835076332092,0.9684835076332092,1.0,1.0,-0.7790923118591309,0.3353329002857208,0.44375941157341,0.1296650767326355,0.0,0.0,0.2434860467910766,25.70931625366211,25.0,0.9658263325691224,-5698.353515625,60.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1280401200056076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172458067536354,0.1724624037742614,-4.338908638601424e-06,0.0,0.0001299444556934,0.0,0.0,6.969185829162598,0.0,0.0,0.0,0.2817570865154266,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.036798283457756,-1175.98388671875,304.1517333984375,0.6583809852600098,0.0821087807416915,0.0747417137026786,293.2010498046875,297.1499938964844,293.1499938964844,0.0744137391448021,-1911.4931640625,304.15460205078125,0.7612991333007812,0.1271124333143234,0.1214614063501358,293.1751403808594,297.1499938964844,293.1499938964844,0.071477860212326,-1370.738037109375,304.15240478515625,0.7540250420570374,0.1235323473811149,0.0871151611208915,293.1795959472656,297.1499938964844,293.1499938964844,0.0850910618901252,-2118.393798828125,304.1527709960937,0.788232147693634,0.1411449164152145,0.1346275210380554,293.3240051269531,297.1499938964844,293.1499938964844,0.0017677749274298,-670.7530517578125,293.5928955078125,0.5518571734428406,0.050000000745058,0.228773608803749,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9234924316406,293.3240966796875,291.1631164550781,1.0,0.1800121814012527,0.968454122543335,0.968454122543335,1.0,1.0,-0.7761058807373047,0.3340886235237121,0.4420172572135925,0.1288979649543762,0.0,0.0,0.241704374551773,25.696683883666992,25.0,0.7974668741226196,-5672.22119140625,60.46466827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,305.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.127434492111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712887287139892,0.1712930649518966,-4.336614438216202e-06,0.0,0.000129329811898,0.0,0.0,6.91588830947876,0.0,0.0,0.0,0.281547337770462,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.036798283457756,-1175.98388671875,304.1517333984375,0.6583809852600098,0.0821087807416915,0.0747417137026786,293.2010498046875,297.1499938964844,293.1499938964844,0.0744137391448021,-1911.4931640625,304.15460205078125,0.7612991333007812,0.1271124333143234,0.1214614063501358,293.1751403808594,297.1499938964844,293.1499938964844,0.071477860212326,-1370.738037109375,304.15240478515625,0.7540250420570374,0.1235323473811149,0.0871151611208915,293.1795959472656,297.1499938964844,293.1499938964844,0.0850910618901252,-2118.393798828125,304.1527709960937,0.788232147693634,0.1411449164152145,0.1346275210380554,293.3240051269531,297.1499938964844,293.1499938964844,0.0017677749274298,-670.7530517578125,293.5928955078125,0.5518571734428406,0.050000000745058,0.228773608803749,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9234924316406,293.3240966796875,291.1631164550781,1.0,0.1800121814012527,0.968454122543335,0.968454122543335,1.0,1.0,-0.7761058807373047,0.3340886235237121,0.4420172572135925,0.1288979649543762,0.0,0.0,0.241704374551773,25.696683883666992,25.0,0.7974668741226196,-5672.22119140625,60.46466827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,305.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.127434492111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712887287139892,0.1712930649518966,-4.336614438216202e-06,0.0,0.000129329811898,0.0,0.0,6.91588830947876,0.0,0.0,0.0,0.281547337770462,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364823713898658,-1170.8099365234375,304.15167236328125,0.6573077440261841,0.0817473530769348,0.0744148716330528,293.2001037597656,297.1499938964844,293.1499938964844,0.0735463201999664,-1894.94140625,304.1545104980469,0.7590284943580627,0.1260099112987518,0.1204132512211799,293.1748962402344,297.1499938964844,293.1499938964844,0.0710151121020317,-1364.2686767578125,304.1523742675781,0.752778947353363,0.1229483410716056,0.0867061838507652,293.1793212890625,297.1499938964844,293.1499938964844,0.0845581591129303,-2107.981689453125,304.1527404785156,0.7867984175682068,0.1404502838850021,0.1339692324399948,293.32305908203125,297.1499938964844,293.1499938964844,0.0017257162835448,-654.7884521484375,293.5354919433594,0.5517663955688477,0.050000000745058,0.2287767827510833,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.92950439453125,293.3231506347656,291.16339111328125,1.0,0.179678738117218,0.9684247970581056,0.9684247970581056,1.0,1.0,-0.7731785774230957,0.3328597843647003,0.440318763256073,0.1281700432300567,0.0,0.0,0.2398941665887832,25.68387222290039,25.0,0.394091933965683,-5645.666015625,60.02087020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,305.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1267886161804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700972318649292,0.1701015681028366,-4.334257482696557e-06,0.0,0.0001286743354285,0.0,0.0,6.861655235290527,0.0,0.0,0.0,0.2813338041305542,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364823713898658,-1170.8099365234375,304.15167236328125,0.6573077440261841,0.0817473530769348,0.0744148716330528,293.2001037597656,297.1499938964844,293.1499938964844,0.0735463201999664,-1894.94140625,304.1545104980469,0.7590284943580627,0.1260099112987518,0.1204132512211799,293.1748962402344,297.1499938964844,293.1499938964844,0.0710151121020317,-1364.2686767578125,304.1523742675781,0.752778947353363,0.1229483410716056,0.0867061838507652,293.1793212890625,297.1499938964844,293.1499938964844,0.0845581591129303,-2107.981689453125,304.1527404785156,0.7867984175682068,0.1404502838850021,0.1339692324399948,293.32305908203125,297.1499938964844,293.1499938964844,0.0017257162835448,-654.7884521484375,293.5354919433594,0.5517663955688477,0.050000000745058,0.2287767827510833,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.92950439453125,293.3231506347656,291.16339111328125,1.0,0.179678738117218,0.9684247970581056,0.9684247970581056,1.0,1.0,-0.7731785774230957,0.3328597843647003,0.440318763256073,0.1281700432300567,0.0,0.0,0.2398941665887832,25.68387222290039,25.0,0.394091933965683,-5645.666015625,60.02087020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,305.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1267886161804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700972318649292,0.1701015681028366,-4.334257482696557e-06,0.0,0.0001286743354285,0.0,0.0,6.861655235290527,0.0,0.0,0.0,0.2813338041305542,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363289937376976,-1168.29736328125,304.15167236328125,0.6567862033843994,0.0815711617469787,0.0742554813623428,293.1996459960937,297.1499938964844,293.1499938964844,0.0731202438473701,-1886.8291015625,304.15447998046875,0.7579155564308167,0.1254684776067733,0.1198984310030937,293.1747436523437,297.1499938964844,293.1499938964844,0.0707869380712509,-1361.083740234375,304.15234375,0.7521657347679138,0.122659794986248,0.0865040495991706,293.17919921875,297.1499938964844,293.1499938964844,0.0842952579259872,-2102.849609375,304.1527099609375,0.786090612411499,0.1401066929101944,0.1336435079574585,293.3226013183594,297.1499938964844,293.1499938964844,0.0017047679284587,-646.8397827148438,293.5068359375,0.5517235994338989,0.050000000745058,0.2287782728672027,291.1634216308594,291.1499938964844,271.49334716796875,270.9281616210937,283.9327087402344,293.3226928710937,291.1634216308594,1.0,0.1795144230127334,0.9684101343154908,0.9684101343154908,1.0,1.0,-0.7717376947402954,0.3322517871856689,0.4394859075546264,0.1278199851512909,0.0,0.0,0.2389950454235077,25.67738914489746,25.0,0.1946078687906265,-5632.404296875,59.80306243896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1264533400535583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695056706666946,0.169510006904602,-4.33307877756306e-06,0.0,0.0001283340534428,0.0,0.0,6.834755420684815,0.0,0.0,0.0,0.2812277674674988,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361786112189292,-1165.8331298828125,304.1516418457031,0.6562748551368713,0.081398069858551,0.0740988329052925,293.1991577148437,297.1499938964844,293.1499938964844,0.0726991668343544,-1878.8231201171875,304.1544189453125,0.7568176984786987,0.1249336525797844,0.1193898394703865,293.17462158203125,297.1499938964844,293.1499938964844,0.070560835301876,-1357.9307861328125,304.15234375,0.7515591979026794,0.1223736554384231,0.0863035693764686,293.1790466308594,297.1499938964844,293.1499938964844,0.0840346366167068,-2097.764404296875,304.1527099609375,0.7853890061378479,0.1397656947374344,0.1333201974630355,293.3221130371094,297.1499938964844,293.1499938964844,0.0016839066520333,-638.9254150390625,293.47821044921875,0.5516825318336487,0.050000000745058,0.2287797182798385,291.16339111328125,291.1499938964844,271.5023803710937,270.93798828125,283.9360046386719,293.3222045898437,291.16339111328125,1.0,0.1793517470359802,0.9684022665023804,0.9684022665023804,1.0,1.0,-0.7703123688697815,0.3316485285758972,0.4386638402938843,0.1274788826704025,0.0,0.0,0.2381032705307006,25.67085266113281,25.0,0.024546867236495,-5619.18994140625,59.58802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,305.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1261116415262222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689201891422271,0.1689245253801345,-4.3319100768712815e-06,0.0,0.0001279872813029,0.0,0.0,6.808154582977295,0.0,0.0,0.0,0.2811228930950165,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358861833810806,-1161.0384521484375,304.1515808105469,0.6552813053131104,0.0810606628656387,0.0737933963537216,293.1982116699219,297.1499938964844,293.1499938964844,0.0718707144260406,-1863.10498046875,304.1543273925781,0.7546645402908325,0.1238826364278793,0.1183902695775032,293.17431640625,297.1499938964844,293.1499938964844,0.0701143071055412,-1351.7125244140625,304.1523132324219,0.7503655552864075,0.1218083947896957,0.0859074294567108,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196524858474,-2087.72314453125,304.15264892578125,0.7840041518211365,0.139091283082962,0.1326806396245956,293.3211669921875,297.1499938964844,293.1499938964844,0.0016423708293586,-623.169921875,293.421142578125,0.5516052842140198,0.050000000745058,0.2287824302911758,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.9429016113281,293.3212585449219,291.1632080078125,1.0,0.179031103849411,0.9683864712715148,0.9683864712715148,1.0,1.0,-0.7675064206123352,0.3304554522037506,0.4370509386062622,0.126821830868721,0.0,0.0,0.2363462746143341,25.65762710571289,25.0,-0.2280983477830886,-5592.9267578125,59.16584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,305.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.125415563583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677707582712173,0.1677750796079635,-4.329614057496656e-06,0.0,0.0001272808585781,0.0,0.0,6.756001949310303,0.0,0.0,0.0,0.280917227268219,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358861833810806,-1161.0384521484375,304.1515808105469,0.6552813053131104,0.0810606628656387,0.0737933963537216,293.1982116699219,297.1499938964844,293.1499938964844,0.0718707144260406,-1863.10498046875,304.1543273925781,0.7546645402908325,0.1238826364278793,0.1183902695775032,293.17431640625,297.1499938964844,293.1499938964844,0.0701143071055412,-1351.7125244140625,304.1523132324219,0.7503655552864075,0.1218083947896957,0.0859074294567108,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196524858474,-2087.72314453125,304.15264892578125,0.7840041518211365,0.139091283082962,0.1326806396245956,293.3211669921875,297.1499938964844,293.1499938964844,0.0016423708293586,-623.169921875,293.421142578125,0.5516052842140198,0.050000000745058,0.2287824302911758,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.9429016113281,293.3212585449219,291.1632080078125,1.0,0.179031103849411,0.9683864712715148,0.9683864712715148,1.0,1.0,-0.7675064206123352,0.3304554522037506,0.4370509386062622,0.126821830868721,0.0,0.0,0.2363462746143341,25.65762710571289,25.0,-0.2280983477830886,-5592.9267578125,59.16584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,305.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.125415563583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677707582712173,0.1677750796079635,-4.329614057496656e-06,0.0,0.0001272808585781,0.0,0.0,6.756001949310303,0.0,0.0,0.0,0.280917227268219,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356049016118049,-1156.422119140625,304.1515197753906,0.6543272137641907,0.080735296010971,0.0734987258911132,293.1972351074219,297.1499938964844,293.1499938964844,0.0710606202483177,-1847.7777099609373,304.1542358398437,0.7525689601898193,0.122856929898262,0.1174146384000778,293.1740417480469,297.1499938964844,293.1499938964844,0.069675400853157,-1345.611083984375,304.1522827148437,0.7491984367370605,0.121252954006195,0.0855180621147155,293.1784362792969,297.1499938964844,293.1499938964844,0.083013042807579,-2077.85400390625,304.1526184082031,0.7826445698738098,0.1384274959564209,0.1320510059595108,293.3201904296875,297.1499938964844,293.1499938964844,0.0016010996187105,-607.5166625976562,293.36431884765625,0.5515342950820923,0.050000000745058,0.2287849187850952,291.1629943847656,291.1499938964844,271.5397033691406,270.9781494140625,283.9501953125,293.3202819824219,291.1629333496094,1.0,0.1787169724702835,0.9683706760406494,0.9683706760406494,1.0,1.0,-0.7647618651390076,0.3292816877365112,0.4354801476001739,0.1261970251798629,0.0,0.0,0.2346310764551162,25.644222259521484,25.0,-0.3763652145862579,-5566.91845703125,58.75440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,305.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1247109770774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666547060012817,0.1666590273380279,-4.327387614466716e-06,0.0,0.0001265657920157,0.0,0.0,6.705462455749512,0.0,0.0,0.0,0.2807179987430572,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356049016118049,-1156.422119140625,304.1515197753906,0.6543272137641907,0.080735296010971,0.0734987258911132,293.1972351074219,297.1499938964844,293.1499938964844,0.0710606202483177,-1847.7777099609373,304.1542358398437,0.7525689601898193,0.122856929898262,0.1174146384000778,293.1740417480469,297.1499938964844,293.1499938964844,0.069675400853157,-1345.611083984375,304.1522827148437,0.7491984367370605,0.121252954006195,0.0855180621147155,293.1784362792969,297.1499938964844,293.1499938964844,0.083013042807579,-2077.85400390625,304.1526184082031,0.7826445698738098,0.1384274959564209,0.1320510059595108,293.3201904296875,297.1499938964844,293.1499938964844,0.0016010996187105,-607.5166625976562,293.36431884765625,0.5515342950820923,0.050000000745058,0.2287849187850952,291.1629943847656,291.1499938964844,271.5397033691406,270.9781494140625,283.9501953125,293.3202819824219,291.1629333496094,1.0,0.1787169724702835,0.9683706760406494,0.9683706760406494,1.0,1.0,-0.7647618651390076,0.3292816877365112,0.4354801476001739,0.1261970251798629,0.0,0.0,0.2346310764551162,25.644222259521484,25.0,-0.3763652145862579,-5566.91845703125,58.75440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,305.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1247109770774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666547060012817,0.1666590273380279,-4.327387614466716e-06,0.0,0.0001265657920157,0.0,0.0,6.705462455749512,0.0,0.0,0.0,0.2807179987430572,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353345870971679,-1151.9808349609375,304.1514587402344,0.6534121632575989,0.0804219767451286,0.0732148811221122,293.1962890625,297.1499938964844,293.1499938964844,0.0702685862779617,-1832.83349609375,304.1541442871094,0.7505302429199219,0.1218563839793205,0.1164628565311431,293.1737060546875,297.1499938964844,293.1499938964844,0.0692440867424011,-1339.625,304.1522216796875,0.7480577826499939,0.120707593858242,0.0851356759667396,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147330760955,-2068.15478515625,304.152587890625,0.7813106775283813,0.1377746760845184,0.1314316391944885,293.3192443847656,297.1499938964844,293.1499938964844,0.0015600868500769,-591.962158203125,293.30780029296875,0.5514692068099976,0.050000000745058,0.228787213563919,291.1626892089844,291.1499938964844,271.5589599609375,270.9986572265625,283.95782470703125,293.3193359375,291.1626281738281,1.0,0.1784094721078872,0.9683594703674316,0.9683594703674316,1.0,1.0,-0.7620794177055359,0.3281282782554626,0.4339511394500732,0.125602975487709,0.0,0.0,0.2329619377851486,25.630691528320312,25.0,-0.4517664015293121,-5541.18896484375,58.35374069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1240079402923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655748039484024,0.1655791252851486,-4.325239387981128e-06,0.0,0.0001258522970601,0.0,0.0,6.656655788421631,0.0,0.0,0.0,0.2805256843566894,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353345870971679,-1151.9808349609375,304.1514587402344,0.6534121632575989,0.0804219767451286,0.0732148811221122,293.1962890625,297.1499938964844,293.1499938964844,0.0702685862779617,-1832.83349609375,304.1541442871094,0.7505302429199219,0.1218563839793205,0.1164628565311431,293.1737060546875,297.1499938964844,293.1499938964844,0.0692440867424011,-1339.625,304.1522216796875,0.7480577826499939,0.120707593858242,0.0851356759667396,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147330760955,-2068.15478515625,304.152587890625,0.7813106775283813,0.1377746760845184,0.1314316391944885,293.3192443847656,297.1499938964844,293.1499938964844,0.0015600868500769,-591.962158203125,293.30780029296875,0.5514692068099976,0.050000000745058,0.228787213563919,291.1626892089844,291.1499938964844,271.5589599609375,270.9986572265625,283.95782470703125,293.3193359375,291.1626281738281,1.0,0.1784094721078872,0.9683594703674316,0.9683594703674316,1.0,1.0,-0.7620794177055359,0.3281282782554626,0.4339511394500732,0.125602975487709,0.0,0.0,0.2329619377851486,25.630691528320312,25.0,-0.4517664015293121,-5541.18896484375,58.35374069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1240079402923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655748039484024,0.1655791252851486,-4.325239387981128e-06,0.0,0.0001258522970601,0.0,0.0,6.656655788421631,0.0,0.0,0.0,0.2805256843566894,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350748822093009,-1147.708740234375,304.1513977050781,0.6525349020957947,0.0801204741001129,0.0729416757822036,293.1953125,297.1499938964844,293.1499938964844,0.0694940015673637,-1818.2584228515625,304.154052734375,0.748546302318573,0.1208803579211235,0.1155343651771545,293.17340087890625,297.1499938964844,293.1499938964844,0.0688201934099197,-1333.751220703125,304.1521911621094,0.7469428777694702,0.1201723143458366,0.084760308265686,293.1777648925781,297.1499938964844,293.1499938964844,0.0820245370268821,-2058.621337890625,304.15252685546875,0.7800021171569824,0.137132853269577,0.1308226138353347,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193349681794,-576.5067138671875,293.2516174316406,0.5514093637466431,0.050000000745058,0.2287893295288086,291.162353515625,291.1499938964844,271.5785522460937,271.0194091796875,283.9657592773437,293.318359375,291.16229248046875,1.0,0.1781086176633834,0.968348264694214,0.968348264694214,1.0,1.0,-0.7594583034515381,0.3269953727722168,0.4324629306793213,0.1250378489494323,0.0,0.0,0.2313395291566848,25.61709976196289,25.0,-0.477136492729187,-5515.7529296875,57.96367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1233159750699997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645314693450927,0.164535790681839,-4.323170742281945e-06,0.0,0.0001251500361831,0.0,0.0,6.609594345092773,0.0,0.0,0.0,0.2803403437137604,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350748822093009,-1147.708740234375,304.1513977050781,0.6525349020957947,0.0801204741001129,0.0729416757822036,293.1953125,297.1499938964844,293.1499938964844,0.0694940015673637,-1818.2584228515625,304.154052734375,0.748546302318573,0.1208803579211235,0.1155343651771545,293.17340087890625,297.1499938964844,293.1499938964844,0.0688201934099197,-1333.751220703125,304.1521911621094,0.7469428777694702,0.1201723143458366,0.084760308265686,293.1777648925781,297.1499938964844,293.1499938964844,0.0820245370268821,-2058.621337890625,304.15252685546875,0.7800021171569824,0.137132853269577,0.1308226138353347,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193349681794,-576.5067138671875,293.2516174316406,0.5514093637466431,0.050000000745058,0.2287893295288086,291.162353515625,291.1499938964844,271.5785522460937,271.0194091796875,283.9657592773437,293.318359375,291.16229248046875,1.0,0.1781086176633834,0.968348264694214,0.968348264694214,1.0,1.0,-0.7594583034515381,0.3269953727722168,0.4324629306793213,0.1250378489494323,0.0,0.0,0.2313395291566848,25.61709976196289,25.0,-0.477136492729187,-5515.7529296875,57.96367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1233159750699997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645314693450927,0.164535790681839,-4.323170742281945e-06,0.0,0.0001251500361831,0.0,0.0,6.609594345092773,0.0,0.0,0.0,0.2803403437137604,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349490828812122,-1145.6373291015625,304.1513671875,0.6521106362342834,0.0799742639064788,0.0728091821074485,293.19482421875,297.1499938964844,293.1499938964844,0.0691134110093116,-1811.11181640625,304.1540222167969,0.7475751042366028,0.1204017475247383,0.1150790750980377,293.1732177734375,297.1499938964844,293.1499938964844,0.06861113011837,-1330.857666015625,304.1521911621094,0.7463952898979187,0.1199086308479309,0.0845753848552703,293.1775817871094,297.1499938964844,293.1499938964844,0.081782579421997,-2053.91845703125,304.15252685546875,0.7793576121330261,0.1368162631988525,0.1305221766233444,293.3177795410156,297.1499938964844,293.1499938964844,0.0014990620547905,-568.8178100585938,293.2236633300781,0.5513812303543091,0.050000000745058,0.2287903279066085,291.16217041015625,291.1499938964844,271.5885009765625,271.02984619140625,283.9698486328125,293.31787109375,291.162109375,1.0,0.1779608279466629,0.968342661857605,0.968342661857605,1.0,1.0,-0.758171558380127,0.3264371454715729,0.4317344129085541,0.1247658804059028,0.0,0.0,0.2305461019277572,25.610307693481445,25.0,-0.4762255251407623,-5503.15380859375,57.772727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1229769363999366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640236675739288,0.164027988910675,-4.322167114878539e-06,0.0,0.0001248059561476,0.0,0.0,6.586721897125244,0.0,0.0,0.0,0.2802503108978271,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348256640136241,-1143.6036376953125,304.1513671875,0.6516947746276855,0.0798307433724403,0.0726791024208068,293.1943359375,297.1499938964844,293.1499938964844,0.0687367022037506,-1804.0474853515625,304.1539611816406,0.746616005897522,0.1199286580085754,0.1146290451288223,293.1730651855469,297.1499938964844,293.1499938964844,0.0684037655591964,-1327.9896240234375,304.15216064453125,0.7458534836769104,0.1196472942829132,0.084392100572586,293.1773986816406,297.1499938964844,293.1499938964844,0.0815424770116806,-2049.253662109375,304.1524963378906,0.778718888759613,0.1365022510290146,0.1302241832017898,293.3172607421875,297.1499938964844,293.1499938964844,0.0014788485132157,-561.1513061523438,293.19580078125,0.551354169845581,0.050000000745058,0.228791281580925,291.1620178222656,291.1499938964844,271.5985107421875,271.04034423828125,283.9739990234375,293.3173828125,291.1619567871094,1.0,0.1778146028518676,0.9683418869972228,0.9683418869972228,1.0,1.0,-0.7568988800048828,0.3258837759494781,0.4310151040554046,0.1245004087686538,0.0,0.0,0.2297629415988922,25.60352897644043,25.0,-0.469833642244339,-5490.62939453125,57.5842399597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,305.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1226430907845497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635239720344543,0.1635282933712005,-4.321181222621817e-06,0.0,0.0001244671439053,0.0,0.0,6.564236640930176,0.0,0.0,0.0,0.2801618278026581,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345858968794345,-1139.648681640625,304.1513061523437,0.6508879661560059,0.0795516744256019,0.0724261775612831,293.1933898925781,297.1499938964844,293.1499938964844,0.0679948180913925,-1790.1634521484375,304.15386962890625,0.7447335124015808,0.1189989075064659,0.113744668662548,293.1727294921875,297.1499938964844,293.1499938964844,0.067994087934494,-1322.3299560546875,304.1521301269531,0.7447869181632996,0.119131714105606,0.0840305015444755,293.1770324707031,297.1499938964844,293.1499938964844,0.0810678079724311,-2040.0374755859373,304.1524658203125,0.7774586081504822,0.135882019996643,0.1296355724334716,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386043185368,-545.8870239257812,293.1403503417969,0.5513027906417847,0.050000000745058,0.2287930995225906,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9825134277344,293.3163757324219,291.1616516113281,1.0,0.1775269359350204,0.9683403968811036,0.9683403968811036,1.0,1.0,-0.7543957233428955,0.324791669845581,0.4296040534973144,0.1239881217479705,0.0,0.0,0.2282258868217468,25.590049743652344,25.0,-0.4370359778404236,-5465.81494140625,57.21461868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1219934895634651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625480353832245,0.1625523567199707,-4.319262188801076e-06,0.0,0.0001238078839378,0.0,0.0,6.520381927490234,0.0,0.0,0.0,0.2799893617630005,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345858968794345,-1139.648681640625,304.1513061523437,0.6508879661560059,0.0795516744256019,0.0724261775612831,293.1933898925781,297.1499938964844,293.1499938964844,0.0679948180913925,-1790.1634521484375,304.15386962890625,0.7447335124015808,0.1189989075064659,0.113744668662548,293.1727294921875,297.1499938964844,293.1499938964844,0.067994087934494,-1322.3299560546875,304.1521301269531,0.7447869181632996,0.119131714105606,0.0840305015444755,293.1770324707031,297.1499938964844,293.1499938964844,0.0810678079724311,-2040.0374755859373,304.1524658203125,0.7774586081504822,0.135882019996643,0.1296355724334716,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386043185368,-545.8870239257812,293.1403503417969,0.5513027906417847,0.050000000745058,0.2287930995225906,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9825134277344,293.3163757324219,291.1616516113281,1.0,0.1775269359350204,0.9683403968811036,0.9683403968811036,1.0,1.0,-0.7543957233428955,0.324791669845581,0.4296040534973144,0.1239881217479705,0.0,0.0,0.2282258868217468,25.590049743652344,25.0,-0.4370359778404236,-5465.81494140625,57.21461868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1219934895634651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625480353832245,0.1625523567199707,-4.319262188801076e-06,0.0,0.0001238078839378,0.0,0.0,6.520381927490234,0.0,0.0,0.0,0.2799893617630005,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343556180596351,-1135.8447265625,304.1512451171875,0.6501141786575317,0.0792833939194679,0.0721830427646637,293.19244384765625,297.1499938964844,293.1499938964844,0.0672685354948043,-1776.607666015625,304.15380859375,0.742898166179657,0.118091307580471,0.1128814667463302,293.1723937988281,297.1499938964844,293.1499938964844,0.0675913169980049,-1316.773681640625,304.152099609375,0.7437430024147034,0.1186258420348167,0.0836757197976112,293.1766662597656,297.1499938964844,293.1499938964844,0.0806006863713264,-2030.9749755859373,304.15240478515625,0.7762213945388794,0.1352724730968475,0.1290570944547653,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986201956868,-530.7203979492188,293.08526611328125,0.5512546300888062,0.050000000745058,0.2287948131561279,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.99127197265625,293.3153991699219,291.161376953125,1.0,0.1772459149360656,0.968338906764984,0.968338906764984,1.0,1.0,-0.7519499659538269,0.3237199485301971,0.4282300174236297,0.123499795794487,0.0,0.0,0.2267245948314666,25.57675552368164,25.0,-0.3864884674549103,-5441.32666015625,56.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1213719472289085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616012156009674,0.1616055369377136,-4.3174109123356175e-06,0.0,0.0001231771020684,0.0,0.0,6.477916240692139,0.0,0.0,0.0,0.2798224985599518,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343556180596351,-1135.8447265625,304.1512451171875,0.6501141786575317,0.0792833939194679,0.0721830427646637,293.19244384765625,297.1499938964844,293.1499938964844,0.0672685354948043,-1776.607666015625,304.15380859375,0.742898166179657,0.118091307580471,0.1128814667463302,293.1723937988281,297.1499938964844,293.1499938964844,0.0675913169980049,-1316.773681640625,304.152099609375,0.7437430024147034,0.1186258420348167,0.0836757197976112,293.1766662597656,297.1499938964844,293.1499938964844,0.0806006863713264,-2030.9749755859373,304.15240478515625,0.7762213945388794,0.1352724730968475,0.1290570944547653,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986201956868,-530.7203979492188,293.08526611328125,0.5512546300888062,0.050000000745058,0.2287948131561279,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.99127197265625,293.3153991699219,291.161376953125,1.0,0.1772459149360656,0.968338906764984,0.968338906764984,1.0,1.0,-0.7519499659538269,0.3237199485301971,0.4282300174236297,0.123499795794487,0.0,0.0,0.2267245948314666,25.57675552368164,25.0,-0.3864884674549103,-5441.32666015625,56.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1213719472289085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616012156009674,0.1616055369377136,-4.3174109123356175e-06,0.0,0.0001231771020684,0.0,0.0,6.477916240692139,0.0,0.0,0.0,0.2798224985599518,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341344438493251,-1132.1854248046875,304.1512145996094,0.6493716239929199,0.0790254771709442,0.0719493329524993,293.1915283203125,297.1499938964844,293.1499938964844,0.0665571540594101,-1763.36572265625,304.1537170410156,0.7411069273948669,0.1172048971056938,0.1120385900139808,293.1720275878906,297.1499938964844,293.1499938964844,0.067195251584053,-1311.31787109375,304.15203857421875,0.7427205443382263,0.1181294322013855,0.0833275988698005,293.1763000488281,297.1499938964844,293.1499938964844,0.080140896141529,-2022.0623779296875,304.1523742675781,0.7750062346458435,0.1346733719110489,0.1284885853528976,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589010341092,-515.653076171875,293.03057861328125,0.5512089729309082,0.050000000745058,0.2287964224815368,291.16119384765625,291.1499938964844,271.6599426269531,271.10382080078125,284.0002136230469,293.3144226074219,291.1611328125,1.0,0.1769714951515197,0.9683457016944884,0.9683457016944884,1.0,1.0,-0.7495598196983337,0.3226685225963592,0.4268913269042969,0.1230338811874389,0.0,0.0,0.2252530604600906,25.56373405456543,25.0,-0.3260433375835418,-5417.17333984375,56.50506210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,305.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1207804754376411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606793701648712,0.1606836915016174,-4.315618753025774e-06,0.0,0.0001225768210133,0.0,0.0,6.436648368835449,0.0,0.0,0.0,0.2796604633331299,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341344438493251,-1132.1854248046875,304.1512145996094,0.6493716239929199,0.0790254771709442,0.0719493329524993,293.1915283203125,297.1499938964844,293.1499938964844,0.0665571540594101,-1763.36572265625,304.1537170410156,0.7411069273948669,0.1172048971056938,0.1120385900139808,293.1720275878906,297.1499938964844,293.1499938964844,0.067195251584053,-1311.31787109375,304.15203857421875,0.7427205443382263,0.1181294322013855,0.0833275988698005,293.1763000488281,297.1499938964844,293.1499938964844,0.080140896141529,-2022.0623779296875,304.1523742675781,0.7750062346458435,0.1346733719110489,0.1284885853528976,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589010341092,-515.653076171875,293.03057861328125,0.5512089729309082,0.050000000745058,0.2287964224815368,291.16119384765625,291.1499938964844,271.6599426269531,271.10382080078125,284.0002136230469,293.3144226074219,291.1611328125,1.0,0.1769714951515197,0.9683457016944884,0.9683457016944884,1.0,1.0,-0.7495598196983337,0.3226685225963592,0.4268913269042969,0.1230338811874389,0.0,0.0,0.2252530604600906,25.56373405456543,25.0,-0.3260433375835418,-5417.17333984375,56.50506210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,305.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1207804754376411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606793701648712,0.1606836915016174,-4.315618753025774e-06,0.0,0.0001225768210133,0.0,0.0,6.436648368835449,0.0,0.0,0.0,0.2796604633331299,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339211039245128,-1128.6502685546875,304.1511535644531,0.6486555337905884,0.078776478767395,0.0717237591743469,293.1906433105469,297.1499938964844,293.1499938964844,0.0658584535121917,-1750.3936767578125,304.1536560058594,0.7393524050712585,0.116336666047573,0.1112131848931312,293.17169189453125,297.1499938964844,293.1499938964844,0.0668050050735473,-1305.949462890625,304.1520080566406,0.7417160868644714,0.1176412850618362,0.0829853117465972,293.1759033203125,297.1499938964844,293.1499938964844,0.0796874836087226,-2013.2803955078125,304.15234375,0.7738097310066223,0.1340834200382232,0.1279288083314895,293.3133239746094,297.1499938964844,293.1499938964844,0.0013193937484174,-500.6650390625,292.9762268066406,0.551164984703064,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,284.00933837890625,293.3134155273437,291.16094970703125,1.0,0.1767029613256454,0.968352437019348,0.968352437019348,1.0,1.0,-0.7472176551818848,0.3216346204280853,0.4255830347537994,0.1225868090987205,0.0,0.0,0.2238026559352874,25.551040649414062,25.0,-0.2575993537902832,-5393.33349609375,56.16378021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1202163100242614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597767919301986,0.1597810983657837,-4.313871613703668e-06,0.0,0.0001220042686327,0.0,0.0,6.396312236785889,0.0,0.0,0.0,0.279502272605896,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339211039245128,-1128.6502685546875,304.1511535644531,0.6486555337905884,0.078776478767395,0.0717237591743469,293.1906433105469,297.1499938964844,293.1499938964844,0.0658584535121917,-1750.3936767578125,304.1536560058594,0.7393524050712585,0.116336666047573,0.1112131848931312,293.17169189453125,297.1499938964844,293.1499938964844,0.0668050050735473,-1305.949462890625,304.1520080566406,0.7417160868644714,0.1176412850618362,0.0829853117465972,293.1759033203125,297.1499938964844,293.1499938964844,0.0796874836087226,-2013.2803955078125,304.15234375,0.7738097310066223,0.1340834200382232,0.1279288083314895,293.3133239746094,297.1499938964844,293.1499938964844,0.0013193937484174,-500.6650390625,292.9762268066406,0.551164984703064,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,284.00933837890625,293.3134155273437,291.16094970703125,1.0,0.1767029613256454,0.968352437019348,0.968352437019348,1.0,1.0,-0.7472176551818848,0.3216346204280853,0.4255830347537994,0.1225868090987205,0.0,0.0,0.2238026559352874,25.551040649414062,25.0,-0.2575993537902832,-5393.33349609375,56.16378021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1202163100242614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597767919301986,0.1597810983657837,-4.313871613703668e-06,0.0,0.0001220042686327,0.0,0.0,6.396312236785889,0.0,0.0,0.0,0.279502272605896,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338174737989902,-1126.9310302734375,304.1511535644531,0.6483075618743896,0.0786554515361785,0.0716141536831855,293.190185546875,297.1499938964844,293.1499938964844,0.0655140280723571,-1744.01171875,304.15362548828125,0.7384890913963318,0.115909606218338,0.110807292163372,293.1715087890625,297.1499938964844,293.1499938964844,0.0666121542453765,-1303.2991943359375,304.1520080566406,0.7412207126617432,0.1174004599452018,0.0828164666891098,293.1757202148437,297.1499938964844,293.1499938964844,0.0794632732868194,-2008.940673828125,304.1523132324219,0.7732186913490295,0.1337920576333999,0.1276523917913437,293.3128356933594,297.1499938964844,293.1499938964844,0.0012997406302019,-493.2086791992188,292.94921875,0.5511434674263,0.050000000745058,0.2287987619638443,291.1609191894531,291.1499938964844,271.6913452148437,271.1357116699219,284.0139465332031,293.3129272460937,291.160888671875,1.0,0.1765710562467575,0.9683558344841005,0.9683558344841005,1.0,1.0,-0.7460655570030212,0.3211248219013214,0.4249407351016998,0.1223701983690261,0.0,0.0,0.2230836451053619,25.54484939575196,25.0,-0.2204315215349197,-5381.537109375,55.99650955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.119945004582405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593317240476608,0.1593360304832458,-4.313014869694598e-06,0.0,0.0001217289318447,0.0,0.0,6.376450538635254,0.0,0.0,0.0,0.2794243991374969,4.0,0.0,1.0
