time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.033715583384037,-1125.2391357421875,304.151123046875,0.6479653120040894,0.0785363987088203,0.0715063586831092,293.18975830078125,297.1499938964844,293.1499938964844,0.065172366797924,-1737.6893310546875,304.153564453125,0.7376333475112915,0.1154865622520446,0.110405258834362,293.1713562011719,297.1499938964844,293.1499938964844,0.0664206072688102,-1300.6688232421875,304.1519775390625,0.7407291531562805,0.1171614900231361,0.0826489478349685,293.175537109375,297.1499938964844,293.1499938964844,0.0792405009269714,-2004.6304931640625,304.1523132324219,0.7726317048072815,0.1335027813911438,0.1273779571056366,293.3123474121094,297.1499938964844,293.1499938964844,0.0012801437405869,-485.7734069824219,292.9223022460937,0.5511220693588257,0.050000000745058,0.2287995219230651,291.1608581542969,291.1499938964844,271.701904296875,271.1463317871094,284.01861572265625,293.3124389648437,291.16082763671875,1.0,0.1764405369758606,0.9683623909950256,0.9683623909950256,1.0,1.0,-0.7449241876602173,0.320619136095047,0.4243050515651703,0.1221574991941452,0.0,0.0,0.2223672717809677,25.53876495361328,25.0,-0.1847947388887405,-5369.81396484375,55.83122634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.22003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1196798011660575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588897258043289,0.1588940322399139,-4.312165856390493e-06,0.0,0.0001214597796206,0.0,0.0,6.3567423820495605,0.0,0.0,0.0,0.2793471813201904,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335168652236461,-1121.9356689453125,304.15106201171875,0.6472969651222229,0.0783040300011634,0.0712960287928581,293.1889038085937,297.1499938964844,293.1499938964844,0.0644970089197158,-1725.216552734375,304.15350341796875,0.7359432578086853,0.1146520227193832,0.1096123903989791,293.1710205078125,297.1499938964844,293.1499938964844,0.066041313111782,-1295.4654541015625,304.1519470214844,0.7397569417953491,0.1166890040040016,0.0823177844285965,293.1751708984375,297.1499938964844,293.1499938964844,0.078799158334732,-1996.0970458984373,304.1522827148437,0.771469235420227,0.1329302936792373,0.1268349438905716,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411208590492,-470.9670715332031,292.86871337890625,0.5510794520378113,0.050000000745058,0.2288010269403457,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.0279846191406,293.3114624023437,291.1607360839844,1.0,0.1761836111545562,0.9683754444122314,0.9683754444122314,1.0,1.0,-0.742672860622406,0.3196199834346771,0.4230529069900512,0.1217427402734756,0.0,0.0,0.2209400236606598,25.526948928833008,25.0,-0.1158119961619377,-5346.58935546875,55.506473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1191665679216384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580133885145187,0.1580176949501037,-4.310489202907775e-06,0.0,0.0001209389229188,0.0,0.0,6.317718505859375,0.0,0.0,0.0,0.2791943848133087,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335168652236461,-1121.9356689453125,304.15106201171875,0.6472969651222229,0.0783040300011634,0.0712960287928581,293.1889038085937,297.1499938964844,293.1499938964844,0.0644970089197158,-1725.216552734375,304.15350341796875,0.7359432578086853,0.1146520227193832,0.1096123903989791,293.1710205078125,297.1499938964844,293.1499938964844,0.066041313111782,-1295.4654541015625,304.1519470214844,0.7397569417953491,0.1166890040040016,0.0823177844285965,293.1751708984375,297.1499938964844,293.1499938964844,0.078799158334732,-1996.0970458984373,304.1522827148437,0.771469235420227,0.1329302936792373,0.1268349438905716,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411208590492,-470.9670715332031,292.86871337890625,0.5510794520378113,0.050000000745058,0.2288010269403457,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.0279846191406,293.3114624023437,291.1607360839844,1.0,0.1761836111545562,0.9683754444122314,0.9683754444122314,1.0,1.0,-0.742672860622406,0.3196199834346771,0.4230529069900512,0.1217427402734756,0.0,0.0,0.2209400236606598,25.526948928833008,25.0,-0.1158119961619377,-5346.58935546875,55.506473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1191665679216384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580133885145187,0.1580176949501037,-4.310489202907775e-06,0.0,0.0001209389229188,0.0,0.0,6.317718505859375,0.0,0.0,0.0,0.2791943848133087,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333247147500515,-1118.736083984375,304.1510314941406,0.6466490626335144,0.0780790671706199,0.0710925385355949,293.1880798339844,297.1499938964844,293.1499938964844,0.0638319626450538,-1712.966064453125,304.1534423828125,0.734279215335846,0.1138323470950126,0.1088339835405349,293.1706848144531,297.1499938964844,293.1499938964844,0.0656670331954956,-1290.3377685546875,304.15191650390625,0.7387980818748474,0.1162236332893371,0.0819917097687721,293.1748046875,297.1499938964844,293.1499938964844,0.0783633589744567,-1987.6783447265625,304.1522521972656,0.7703213095664978,0.1323657929897308,0.126299649477005,293.31036376953125,297.1499938964844,293.1499938964844,0.0012023403542116,-456.2518005371094,292.8155212402344,0.5510363578796387,0.050000000745058,0.2288025617599487,291.16070556640625,291.1499938964844,271.74432373046875,271.1885681152344,284.0374450683594,293.3104858398437,291.16070556640625,1.0,0.1759322434663772,0.9683884978294371,0.9683884978294371,1.0,1.0,-0.7404625415802002,0.31863734126091,0.4218251705169678,0.1213403269648552,0.0,0.0,0.2195158898830413,25.51569175720215,25.0,-0.0553203411400318,-5323.66162109375,55.189395904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,305.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1186745315790176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571445912122726,0.1571488976478576,-4.308836651034653e-06,0.0,0.0001204395593958,0.0,0.0,6.279097080230713,0.0,0.0,0.0,0.2790433168411255,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333247147500515,-1118.736083984375,304.1510314941406,0.6466490626335144,0.0780790671706199,0.0710925385355949,293.1880798339844,297.1499938964844,293.1499938964844,0.0638319626450538,-1712.966064453125,304.1534423828125,0.734279215335846,0.1138323470950126,0.1088339835405349,293.1706848144531,297.1499938964844,293.1499938964844,0.0656670331954956,-1290.3377685546875,304.15191650390625,0.7387980818748474,0.1162236332893371,0.0819917097687721,293.1748046875,297.1499938964844,293.1499938964844,0.0783633589744567,-1987.6783447265625,304.1522521972656,0.7703213095664978,0.1323657929897308,0.126299649477005,293.31036376953125,297.1499938964844,293.1499938964844,0.0012023403542116,-456.2518005371094,292.8155212402344,0.5510363578796387,0.050000000745058,0.2288025617599487,291.16070556640625,291.1499938964844,271.74432373046875,271.1885681152344,284.0374450683594,293.3104858398437,291.16070556640625,1.0,0.1759322434663772,0.9683884978294371,0.9683884978294371,1.0,1.0,-0.7404625415802002,0.31863734126091,0.4218251705169678,0.1213403269648552,0.0,0.0,0.2195158898830413,25.51569175720215,25.0,-0.0553203411400318,-5323.66162109375,55.189395904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,305.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1186745315790176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571445912122726,0.1571488976478576,-4.308836651034653e-06,0.0,0.0001204395593958,0.0,0.0,6.279097080230713,0.0,0.0,0.0,0.2790433168411255,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331383720040321,-1115.628173828125,304.1510009765625,0.646018385887146,0.0778605937957763,0.0708950534462928,293.18731689453125,297.1499938964844,293.1499938964844,0.0631757229566574,-1700.9091796875,304.15338134765625,0.7326356768608093,0.1130255311727523,0.1080681234598159,293.1703796386719,297.1499938964844,293.1499938964844,0.0652971863746643,-1285.27783203125,304.15191650390625,0.7378501892089844,0.1157645434141159,0.0816701352596283,293.1744689941406,297.1499938964844,293.1499938964844,0.0779324993491172,-1979.3626708984373,304.1522216796875,0.7691855430603027,0.1318083703517913,0.1257712095975875,293.3094177246094,297.1499938964844,293.1499938964844,0.0011637865100055,-441.6219177246094,292.7626342773437,0.5509921312332153,0.050000000745058,0.228804126381874,291.16070556640625,291.1499938964844,271.765625,271.20947265625,284.0469665527344,293.3095092773437,291.1606750488281,1.0,0.1756859868764877,0.9684048295021056,0.9684048295021056,1.0,1.0,-0.7382881045341492,0.3176699876785278,0.4206181466579437,0.1209471970796585,0.0,0.0,0.2180906534194946,25.505035400390625,25.0,-0.0064302352257072,-5301.01513671875,54.8792839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,305.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1181992217898368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562804281711578,0.1562847346067428,-4.307200470066164e-06,0.0,0.0001199571852339,0.0,0.0,6.240744590759277,0.0,0.0,0.0,0.2788934111595154,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331383720040321,-1115.628173828125,304.1510009765625,0.646018385887146,0.0778605937957763,0.0708950534462928,293.18731689453125,297.1499938964844,293.1499938964844,0.0631757229566574,-1700.9091796875,304.15338134765625,0.7326356768608093,0.1130255311727523,0.1080681234598159,293.1703796386719,297.1499938964844,293.1499938964844,0.0652971863746643,-1285.27783203125,304.15191650390625,0.7378501892089844,0.1157645434141159,0.0816701352596283,293.1744689941406,297.1499938964844,293.1499938964844,0.0779324993491172,-1979.3626708984373,304.1522216796875,0.7691855430603027,0.1318083703517913,0.1257712095975875,293.3094177246094,297.1499938964844,293.1499938964844,0.0011637865100055,-441.6219177246094,292.7626342773437,0.5509921312332153,0.050000000745058,0.228804126381874,291.16070556640625,291.1499938964844,271.765625,271.20947265625,284.0469665527344,293.3095092773437,291.1606750488281,1.0,0.1756859868764877,0.9684048295021056,0.9684048295021056,1.0,1.0,-0.7382881045341492,0.3176699876785278,0.4206181466579437,0.1209471970796585,0.0,0.0,0.2180906534194946,25.505035400390625,25.0,-0.0064302352257072,-5301.01513671875,54.8792839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,305.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1181992217898368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562804281711578,0.1562847346067428,-4.307200470066164e-06,0.0,0.0001199571852339,0.0,0.0,6.240744590759277,0.0,0.0,0.0,0.2788934111595154,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329574011266231,-1112.6051025390625,304.1509704589844,0.6454029083251953,0.0776480808854103,0.0707030743360519,293.18658447265625,297.1499938964844,293.1499938964844,0.062527410686016,-1689.0286865234375,304.1533508300781,0.7310085296630859,0.1122304052114486,0.107313647866249,293.1700439453125,297.1499938964844,293.1499938964844,0.0649314597249031,-1280.281005859375,304.1518859863281,0.7369115948677063,0.1153112724423408,0.0813527330756187,293.17413330078125,297.1499938964844,293.1499938964844,0.0775062516331672,-1971.143798828125,304.1521911621094,0.7680602669715881,0.1312575340270996,0.1252491623163223,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254659621044,-427.0801696777344,292.71014404296875,0.5509461164474487,0.050000000745058,0.2288057655096054,291.16070556640625,291.1499938964844,271.7869567871094,271.230224609375,284.05645751953125,293.3085327148437,291.16070556640625,1.0,0.1754446178674698,0.9684211611747742,0.9684211611747742,1.0,1.0,-0.7361467480659485,0.3167174458503723,0.4194292724132538,0.1205604970455169,0.0,0.0,0.2166614234447479,25.49502944946289,25.0,0.0287509467452764,-5278.64697265625,54.57573318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.15838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1177369430661201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554189324378967,0.1554232388734817,-4.305576567276148e-06,0.0,0.000119488024211,0.0,0.0,6.202572345733643,0.0,0.0,0.0,0.2787443101406097,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329574011266231,-1112.6051025390625,304.1509704589844,0.6454029083251953,0.0776480808854103,0.0707030743360519,293.18658447265625,297.1499938964844,293.1499938964844,0.062527410686016,-1689.0286865234375,304.1533508300781,0.7310085296630859,0.1122304052114486,0.107313647866249,293.1700439453125,297.1499938964844,293.1499938964844,0.0649314597249031,-1280.281005859375,304.1518859863281,0.7369115948677063,0.1153112724423408,0.0813527330756187,293.17413330078125,297.1499938964844,293.1499938964844,0.0775062516331672,-1971.143798828125,304.1521911621094,0.7680602669715881,0.1312575340270996,0.1252491623163223,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254659621044,-427.0801696777344,292.71014404296875,0.5509461164474487,0.050000000745058,0.2288057655096054,291.16070556640625,291.1499938964844,271.7869567871094,271.230224609375,284.05645751953125,293.3085327148437,291.16070556640625,1.0,0.1754446178674698,0.9684211611747742,0.9684211611747742,1.0,1.0,-0.7361467480659485,0.3167174458503723,0.4194292724132538,0.1205604970455169,0.0,0.0,0.2166614234447479,25.49502944946289,25.0,0.0287509467452764,-5278.64697265625,54.57573318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.15838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1177369430661201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554189324378967,0.1554232388734817,-4.305576567276148e-06,0.0,0.000119488024211,0.0,0.0,6.202572345733643,0.0,0.0,0.0,0.2787443101406097,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328688509762287,-1111.1241455078125,304.1509704589844,0.6451004147529602,0.0775439590215683,0.0706090629100799,293.18621826171875,297.1499938964844,293.1499938964844,0.0622060634195804,-1683.151611328125,304.1533203125,0.7302001714706421,0.1118370071053505,0.1069404557347297,293.169921875,297.1499938964844,293.1499938964844,0.0647500902414321,-1277.8057861328125,304.15185546875,0.736445426940918,0.1150867342948913,0.0811955407261848,293.1739501953125,297.1499938964844,293.1499938964844,0.0772947967052459,-1967.0697021484373,304.15216064453125,0.7675012946128845,0.1309845000505447,0.1249904483556747,293.3079528808594,297.1499938964844,293.1499938964844,0.0011063949204981,-419.843017578125,292.6839904785156,0.5509222745895386,0.050000000745058,0.2288065999746322,291.1607360839844,291.1499938964844,271.797607421875,271.2405090332031,284.0611877441406,293.3080444335937,291.1607360839844,1.0,0.175325721502304,0.9684293270111084,0.9684293270111084,1.0,1.0,-0.7350879311561584,0.3162468373775482,0.4188410639762878,0.1203687116503715,0.0,0.0,0.2159447222948074,25.49028205871582,25.0,0.0401906482875347,-5267.568359375,54.42633438110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,305.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.117509588599205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549887657165527,0.1549930721521377,-4.304768481233623e-06,0.0,0.0001192572890431,0.0,0.0,6.183534622192383,0.0,0.0,0.0,0.2786700129508972,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327815487980842,-1109.6629638671875,304.15093994140625,0.644801139831543,0.0774412229657173,0.0705163106322288,293.1858825683594,297.1499938964844,293.1499938964844,0.0618865266442298,-1677.31494140625,304.1532897949219,0.7293946743011475,0.1114462688565254,0.1065698415040969,293.1697692871094,297.1499938964844,293.1499938964844,0.0645696967840194,-1275.345458984375,304.15185546875,0.7359811067581177,0.1148635298013687,0.0810393020510673,293.1737976074219,297.1499938964844,293.1499938964844,0.077084444463253,-1963.0186767578125,304.15216064453125,0.7669445276260376,0.1307129859924316,0.1247332096099853,293.3074645996094,297.1499938964844,293.1499938964844,0.0010873834835365,-412.6285095214844,292.657958984375,0.5508978366851807,0.050000000745058,0.2288074642419815,291.1607360839844,291.1499938964844,271.8082580566406,271.250732421875,284.06591796875,293.3075866699219,291.1607360839844,1.0,0.1752080023288726,0.9684434533119202,0.9684434533119202,1.0,1.0,-0.7340366244316101,0.3157801032066345,0.4182564914226532,0.1201775819063186,0.0,0.0,0.2152265906333923,25.485708236694336,25.0,0.0464647822082042,-5256.56201171875,54.27847671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,305.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1172840893268585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545588821172714,0.1545631736516952,-4.303962214180501e-06,0.0,0.0001190284383483,0.0,0.0,6.164524555206299,0.0,0.0,0.0,0.2785958051681518,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.032610360532999,-1106.794677734375,304.1509094238281,0.6442114114761353,0.0772394239902496,0.0703342258930206,293.1852111816406,297.1499938964844,293.1499938964844,0.0612522028386592,-1665.7513427734375,304.1532592773437,0.7277901768684387,0.1106719225645065,0.1058355346322059,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115324735641,-1270.4658203125,304.1518249511719,0.7350571751594543,0.1144207492470741,0.0807294175028801,293.1734924316406,297.1499938964844,293.1499938964844,0.0766666978597641,-1954.980224609375,304.1521301269531,0.7658369541168213,0.1301741003990173,0.1242227256298065,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495325550436,-398.2648010253906,292.6061096191406,0.5508471131324768,0.050000000745058,0.2288092672824859,291.1607666015625,291.1499938964844,271.8294982910156,271.2709655761719,284.0752868652344,293.306640625,291.1607666015625,1.0,0.1749757379293441,0.9684717059135436,0.9684717059135436,1.0,1.0,-0.7319544553756714,0.3148576021194458,0.4170968532562256,0.1197952106595039,0.0,0.0,0.2137870639562606,25.47703742980957,25.0,0.0467528328299522,-5234.76416015625,53.98697280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1168366000056266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537004709243774,0.1537047773599624,-4.302355591789819e-06,0.0,0.0001185742949019,0.0,0.0,6.126607418060303,0.0,0.0,0.0,0.2784478962421417,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.032610360532999,-1106.794677734375,304.1509094238281,0.6442114114761353,0.0772394239902496,0.0703342258930206,293.1852111816406,297.1499938964844,293.1499938964844,0.0612522028386592,-1665.7513427734375,304.1532592773437,0.7277901768684387,0.1106719225645065,0.1058355346322059,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115324735641,-1270.4658203125,304.1518249511719,0.7350571751594543,0.1144207492470741,0.0807294175028801,293.1734924316406,297.1499938964844,293.1499938964844,0.0766666978597641,-1954.980224609375,304.1521301269531,0.7658369541168213,0.1301741003990173,0.1242227256298065,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495325550436,-398.2648010253906,292.6061096191406,0.5508471131324768,0.050000000745058,0.2288092672824859,291.1607666015625,291.1499938964844,271.8294982910156,271.2709655761719,284.0752868652344,293.306640625,291.1607666015625,1.0,0.1749757379293441,0.9684717059135436,0.9684717059135436,1.0,1.0,-0.7319544553756714,0.3148576021194458,0.4170968532562256,0.1197952106595039,0.0,0.0,0.2137870639562606,25.47703742980957,25.0,0.0467528328299522,-5234.76416015625,53.98697280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1168366000056266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537004709243774,0.1537047773599624,-4.302355591789819e-06,0.0,0.0001185742949019,0.0,0.0,6.126607418060303,0.0,0.0,0.0,0.2784478962421417,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324432551860809,-1103.99072265625,304.15087890625,0.643631637096405,0.0770419687032699,0.0701561719179153,293.1846008300781,297.1499938964844,293.1499938964844,0.0606234371662139,-1654.318603515625,304.1532287597656,0.7261906266212463,0.1099060028791427,0.1051094233989715,293.1692199707031,297.1499938964844,293.1499938964844,0.0638565197587013,-1265.6361083984375,304.1518249511719,0.7341383099555969,0.1139822602272033,0.0804226323962211,293.1731872558594,297.1499938964844,293.1499938964844,0.0762525200843811,-1947.0189208984373,304.1521301269531,0.7647361159324646,0.1296401470899582,0.1237170472741127,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119014186784,-383.9846496582031,292.5545349121094,0.5507937669754028,0.050000000745058,0.2288111448287964,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0845031738281,293.3056945800781,291.1607971191406,1.0,0.174747347831726,0.9684999585151672,0.9684999585151672,1.0,1.0,-0.7298964858055115,0.3139491975307464,0.4159473180770874,0.1194100975990295,0.0,0.0,0.2123448699712753,25.46896743774414,25.0,0.0333362407982349,-5213.2529296875,53.70060348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,305.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1163915768265724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528448164463043,0.1528491228818893,-4.300758064346155e-06,0.0,0.0001181226543849,0.0,0.0,6.088866710662842,0.0,0.0,0.0,0.2783007621765136,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324432551860809,-1103.99072265625,304.15087890625,0.643631637096405,0.0770419687032699,0.0701561719179153,293.1846008300781,297.1499938964844,293.1499938964844,0.0606234371662139,-1654.318603515625,304.1532287597656,0.7261906266212463,0.1099060028791427,0.1051094233989715,293.1692199707031,297.1499938964844,293.1499938964844,0.0638565197587013,-1265.6361083984375,304.1518249511719,0.7341383099555969,0.1139822602272033,0.0804226323962211,293.1731872558594,297.1499938964844,293.1499938964844,0.0762525200843811,-1947.0189208984373,304.1521301269531,0.7647361159324646,0.1296401470899582,0.1237170472741127,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119014186784,-383.9846496582031,292.5545349121094,0.5507937669754028,0.050000000745058,0.2288111448287964,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0845031738281,293.3056945800781,291.1607971191406,1.0,0.174747347831726,0.9684999585151672,0.9684999585151672,1.0,1.0,-0.7298964858055115,0.3139491975307464,0.4159473180770874,0.1194100975990295,0.0,0.0,0.2123448699712753,25.46896743774414,25.0,0.0333362407982349,-5213.2529296875,53.70060348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,305.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1163915768265724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528448164463043,0.1528491228818893,-4.300758064346155e-06,0.0,0.0001181226543849,0.0,0.0,6.088866710662842,0.0,0.0,0.0,0.2783007621765136,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322800427675247,-1101.2481689453125,304.15087890625,0.6430606842041016,0.0768485963344574,0.0699819028377533,293.1840209960937,297.1499938964844,293.1499938964844,0.0599998570978641,-1643.0098876953125,304.1531982421875,0.7245930433273315,0.1091479957103729,0.1043910309672355,293.1689453125,297.1499938964844,293.1499938964844,0.0635045021772384,-1260.85400390625,304.1517944335937,0.7332234382629395,0.1135478168725967,0.080118753015995,293.17291259765625,297.1499938964844,293.1499938964844,0.0758417546749115,-1939.1319580078125,304.152099609375,0.7636411786079407,0.1291108727455139,0.1232159063220024,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745016577653,-369.7925415039063,292.5032958984375,0.5507375001907349,0.050000000745058,0.2288131415843963,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.09356689453125,293.30474853515625,291.1607971191406,1.0,0.1745226830244064,0.968531608581543,0.968531608581543,1.0,1.0,-0.7278615236282349,0.3130556643009186,0.4148058295249939,0.1190190240740776,0.0,0.0,0.2109033316373825,25.461502075195312,25.0,0.0064005437307059,-5192.048828125,53.41914749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1159470379352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519936621189117,0.1519979536533355,-4.299172815080965e-06,0.0,0.0001176715013571,0.0,0.0,6.051380157470703,0.0,0.0,0.0,0.2781546711921692,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322800427675247,-1101.2481689453125,304.15087890625,0.6430606842041016,0.0768485963344574,0.0699819028377533,293.1840209960937,297.1499938964844,293.1499938964844,0.0599998570978641,-1643.0098876953125,304.1531982421875,0.7245930433273315,0.1091479957103729,0.1043910309672355,293.1689453125,297.1499938964844,293.1499938964844,0.0635045021772384,-1260.85400390625,304.1517944335937,0.7332234382629395,0.1135478168725967,0.080118753015995,293.17291259765625,297.1499938964844,293.1499938964844,0.0758417546749115,-1939.1319580078125,304.152099609375,0.7636411786079407,0.1291108727455139,0.1232159063220024,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745016577653,-369.7925415039063,292.5032958984375,0.5507375001907349,0.050000000745058,0.2288131415843963,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.09356689453125,293.30474853515625,291.1607971191406,1.0,0.1745226830244064,0.968531608581543,0.968531608581543,1.0,1.0,-0.7278615236282349,0.3130556643009186,0.4148058295249939,0.1190190240740776,0.0,0.0,0.2109033316373825,25.461502075195312,25.0,0.0064005437307059,-5192.048828125,53.41914749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1159470379352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519936621189117,0.1519979536533355,-4.299172815080965e-06,0.0,0.0001176715013571,0.0,0.0,6.051380157470703,0.0,0.0,0.0,0.2781546711921692,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321200303733348,-1098.555908203125,304.1508483886719,0.6424964666366577,0.0766584798693656,0.0698106959462165,293.1835021972656,297.1499938964844,293.1499938964844,0.059380330145359,-1631.8033447265625,304.1531677246094,0.722992479801178,0.1083963736891746,0.1036788746714592,293.1687316894531,297.1499938964844,293.1499938964844,0.0631549134850502,-1256.11181640625,304.1517944335937,0.732310950756073,0.1131166368722915,0.0798172503709793,293.1726379394531,297.1499938964844,293.1499938964844,0.0754337832331657,-1931.3076171875,304.1520690917969,0.7625505924224854,0.1285853832960128,0.1227184906601905,293.3037414550781,297.1499938964844,293.1499938964844,0.0009372990461997,-355.67559814453125,292.4522705078125,0.5506782531738281,0.050000000745058,0.2288152277469635,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.1023864746094,293.3038330078125,291.1607666015625,1.0,0.1743011474609375,0.968563199043274,0.968563199043274,1.0,1.0,-0.7258449196815491,0.3121758699417114,0.41366907954216,0.1186190843582153,0.0,0.0,0.2094659656286239,25.454565048217773,25.0,-0.0314924977719783,-5171.14697265625,53.14189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1155019327998161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511489152908325,0.1511532068252563,-4.297601208236301e-06,0.0,0.0001172197808045,0.0,0.0,6.01422643661499,0.0,0.0,0.0,0.2780099511146545,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321200303733348,-1098.555908203125,304.1508483886719,0.6424964666366577,0.0766584798693656,0.0698106959462165,293.1835021972656,297.1499938964844,293.1499938964844,0.059380330145359,-1631.8033447265625,304.1531677246094,0.722992479801178,0.1083963736891746,0.1036788746714592,293.1687316894531,297.1499938964844,293.1499938964844,0.0631549134850502,-1256.11181640625,304.1517944335937,0.732310950756073,0.1131166368722915,0.0798172503709793,293.1726379394531,297.1499938964844,293.1499938964844,0.0754337832331657,-1931.3076171875,304.1520690917969,0.7625505924224854,0.1285853832960128,0.1227184906601905,293.3037414550781,297.1499938964844,293.1499938964844,0.0009372990461997,-355.67559814453125,292.4522705078125,0.5506782531738281,0.050000000745058,0.2288152277469635,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.1023864746094,293.3038330078125,291.1607666015625,1.0,0.1743011474609375,0.968563199043274,0.968563199043274,1.0,1.0,-0.7258449196815491,0.3121758699417114,0.41366907954216,0.1186190843582153,0.0,0.0,0.2094659656286239,25.454565048217773,25.0,-0.0314924977719783,-5171.14697265625,53.14189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1155019327998161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511489152908325,0.1511532068252563,-4.297601208236301e-06,0.0,0.0001172197808045,0.0,0.0,6.01422643661499,0.0,0.0,0.0,0.2780099511146545,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320412553846836,-1097.2291259765625,304.1508483886719,0.6422167420387268,0.076564647257328,0.0697262436151504,293.1832275390625,297.1499938964844,293.1499938964844,0.0590721145272254,-1626.2391357421875,304.15313720703125,0.7221903204917908,0.1080229803919792,0.1033251732587814,293.1686096191406,297.1499938964844,293.1499938964844,0.0629810616374015,-1253.7562255859375,304.1517639160156,0.7318553328514099,0.112902283668518,0.0796673968434333,293.1725158691406,297.1499938964844,293.1499938964844,0.0752308890223503,-1927.419921875,304.1520690917969,0.7620067596435547,0.1283241063356399,0.1224712058901786,293.3032531738281,297.1499938964844,293.1499938964844,0.0009187871473841,-348.6512145996094,292.4268798828125,0.5506473779678345,0.050000000745058,0.2288163304328918,291.1607666015625,291.1499938964844,271.9029846191406,271.3390197753906,284.106689453125,293.3033752441406,291.1607360839844,1.0,0.1741916090250015,0.9685790538787842,0.9685790538787842,1.0,1.0,-0.7248438000679016,0.3117417395114898,0.4131020903587341,0.1184146106243133,0.0,0.0,0.2087506502866745,25.45131492614746,25.0,-0.0546639412641525,-5160.82421875,53.00486755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,305.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1152789965271949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507298946380615,0.1507342010736465,-4.296823135518935e-06,0.0,0.0001169935276266,0.0,0.0,5.9958176612854,0.0,0.0,0.0,0.2779382467269897,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319632031023502,-1095.91357421875,304.1508178710937,0.6419382691383362,0.0764715522527694,0.0696424692869186,293.1829833984375,297.1499938964844,293.1499938964844,0.0587647892534732,-1620.697998046875,304.15313720703125,0.7213860750198364,0.1076510176062583,0.1029728651046752,293.1684875488281,297.1499938964844,293.1499938964844,0.0628077536821365,-1251.40966796875,304.1517639160156,0.7313998937606812,0.1126886457204818,0.0795180648565292,293.1723937988281,297.1499938964844,293.1499938964844,0.0750286281108856,-1923.5465087890625,304.1520690917969,0.7614637613296509,0.1280636489391327,0.1222247555851936,293.3028259277344,297.1499938964844,293.1499938964844,0.0009003257728181,-341.6461181640625,292.40155029296875,0.5506156086921692,0.050000000745058,0.2288174480199813,291.1607360839844,291.1499938964844,271.9132995605469,271.34832763671875,284.11090087890625,293.30291748046875,291.16070556640625,1.0,0.174082800745964,0.9685980081558228,0.9685980081558228,1.0,1.0,-0.7238467931747437,0.3113112449645996,0.412535548210144,0.1182069405913353,0.0,0.0,0.2080383449792862,25.44820022583008,25.0,-0.0784563049674034,-5150.58837890625,52.86882019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,305.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1150558292865753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150313600897789,0.1503178924322128,-4.2960505197697785e-06,0.0,0.000116767041618,0.0,0.0,5.977540016174316,0.0,0.0,0.0,0.2778670787811279,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318090468645095,-1093.3128662109375,304.1508178710937,0.6413844227790833,0.0762872248888015,0.069476693868637,293.1825256347656,297.1499938964844,293.1499938964844,0.0581523366272449,-1609.6766357421875,304.1531066894531,0.7197690010070801,0.1069108098745346,0.1022719144821167,293.16827392578125,297.1499938964844,293.1499938964844,0.0624625347554683,-1246.7406005859375,304.1517639160156,0.7304889559745789,0.1122632622718811,0.0792207866907119,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257528662681,-1915.838134765625,304.15203857421875,0.760379433631897,0.1275450140237808,0.1217340528964996,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635558187961,-327.6941223144531,292.35107421875,0.5505493879318237,0.050000000745058,0.2288197875022888,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1191101074219,293.302001953125,291.1606140136719,1.0,0.1738671958446502,0.9686360359191896,0.9686360359191896,1.0,1.0,-0.7218636870384216,0.3104613125324249,0.4114023745059967,0.1177796870470047,0.0,0.0,0.2066246718168258,25.44234848022461,25.0,-0.1295218467712402,-5130.3798828125,52.59939956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1146090775728225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494901329278946,0.1494944244623184,-4.294523478165502e-06,0.0,0.0001163136475952,0.0,0.0,5.941421508789063,0.0,0.0,0.0,0.2777264714241028,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318090468645095,-1093.3128662109375,304.1508178710937,0.6413844227790833,0.0762872248888015,0.069476693868637,293.1825256347656,297.1499938964844,293.1499938964844,0.0581523366272449,-1609.6766357421875,304.1531066894531,0.7197690010070801,0.1069108098745346,0.1022719144821167,293.16827392578125,297.1499938964844,293.1499938964844,0.0624625347554683,-1246.7406005859375,304.1517639160156,0.7304889559745789,0.1122632622718811,0.0792207866907119,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257528662681,-1915.838134765625,304.15203857421875,0.760379433631897,0.1275450140237808,0.1217340528964996,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635558187961,-327.6941223144531,292.35107421875,0.5505493879318237,0.050000000745058,0.2288197875022888,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1191101074219,293.302001953125,291.1606140136719,1.0,0.1738671958446502,0.9686360359191896,0.9686360359191896,1.0,1.0,-0.7218636870384216,0.3104613125324249,0.4114023745059967,0.1177796870470047,0.0,0.0,0.2066246718168258,25.44234848022461,25.0,-0.1295218467712402,-5130.3798828125,52.59939956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1146090775728225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494901329278946,0.1494944244623184,-4.294523478165502e-06,0.0,0.0001163136475952,0.0,0.0,5.941421508789063,0.0,0.0,0.0,0.2777264714241028,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316574051976203,-1090.751220703125,304.1507873535156,0.6408339738845825,0.0761052891612052,0.0693131908774375,293.1820983886719,297.1499938964844,293.1499938964844,0.0575427450239658,-1598.7349853515625,304.153076171875,0.7181375622749329,0.1061754152178764,0.1015757247805595,293.1680908203125,297.1499938964844,293.1499938964844,0.0621191449463367,-1242.103271484375,304.1517333984375,0.7295770645141602,0.1118402704596519,0.0789252817630767,293.17193603515625,297.1499938964844,293.1499938964844,0.0742250382900238,-1908.1806640625,304.15203857421875,0.7592969536781311,0.1270292401313781,0.121246226131916,293.3009948730469,297.1499938964844,293.1499938964844,0.000827019859571,-313.831298828125,292.3008728027344,0.5504792928695679,0.050000000745058,0.228822261095047,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.1269226074219,293.30108642578125,291.1604919433594,1.0,0.1736543029546737,0.9686740636825562,0.9686740636825562,1.0,1.0,-0.7198948860168457,0.3096268475055694,0.4102680385112762,0.1173343658447265,0.0,0.0,0.2052316814661026,25.43704032897949,25.0,-0.1807844042778015,-5110.56201171875,52.33352279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,305.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.114162653684616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486821472644806,0.1486864387989044,-4.293027359381085e-06,0.0,0.0001158605809905,0.0,0.0,5.906030654907227,0.0,0.0,0.0,0.2775887250900268,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316574051976203,-1090.751220703125,304.1507873535156,0.6408339738845825,0.0761052891612052,0.0693131908774375,293.1820983886719,297.1499938964844,293.1499938964844,0.0575427450239658,-1598.7349853515625,304.153076171875,0.7181375622749329,0.1061754152178764,0.1015757247805595,293.1680908203125,297.1499938964844,293.1499938964844,0.0621191449463367,-1242.103271484375,304.1517333984375,0.7295770645141602,0.1118402704596519,0.0789252817630767,293.17193603515625,297.1499938964844,293.1499938964844,0.0742250382900238,-1908.1806640625,304.15203857421875,0.7592969536781311,0.1270292401313781,0.121246226131916,293.3009948730469,297.1499938964844,293.1499938964844,0.000827019859571,-313.831298828125,292.3008728027344,0.5504792928695679,0.050000000745058,0.228822261095047,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.1269226074219,293.30108642578125,291.1604919433594,1.0,0.1736543029546737,0.9686740636825562,0.9686740636825562,1.0,1.0,-0.7198948860168457,0.3096268475055694,0.4102680385112762,0.1173343658447265,0.0,0.0,0.2052316814661026,25.43704032897949,25.0,-0.1807844042778015,-5110.56201171875,52.33352279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,305.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.114162653684616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486821472644806,0.1486864387989044,-4.293027359381085e-06,0.0,0.0001158605809905,0.0,0.0,5.906030654907227,0.0,0.0,0.0,0.2775887250900268,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315077565610408,-1088.2198486328125,304.1507873535156,0.6402856111526489,0.0759251862764358,0.0691514462232589,293.18170166015625,297.1499938964844,293.1499938964844,0.0569351613521575,-1587.8565673828125,304.153076171875,0.7164865136146545,0.1054437831044197,0.1008832678198814,293.1679077148437,297.1499938964844,293.1499938964844,0.0617770701646804,-1237.4903564453125,304.1517333984375,0.7286628484725952,0.1114191114902496,0.0786311328411102,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259404897689,-1900.563232421875,304.1520080566406,0.7582151293754578,0.126515731215477,0.1207606270909309,293.30010986328125,297.1499938964844,293.1499938964844,0.0007906726677902,-300.04034423828125,292.2509155273437,0.5504052639007568,0.050000000745058,0.2288248687982559,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.13433837890625,293.3002014160156,291.16033935546875,1.0,0.1734436601400375,0.9687185883522034,0.9687185883522034,1.0,1.0,-0.7179369926452637,0.3088069856166839,0.4091299772262573,0.1168692931532859,0.0,0.0,0.203861802816391,25.432218551635746,25.0,-0.228938341140747,-5091.13037109375,52.0706672668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1137178987264633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478910744190216,0.1478953659534454,-4.291563982405933e-06,0.0,0.000115409209684,0.0,0.0,5.871423244476318,0.0,0.0,0.0,0.2774540781974792,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315077565610408,-1088.2198486328125,304.1507873535156,0.6402856111526489,0.0759251862764358,0.0691514462232589,293.18170166015625,297.1499938964844,293.1499938964844,0.0569351613521575,-1587.8565673828125,304.153076171875,0.7164865136146545,0.1054437831044197,0.1008832678198814,293.1679077148437,297.1499938964844,293.1499938964844,0.0617770701646804,-1237.4903564453125,304.1517333984375,0.7286628484725952,0.1114191114902496,0.0786311328411102,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259404897689,-1900.563232421875,304.1520080566406,0.7582151293754578,0.126515731215477,0.1207606270909309,293.30010986328125,297.1499938964844,293.1499938964844,0.0007906726677902,-300.04034423828125,292.2509155273437,0.5504052639007568,0.050000000745058,0.2288248687982559,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.13433837890625,293.3002014160156,291.16033935546875,1.0,0.1734436601400375,0.9687185883522034,0.9687185883522034,1.0,1.0,-0.7179369926452637,0.3088069856166839,0.4091299772262573,0.1168692931532859,0.0,0.0,0.203861802816391,25.432218551635746,25.0,-0.228938341140747,-5091.13037109375,52.0706672668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1137178987264633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478910744190216,0.1478953659534454,-4.291563982405933e-06,0.0,0.000115409209684,0.0,0.0,5.871423244476318,0.0,0.0,0.0,0.2774540781974792,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313598066568374,-1085.7138671875,304.1507568359375,0.6397380232810974,0.0757465213537216,0.0689911246299743,293.18133544921875,297.1499938964844,293.1499938964844,0.0563290417194366,-1577.0316162109375,304.1530456542969,0.7148109078407288,0.1047152876853942,0.1001939699053764,293.167724609375,297.1499938964844,293.1499938964844,0.0614360198378562,-1232.8980712890625,304.1517333984375,0.7277451753616333,0.1109994053840637,0.0783380940556526,293.1715393066406,297.1499938964844,293.1499938964844,0.0734281316399574,-1892.9801025390625,304.1520080566406,0.7571331262588501,0.1260040402412414,0.1202769130468368,293.2992248535156,297.1499938964844,293.1499938964844,0.000754531181883,-286.32763671875,292.2012023925781,0.5503272414207458,0.050000000745058,0.2288276255130767,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.14129638671875,293.29931640625,291.1601257324219,1.0,0.1732350587844848,0.9687631130218506,0.9687631130218506,1.0,1.0,-0.7159883975982666,0.3080021440982818,0.4079862534999847,0.1163812726736068,0.0,0.0,0.2025193721055984,25.4278564453125,25.0,-0.2788294851779938,-5072.103515625,51.81055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1132763996720314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471190303564071,0.147123321890831,-4.290137439966202e-06,0.0,0.0001149611416622,0.0,0.0,5.837691307067871,0.0,0.0,0.0,0.2773228287696838,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313598066568374,-1085.7138671875,304.1507568359375,0.6397380232810974,0.0757465213537216,0.0689911246299743,293.18133544921875,297.1499938964844,293.1499938964844,0.0563290417194366,-1577.0316162109375,304.1530456542969,0.7148109078407288,0.1047152876853942,0.1001939699053764,293.167724609375,297.1499938964844,293.1499938964844,0.0614360198378562,-1232.8980712890625,304.1517333984375,0.7277451753616333,0.1109994053840637,0.0783380940556526,293.1715393066406,297.1499938964844,293.1499938964844,0.0734281316399574,-1892.9801025390625,304.1520080566406,0.7571331262588501,0.1260040402412414,0.1202769130468368,293.2992248535156,297.1499938964844,293.1499938964844,0.000754531181883,-286.32763671875,292.2012023925781,0.5503272414207458,0.050000000745058,0.2288276255130767,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.14129638671875,293.29931640625,291.1601257324219,1.0,0.1732350587844848,0.9687631130218506,0.9687631130218506,1.0,1.0,-0.7159883975982666,0.3080021440982818,0.4079862534999847,0.1163812726736068,0.0,0.0,0.2025193721055984,25.4278564453125,25.0,-0.2788294851779938,-5072.103515625,51.81055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1132763996720314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471190303564071,0.147123321890831,-4.290137439966202e-06,0.0,0.0001149611416622,0.0,0.0,5.837691307067871,0.0,0.0,0.0,0.2773228287696838,4.0,0.0,1.0
